datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,II,740.9,0,100,86.45666667,100,69.66
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,J,640.61,0,17.33333333,61.21333333,100,66.56
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,JJ,854.6166667,0,100,76.46666667,100,67.39
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,K,896.9933333,100,100,62.92333333,0,69.76
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,KK,125.7166667,0,32.33333333,105.8166667,100,69.97
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,L,598.23,0,94,62.80333333,1.63,70.51333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,LL,101.7066667,61.12333333,36.83333333,62.79,0,70.67666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,M,516.3,0,100,98.09666667,72.58,70.34666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,MM,453.44,0,50.16666667,62.84333333,0.103333333,70.52
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,N,591.1666667,0,97.5,89.86333333,100,69.77666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,NN,64.27333333,0,6.666666667,81.44666667,49.07,73.07333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,O,593.2866667,0,84.83333333,63.47,0,70.28666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,OO,63.57,0,3.5,71.14666667,31.18333333,71.08666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,P,541.0233333,0,55.33333333,87.12666667,100,71.36
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,PP,65.69,0,14,110.71,98,74.02333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,Q,776.2166667,0,80.5,62.85333333,0,69.00333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,QQ,447.79,0,87.5,62.90666667,0,70.40333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,R,649.0833333,0,45,96.01,100,69.86666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,RR,64.27666667,0,17,66.11,14.86333333,69.98
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,S,404.7066667,0,35.5,63.09,0,69.67
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,SS,64.27666667,0,45.16666667,67.13666667,15.22333333,70.08333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,T,713.3566667,0,85.5,62.01666667,100,66.83666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,TT,596.1133333,0,49,63.42333333,0,69.95
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,U,151.8533333,0,5.166666667,66.97333333,29.40666667,68.04333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,UU,614.4766667,0,90.83333333,68.39666667,25.65666667,71.1
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,V,152.56,0,59.33333333,89.29,100,68.96
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,W,448.4966667,0,3.833333333,67.88666667,31.79333333,68.59666667
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,X,64.98,0,21,63.93666667,9.216666667,68.09333333
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,Y,141.96,0,48.5,68.12666667,28.00666667,70.07
1/30/25 13:45,1,-0.003333333,3577.666667,36.24,69.37666667,0.896666667,58.99333333,Z,167.39,0,51.5,83.88666667,51.76666667,71.92666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,A,479.5733333,0,12.5,78.91,52.55666667,70.09333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,AA,791.7533333,0,83,94.87,100,69.41
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,B,902.64,0,77,62.66333333,100,68.55333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,BB,882.16,0,75.83333333,76.61333333,56.26333333,70.02333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,C,601.0533333,0,57.33333333,92.76666667,100,69.82666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,CC,1115.943333,0,100,114.7933333,96.87,70.04
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,D,838.37,0,61,79.98666667,73.21,69.83333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,DD,952.0833333,0,100,103.7,100,67.98666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,E,355.2633333,0,59.66666667,73.49,39.95666667,70.05333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,EE,633.5466667,0,100,64.67,100,69.63333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,F,377.16,0,18,71.26666667,32.5,70.09
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,FF,907.5866667,0,100,100.7766667,100,68.55666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,G,115.1266667,0,64,63.03,0,70.96333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,GG,517.0066667,0,100,83.45666667,100,68.56333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,H,681.5733333,0,100,62.18666667,10.54666667,70.09666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,HH,643.4366667,0,100,89.51,100,69.88333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,I,649.0833333,0,66,64.46666667,100,68.51666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,II,736.6633333,0,100,86.47333333,100,69.69333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,J,646.9666667,0,17.5,61.17,100,66.73
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,JJ,853.91,0,100,76.51333333,100,67.48666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,K,884.2833333,100,100,62.92,0,69.84
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,KK,127.13,0,32,105.7233333,100,70.25333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,L,598.9366667,0,93.83333333,62.78666667,0,70.54
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,LL,105.2366667,60.23,37,62.66666667,0,70.49
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,M,512.0633333,0,100,95.88333333,68.54666667,70.39
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,MM,452.0266667,0,50.16666667,62.79333333,0,70.54
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,N,606.0033333,0,97.5,89.85,100,69.84666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,NN,62.86333333,0,5.5,81.54333333,49.15333333,73.03
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,O,595.4066667,0,84.83333333,63.41333333,0,70.36
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,OO,65.69,0,3.5,70.58666667,30.18333333,71.1
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,P,538.1966667,0,55,87.13333333,100,72.46333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,PP,64.27666667,0,13.5,106.3033333,81.35666667,74.76666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,Q,771.2733333,0,80.5,62.81,0,69.08
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,QQ,451.3233333,0,87.5,62.85333333,0,70.48333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,R,651.2033333,0,45,95.99,100,69.99666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,RR,64.27666667,0,17,66.06333333,14.88333333,69.98
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,S,402.5866667,0,35.33333333,63.03666667,0,69.69666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,SS,66.39333333,0,45.5,66.94,14.89,70.07
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,T,709.8233333,0,85.5,61.95333333,100,66.97333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,TT,580.57,0,48.66666667,63.35,0,69.98
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,U,151.1466667,0,4,66.58333333,28.12666667,68.08333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,UU,589.7566667,0,90,67.19666667,21.40333333,71.08666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,V,151.8533333,0,59.33333333,89.31333333,100,69.18666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,W,442.1433333,0,3.5,66.73,28.21,68.72666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,X,64.27666667,0,21,62.78,1.14,68.47333333
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,Y,139.85,0,47.5,67.78333333,27.13666667,70.07666667
1/30/25 14:00,1,-0.003333333,3575.666667,35.7,69.36333333,0.906666667,58.82666667,Z,168.0966667,0,51,80.03666667,45.07333333,72.08666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,A,483.1033333,0,12.5,78.21666667,50.75333333,70.11666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,AA,793.1666667,0,82.5,95.20666667,100,69.51333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,B,901.2333333,0,77,63.16,100,68.60333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,BB,868.74,0,74.83333333,77.13,54.21,70.08666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,C,612.3566667,0,59.16666667,93.15666667,100,69.84
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,CC,1115.943333,0,100,112.0766667,94.98,70.08666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,D,835.5466667,0,61,80.31666667,74.24666667,69.84
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,DD,949.2566667,0,100,104.0333333,100,67.86666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,E,357.3833333,0,60.5,73.67333333,39.12666667,70.07
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,EE,632.84,0,100,65.02666667,100,69.69666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,F,367.98,0,19,71.23333333,31.35666667,70.11333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,FF,911.1166667,0,100,103.6466667,100,68.66
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,G,129.25,0,64.5,63.5,0,70.99666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,GG,490.1666667,0,100,83.65,100,68.69666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,H,670.98,0,100,62.74333333,9.216666667,70.12
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,HH,641.3133333,0,100,89.94666667,98.44666667,70.04666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,I,630.72,0,66,64.87,100,68.50666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,II,738.7833333,0,100,86.93666667,97.38666667,70.07666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,J,636.37,0,17.33333333,61.71333333,100,66.91333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,JJ,858.15,0,100,76.97666667,100,67.55333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,K,873.6866667,100,100,63.43,0,69.91333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,KK,127.13,0,32,106.1833333,100,70.44
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,L,603.1733333,0,94,63.27666667,0,70.64666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,LL,103.83,64.98,36,63.15666667,0,70.54
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,M,499.35,0,100,93.15666667,63.76666667,70.47
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,MM,445.67,0,50,63.26666667,0,70.7
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,N,610.24,0,97.66666667,90.3,100,69.87
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,NN,67.1,0,6.5,81.69666667,49.05333333,73.02333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,O,604.5866667,0,84.83333333,63.90333333,0,70.38666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,OO,64.98333333,0,3.5,70.57333333,29.04,71.11
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,P,538.1966667,0,55.33333333,87.66,100,72.69
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,PP,65.69,0,12.83333333,94.98666667,59.08333333,75.44666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,Q,776.92,0,80.66666667,63.31333333,0,69.18
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,QQ,442.14,0,87.5,63.35,0,70.55666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,R,648.3766667,0,44.66666667,96.44,100,70.03333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,RR,64.27666667,0,17,65.76333333,12.99666667,70.06666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,S,399.76,0,35.5,63.55333333,0,69.68333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,SS,67.8,0,45.5,64.33,3.846666667,70.56666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,T,726.0666667,0,85.83333333,62.48,100,67.14666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,TT,584.1066667,0,48.66666667,63.85666667,0,70.09333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,U,151.8533333,0,3.166666667,66.6,26.66,68.11666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,UU,562.9166667,0,89,66.66,17.42,71.06
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,V,150.44,0,59,89.73666667,100,69.18666667
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,W,452.0266667,0,3.5,65.49,22.78666667,68.87333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,X,64.98333333,0,21,63.21333333,0,68.81
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,Y,139.85,0,47.16666667,67.93666667,26.08333333,70.10333333
1/30/25 14:15,1,-0.006666667,3485,37.25333333,69.43,0.913333333,59.46333333,Z,168.8033333,0,51,82.85333333,52.36,71.56666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,A,481.69,0,12.5,77.55666667,48.41666667,70.18
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,AA,798.82,0,83.16666667,95.58333333,100,69.64333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,B,896.99,0,77.33333333,63.42333333,100,68.71333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,BB,861.6766667,0,75,77.31666667,53.58666667,70.09333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,C,601.76,0,58.66666667,93.44,100,69.96
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,CC,1118.063333,0,100,107.7266667,93.84,70.1
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,D,846.8466667,0,61,80.58333333,74.57333333,69.87333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,DD,949.2566667,0,100,104.25,100,67.62
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,E,355.97,0,60.5,73.56666667,38.66,70.06666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,EE,615.8866667,0,100,65.23333333,100,69.74666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,F,375.0433333,0,19.33333333,71.06666667,30.22666667,70.11
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,FF,914.65,0,100,104.78,100,68.85666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,G,118.6566667,0,64.66666667,63.77,0,71.02666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,GG,529.0133333,0,100,84.01333333,100,68.87666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,H,666.0333333,0,100,62.64,6.386666667,70.2
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,HH,638.49,0,100,87.91333333,93.93333333,70.21333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,I,642.73,0,66,65.04333333,100,68.59666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,II,735.2533333,0,100,81.97333333,85.46666667,70.56333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,J,637.0766667,0,17.5,61.98333333,100,67.04333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,JJ,853.2033333,0,100,77.27,100,67.67666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,K,859.56,100,100,63.68,0,70.04
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,KK,126.4233333,0,32,106.4633333,100,70.67
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,L,579.8633333,0,95,63.52,0,70.72333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,LL,108.06,71.41,38.16666667,63.41333333,0,70.6
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,M,522.6566667,0,100,89.34333333,57.65,70.58
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,MM,447.0833333,0,50.16666667,63.52333333,0,70.80333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,N,598.9366667,0,97.66666667,90.38,100,69.95333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,NN,64.27666667,0,5.333333333,81.16333333,47.59,73.07333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,O,604.5866667,0,85,64.11666667,0,70.39666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,OO,64.98,0,3.5,69.84,26.7,71.17666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,P,538.1933333,0,55.16666667,87.91,100,73.21333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,PP,65.68666667,0,12.5,79.30666667,36.36,75.94
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,Q,772.6866667,0,80.83333333,63.52666667,0,69.3
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,QQ,448.4966667,0,87.5,63.57,0,70.66
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,R,653.32,0,45,96.6,100,69.91
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,RR,64.98333333,0,17,64.94,10.67666667,70.12666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,S,401.1766667,0,35.5,63.75333333,0,69.58666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,SS,63.57,0,45.83333333,63.78666667,0,70.92
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,T,735.9566667,0,85.5,62.71,100,67.31333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,TT,578.4566667,0,48.83333333,64.07,0,70.14
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,U,150.44,0,3.5,66.79333333,26.83,68.06333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,UU,557.97,0,88.66666667,66.07333333,14.51333333,71.00333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,V,150.44,0,59.16666667,89.96666667,100,69.05666667
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,W,450.6166667,0,3.333333333,64.59,18.55,68.92333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,X,63.57,0,21,63.47,0,69.00333333
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,Y,140.5533333,0,47,68.00333333,25.57,70.09
1/30/25 14:30,1,0.003333333,3456.666667,38.12666667,69.43,0.913333333,59.79,Z,168.8033333,0,51,84.98333333,52.46666667,71.54666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,A,487.3433333,0,12.66666667,78.30333333,49.35,70.10333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,AA,798.8166667,0,82.83333333,95.84,100,69.81666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,B,903.35,0,77.5,63.94,100,68.83333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,BB,843.3166667,0,74,76.82666667,50.69,70.18666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,C,609.53,0,59.83333333,93.93333333,100,69.97333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,CC,1108.88,0,100,105.8666667,90.94666667,70.18666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,D,838.37,0,61.5,80.91666667,72.91,69.98
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,DD,948.5533333,0,100,104.7266667,100,68.05
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,E,359.5033333,0,60.5,73.29666667,37.06666667,70.11
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,EE,625.7766667,0,100,65.60666667,100,69.84
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,F,365.8633333,0,19.5,71.08333333,29.16666667,70.12
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,FF,914.6533333,0,100,101.6366667,100,69.06
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,G,120.07,0,65,64.23,0,71.05333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,GG,513.4733333,0,100,84.42666667,100,69.08
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,H,670.98,0,100,62.33333333,3.28,70.25666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,HH,646.26,0,100,87.73,93.55333333,70.18333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,I,642.02,0,66.66666667,65.45,100,68.66333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,II,728.19,0,100,79.60333333,76.84666667,70.74666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,J,634.25,0,17.5,62.5,100,67.25666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,JJ,849.67,0,100,77.72333333,100,67.81
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,K,882.16,100,100,64.20333333,0,70.22666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,KK,126.4233333,0,32,106.9633333,100,70.89333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,L,588.3433333,0,94,64.01666667,0,70.83333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,LL,113.7133333,78.52666667,39.16666667,63.80666667,0,70.67
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,M,514.8866667,0,100,84.65666667,50.82333333,70.68
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,MM,447.08,0,50,63.92666667,0,70.92
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,N,595.4066667,0,97.83333333,90.91333333,99.24,70.03
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,NN,64.27666667,0,5.5,80.86333333,46.61333333,73.07666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,O,594.7,0,84.83333333,64.52,0,70.52
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,OO,64.27666667,0,3.5,69.17666667,24.21666667,71.22
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,P,547.3766667,0,55.5,88.33,100,73.63333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,PP,64.27666667,0,12.5,80.85666667,44.84,74.93
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,Q,767.0333333,0,80.66666667,63.96,0,69.49333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,QQ,449.91,0,87.5,63.98666667,0,70.74
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,R,650.4933333,0,45,97.00666667,100,69.95
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,RR,64.27666667,0,17,64.14,4.926666667,70.34
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,S,394.11,0,35.5,64.18,0,69.69666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,SS,67.80333333,0,45.83333333,64.18,0,71.12666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,T,713.3566667,0,85.5,63.17666667,100,67.51666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,TT,578.4566667,0,49,64.47333333,0,70.25
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,U,149.7333333,0,4.833333333,66.2,21.81333333,68.29
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,UU,538.9,0,88.16666667,65.64333333,11.38666667,70.95
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,V,150.44,0,59.5,90.38666667,100,69.02
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,W,454.85,0,3,63.50333333,13.66666667,69.00333333
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,X,64.98333333,0,21,63.86,0,68.9
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,Y,139.1433333,0,47,68.08333333,24.55666667,70.09666667
1/30/25 14:45,1,-0.01,3471,39.33333333,69.53,0.91,60.31333333,Z,168.0966667,0,51,81.55,45.7,71.81666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,A,478.8666667,0,12.66666667,78,48.03,70.11333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,AA,793.8733333,0,82.33333333,96.23,100,69.93666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,B,906.1733333,0,77.5,64.47333333,100,68.98333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,BB,811.53,0,72.16666667,73.42,46.68,70.28
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,C,603.88,0,59.83333333,94.37,97.46,70.1
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,CC,1108.173333,0,89.16666667,101.48,87.12666667,70.28666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,D,826.3633333,0,61.66666667,81.26666667,70.79666667,70.07666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,DD,940.0766667,0,100,105.1933333,100,68.72
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,E,353.1466667,0,60.66666667,73.24333333,35.90333333,70.12
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,EE,635.6666667,0,100,65.98333333,100,69.84333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,F,372.9233333,0,19.5,71.13,28.17,70.12
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,FF,887.1066667,0,100,103.1333333,100,69.36333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,G,117.2466667,0,66.33333333,64.70666667,0,71.08
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,GG,482.4,0,100,84.94,100,69.35
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,H,685.81,0,100,62.93,0,70.38
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,HH,642.02,0,100,87.49,93.79666667,70.11333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,I,642.73,0,66.5,65.80666667,100,68.65333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,II,738.7833333,0,100,78.04333333,71.9,70.73
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,J,638.49,0,17.83333333,63.09,100,67.42
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,JJ,855.3233333,0,100,78.18666667,100,67.97333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,K,875.8033333,100,100,64.7,0,70.42333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,KK,127.13,0,32,107.1933333,100,71.03666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,L,606.7066667,0,95.16666667,64.51333333,0,70.95666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,LL,114.42,81.38666667,39.5,64.26,0,70.60666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,M,529.72,0,100,79.55,42.22333333,70.81666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,MM,449.91,0,50,64.39333333,0,70.93666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,N,599.6433333,0,97.83333333,91.02333333,95.74333333,70.15666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,NN,63.57,0,4.666666667,80.63666667,45.76,73.08666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,O,596.82,0,85,64.91666667,0,70.61666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,OO,63.57,0,3.5,68.67666667,22.16333333,71.23333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,P,544.55,0,55.33333333,88.68,100,73.60666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,PP,64.98333333,0,12.5,96.14666667,64.76666667,73.81333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,Q,772.6866667,0,80.66666667,64.45333333,0,69.42
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,QQ,447.0833333,0,87.5,64.44,0,70.81666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,R,654.73,0,45,97.26,100,70.30333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,RR,65.69,0,17,64.54333333,0.866666667,70.39666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,S,402.5866667,0.776666667,36,64.66666667,0,69.97
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,SS,63.57,0,45.5,64.61,0,71.23333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,T,721.1266667,0,85.66666667,63.69666667,100,67.64
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,TT,586.93,0,48.66666667,64.88666667,0,70.27
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,U,153.2666667,0,3.333333333,63.4,6.033333333,68.84
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,UU,524.7766667,0,87.5,65.14333333,7.946666667,70.95
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,V,151.8533333,0,59.16666667,90.8,100,69.17333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,W,452.03,0,2.5,63.94666667,9.393333333,69.01666667
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,X,64.98333333,0,21.33333333,64.31,0,69.14333333
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,Y,139.85,0,46.66666667,68.13666667,23.29333333,70.12
1/30/25 15:00,1,0.003333333,3555.333333,40.62,69.62333333,0.92,60.89333333,Z,168.8033333,0,50.33333333,71.36666667,26,72.54666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,A,477.4533333,0,12.83333333,78.06,47.01333333,70.11666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,AA,792.46,0,80.16666667,96.47666667,98.82666667,70.03
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,B,901.9333333,0,77.83333333,64.94333333,100,69.16
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,BB,749.3766667,0,68,72.77666667,37.16333333,70.61666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,C,607.4133333,0,60.83333333,94.54666667,95.06,70.16333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,CC,1045.316667,0,80,93.04,76.81333333,70.59333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,D,822.8333333,0,61.83333333,79.88666667,68.19333333,70.15666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,DD,960.5566667,0,100,105.8033333,100,69.5
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,E,360.9166667,0,60.83333333,73.01,34.35333333,70.14666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,EE,629.3066667,0,100,66.40666667,100,69.83333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,F,367.9833333,0,18.66666667,70.72333333,25.30666667,70.21333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,FF,913.9466667,0,100,101.7633333,100,69.63666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,G,122.8933333,0,66.83333333,65.12666667,0,71.1
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,GG,495.82,0,100,85.11333333,100,69.66333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,H,629.3066667,0,100,63.52333333,0,70.48333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,HH,634.9566667,0,100,87.42333333,92.87,70.08666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,I,630.72,0,66.83333333,66.20666667,100,68.69333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,II,729.6,0,100,77.17666667,67.93666667,70.66333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,J,645.5533333,0,18,63.67333333,100,67.53
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,JJ,853.2,0,100,78.62666667,100,68.13666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,K,877.9233333,100,100,65.12666667,0,70.61666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,KK,127.8366667,0,31.66666667,107.16,100,71.18
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,L,596.1133333,0,95.66666667,64.98333333,0,71.09666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,LL,117.2466667,83.17333333,39.5,64.74666667,0,70.54
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,M,521.2466667,0,100,74.48333333,33.60333333,70.94
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,MM,451.32,0,49.33333333,64.85,0,70.98666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,N,597.5233333,0,97.83333333,90.59666667,91.05,70.30666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,NN,64.98333333,0,4,80.43,44.95666667,73.08333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,O,593.9933333,0,84.83333333,65.37333333,0,70.71
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,OO,64.98333333,0,2.833333333,68.24,19.8,71.26333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,P,541.02,0,55.5,89.16,100,72.59
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,PP,64.27666667,0,12,103.29,75.43666667,73.43
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,Q,777.6266667,0,80.66666667,64.95666667,0,69.42
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,QQ,449.9066667,0,86.66666667,64.91,0,70.93
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,R,644.8466667,0,44.83333333,97.66,100,70.27
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,RR,67.09666667,0,16.16666667,64.99,0,70.48333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,S,432.9566667,5.773333333,37.33333333,65.10333333,0,70.14666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,SS,62.86333333,0,44.5,65.09333333,0,71.30666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,T,717.5933333,0,85.16666667,64.29666667,100,67.81333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,TT,579.8666667,0,48.33333333,65.31,0,70.37666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,U,151.8533333,0,2.666666667,63.92666667,0,69.19333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,UU,499.35,0,86.83333333,65.28333333,4.536666667,70.94333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,V,151.8533333,0,59,91.11,100,69.34666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,W,438.6066667,0,1.833333333,64.5,4.02,69.08666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,X,64.98333333,0,20.16666667,64.79666667,0,69.46333333
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,Y,140.5533333,0,45.66666667,68.03,20.92333333,70.17666667
1/30/25 15:15,1,-0.003333333,3548.333333,42.07,69.71,0.966666667,61.52666667,Z,168.8033333,0,49.16666667,68.56333333,19.53,72.47666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,A,483.1033333,0,13,77.53333333,44.30333333,70.20333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,AA,775.51,0,77.5,96.16333333,94.50666667,70.21333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,B,904.0566667,0,77.83333333,65.42666667,100,69.32666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,BB,712.65,0,65.66666667,72.60333333,32.75666667,70.59333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,C,612.36,0,59.66666667,94.22,89.43666667,70.34666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,CC,1007.176667,0,75,89.71666667,72.87,70.59333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,D,832.0133333,0,62,79.13,65.06333333,70.23
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,DD,959.1466667,0,100,103.6833333,95.68,70.17
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,E,355.9733333,0,60.66666667,72.95,32.96666667,70.14666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,EE,623.6566667,0,100,66.87333333,100,69.69666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,F,375.04,0,19.83333333,70.44333333,23.09666667,70.22333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,FF,925.9533333,0,100,102.9,97.93333333,70.08666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,G,118.6566667,0,67.5,65.6,0,71.10333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,GG,516.3033333,0,100,85.8,97.44666667,70.1
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,H,644.14,0,100,64.18,0,70.57333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,HH,634.25,0,100,87.01333333,90.87333333,70.15666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,I,644.14,0,66.83333333,66.66666667,100,68.82333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,II,731.72,0,100,76.77333333,65.77,70.54
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,J,637.08,0,18.33333333,64.33666667,100,67.55
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,JJ,843.3166667,0,100,79.23333333,100,68.35666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,K,892.7566667,100,100,65.66,0,71.03333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,KK,126.4233333,0,31,107.7433333,100,71.41666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,L,601.0566667,0,95.16666667,65.47,0,71.22
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,LL,119.3666667,87.46333333,39.5,65.16666667,0,70.54
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,M,531.8366667,0,100,70.51,23.83333333,71.05
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,MM,444.26,0,48.5,65.28333333,0,71.08666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,N,606,0,97.5,90.39333333,87.32666667,70.35
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,NN,63.57,0,4.166666667,80.19,43.9,73.09
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,O,596.11,0,84.5,65.78,0,70.86333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,OO,63.57,0,2,67.25666667,16.03666667,71.33
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,P,538.1966667,0,55.5,89.74,100,73.22666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,PP,64.27666667,0,11.5,106.99,81.97666667,73.33666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,Q,786.81,0,80.66666667,65.37666667,0,69.65666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,QQ,449.9066667,0,86,65.33,0,70.95666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,R,649.0833333,0,44.5,98.26666667,100,70.36666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,RR,65.69,0,14,65.42666667,0,70.53333333
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,S,461.9133333,10.61333333,39,65.50333333,0,70.25
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,SS,63.57,0,44.66666667,65.51666667,0,71.37666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,T,721.1266667,0,85.16666667,64.81666667,100,68
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,TT,580.5733333,0,48.33333333,65.72,0,70.36666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,U,151.1466667,0,2.5,64.47666667,0,69.37666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,UU,489.46,0,86.16666667,65.68,2.72,70.86666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,V,151.8533333,0,58.83333333,91.79333333,99.16333333,69.74
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,W,454.1466667,0,1.333333333,64.96333333,0,69.12666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,X,63.57,0,19.66666667,65.22333333,0,69.66666667
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,Y,140.5533333,0,44.5,67.82666667,18.38,70.23
1/30/25 15:30,1,-0.003333333,3513.666667,43.41333333,69.80333333,1,62.2,Z,167.39,0,48.5,67.04333333,14.01,72.39
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,A,479.5733333,0,13,76.71666667,42.03333333,70.22333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,AA,752.2033333,0,75.5,95.36333333,90.64,70.30333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,B,894.17,0,78.16666667,65.86333333,100,69.51333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,BB,701.35,0,65,72.57666667,30.51,70.48666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,C,612.3566667,0,59.83333333,93.03333333,82.19333333,70.52666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,CC,983.16,0,73.16666667,89.8,70.09666667,70.52666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,D,830.6,0,62,78.77333333,63.11333333,70.23666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,DD,967.62,0,100,98.50333333,91.02666667,70.29
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,E,358.09,0,61.16666667,72.74333333,31.03,70.18333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,EE,630.0133333,0,100,67.22666667,100,69.53
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,F,369.39,0,19.83333333,70.25,20.82,70.25
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,FF,863.8,0,100,102.62,86.36666667,70.54333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,G,108.0633333,0,68.33333333,66.01,0,71.2
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,GG,474.63,0,100,85.21666667,86.09666667,70.55
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,H,667.4466667,0,100,64.71,0,70.68
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,HH,640.61,0,100,86.45,87.42333333,70.23
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,I,640.61,0,66.83333333,67.03333333,100,68.94666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,II,731.72,0,100,75.24333333,61.11,70.55666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,J,629.3066667,0,18.16666667,64.83333333,100,67.96333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,JJ,842.6066667,0,100,79.6,100,68.54
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,K,861.6766667,100,100,66.05333333,0,71.49666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,KK,127.8366667,0,31,107.9766667,100,71.68666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,L,606,0,95.33333333,65.89333333,0,71.18
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,LL,122.1933333,91.48333333,39.66666667,65.52,0,70.53333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,M,533.25,0,100,67.74,15.73333333,71.03666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,MM,452.7333333,0,48.5,65.61666667,0,71.1
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,N,599.6433333,0,97.33333333,88.87333333,79.66666667,70.55
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,NN,64.27666667,0,3.666666667,79.55333333,42.35666667,73.11666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,O,594.7,0,84.5,66.12666667,0,71.06666667
