datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,OO,63.57,0,2,66.74666667,13.47333333,71.32
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,P,543.8466667,0,55.5,90.08666667,100,72.70333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,PP,64.98333333,0,12,110.3233333,89.64,73.22
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,Q,779.04,0,80.66666667,65.73333333,0,69.83333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,QQ,449.2,0,86,65.66,0,70.99333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,R,647.6733333,0,44.5,98.70666667,100,70.44
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,RR,66.39333333,0,14,65.75666667,0,70.54
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,S,481.6933333,12.90333333,39.66666667,65.84333333,0,70.25
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,SS,66.39333333,0,44.5,65.85666667,0,71.38
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,T,716.18,0,85.16666667,65.16,100,68.12333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,TT,586.2233333,0,48,66.04333333,0,70.38333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,U,151.8533333,0,2.5,64.86666667,0,69.58666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,UU,480.28,0,85.66666667,65.99666667,0,70.94
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,V,150.44,0,58.66666667,92.25666667,94.95666667,70.17
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,W,452.0266667,0,0.833333333,65.31666667,0,69.18666667
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,X,64.27666667,0,19.83333333,65.55333333,0,69.84333333
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,Y,140.5533333,0,44.5,67.67666667,16.19,70.25
1/30/25 15:45,1,-0.003333333,3608,44.70666667,69.88,1.013333333,62.67333333,Z,167.39,0,48.33333333,66.73333333,12.12666667,72.18666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,A,486.6333333,0,13,77.43666667,43.77333333,70.09666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,AA,731.72,0,73.83333333,94.43333333,86.22333333,70.39
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,B,898.4066667,0,78,66.1,100,69.67333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,BB,691.46,0,64.33333333,72.34333333,30.1,70.38
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,C,605.2933333,0,60.66666667,91.60333333,75.81666667,70.64
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,CC,993.7533333,0,72.66666667,89.35333333,69.37333333,70.34333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,D,827.7766667,0,62,76.69333333,60.77,70.26333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,DD,961.9733333,0,100,95.88333333,86.67666667,70.41666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,E,360.21,0,61,70.30666667,21.89,70.52
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,EE,632.1333333,0,100,67.41333333,100,69.35
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,F,377.8666667,0,19.66666667,69.84666667,18.82333333,70.24333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,FF,904.0533333,0,100,98.68333333,77.15333333,70.76
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,G,129.9566667,0,67.66666667,66.24,0,71.24
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,GG,526.19,0,100,83.85333333,76.74333333,70.76
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,H,654.0266667,0,100,64.97333333,0,70.81
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,HH,634.9566667,0,100,85.36,86.02666667,70.22333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,I,642.73,0,66.66666667,67.22,100,69.05
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,II,733.1333333,0,100,75.1,60.64333333,70.39
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,J,636.37,0,18,65.07666667,100,68.13
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,JJ,845.4333333,0,100,79.78,100,68.73333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,K,872.98,100,100,66.29,0,71.79333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,KK,127.13,9.393333333,30.83333333,108.1466667,94.11333333,72.23666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,L,593.29,0,94.66666667,66.13,0,70.96333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,LL,122.9,94.15333333,40,65.77333333,0,70.49666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,M,521.95,0,100,66.80666667,12.63333333,70.83333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,MM,446.3766667,0,48.5,65.86333333,0,71.25
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,N,599.6433333,0,97.5,87.12,72.88666667,70.66333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,NN,64.27666667,0,3.5,79.44333333,41.89666667,73.09
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,O,594.7,0,84.83333333,66.37,0,71.09666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,OO,64.98333333,0,2,66.19333333,11.11666667,71.31666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,P,545.26,0,55.5,90.35,100,72.61333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,PP,62.86333333,0,11.66666667,112.1933333,97.13,73.13333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,Q,776.9233333,0,80.5,65.97,0,69.82
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,QQ,447.0833333,0,85.66666667,65.93,0,71.08666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,R,653.32,0,44.5,98.99,100,70.53333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,RR,65.69,0,13.83333333,66.02,0,70.58
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,S,493.7,15.20333333,40.5,66.08,0,70.25
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,SS,63.57,0,44,66.11,0,71.55333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,T,719.7133333,0,85,65.43666667,100,68.19333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,TT,583.4,0,48,66.28333333,0,70.38333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,U,151.1466667,0,2,65.13333333,0,69.47
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,UU,476.75,0,85.83333333,66.24,0,70.99333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,V,151.8533333,0,59.16666667,92.58,98.73666667,69.93333333
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,W,447.0833333,0,1,65.58666667,0,69.29666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,X,64.98333333,0,19.5,65.82333333,0,69.99666667
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,Y,139.14,0,44,67.53333333,15.30333333,70.19
1/30/25 16:00,1,-0.006666667,3428,45.51,69.92666667,1.03,63.05666667,Z,167.39,0,48,66.25333333,9.38,72.07666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,A,472.51,0,11,75.24333333,39.06,70.26333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,AA,692.1666667,0,68.66666667,91.86666667,76.57333333,70.67
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,B,894.8733333,0,75.33333333,65.74333333,100,69.82
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,BB,662.5033333,0,62.66666667,72.41666667,25.61333333,70.44333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,C,611.65,0,52.66666667,88.82,69.75333333,70.68
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,CC,949.9633333,0,69.5,85.69,65.13333333,70.46
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,D,837.66,0,60.16666667,76.30333333,58.67333333,70.26333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,DD,961.2633333,0,100,89.49333333,76.31333333,70.71
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,E,359.5033333,0,57.33333333,66.97333333,11.71,70.77
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,EE,645.5533333,0,100,66.98666667,100,69.13333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,F,370.8033333,0,15.66666667,68.85666667,16.67,70.25666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,FF,935.84,0,100,92.6,67.31333333,70.92666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,G,122.8933333,0,63.5,65.88333333,0,71.24
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,GG,543.8433333,0,100,81.41666667,66.59333333,70.94333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,H,689.34,0,100,64.57333333,0,70.83
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,HH,661.7966667,0,100,84.87666667,83.54333333,70.25666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,I,625.07,0,65.66666667,66.78333333,100,69.47666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,II,755.7333333,0,100,74.87,57.55333333,70.38666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,J,634.25,0,17,64.70333333,100,68.24666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,JJ,866.6233333,0,100,79.5,100,68.90333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,K,912.53,100,100,65.85,0,71.93333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,KK,126.4233333,19.84,30.33333333,106.4433333,86.53,72.46333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,L,601.0566667,0,91.83333333,65.73666667,0,70.73666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,LL,127.13,98.95666667,40.5,65.91666667,0,70.57
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,M,560.7966667,0,100,66.07,11.78,70.61
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,MM,452.7333333,0,48,66.01333333,0,71.39333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,N,598.9366667,0,97.5,84.89,66.67,70.71666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,NN,64.27666667,0,4.166666667,79.07,41.02333333,73.09
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,O,593.9933333,0,84.66666667,66.5,0,71.21333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,OO,65.68666667,0,1.666666667,66.12,8.246666667,71.35666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,P,519.8333333,0,55.5,90.42,100,72.52
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,PP,64.27666667,0,11.5,112.4,100,73.22
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,Q,774.0966667,0,80.5,66.12333333,0,69.81333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,QQ,444.9633333,0,85.5,66.07666667,0,71.12
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,R,651.2033333,0,44.5,99.10666667,100,70.6
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,RR,64.98333333,0,13.5,66.18666667,0,70.66
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,S,496.5233333,17.24,41.16666667,66.20666667,0,70.26333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,SS,62.86333333,0,43.83333333,66.31,0,71.65
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,T,707,0,85.16666667,65.59,100,68.36333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,TT,587.64,0,47.83333333,66.44333333,0,70.41
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,U,151.8533333,0,2.666666667,65.3,0,69.4
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,UU,482.4,0,85.5,66.36666667,0,71.09333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,V,151.8533333,0,58.66666667,92.60333333,100,69.70333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,W,453.44,0,1.666666667,65.75,0,69.4
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,X,64.98333333,0,19.33333333,66.01333333,0,70.15333333
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,Y,139.85,0,43.83333333,68.36,16.55666667,70.08666667
1/30/25 16:15,1,0,3419.333333,45.97333333,69.97666667,1.05,63.30666667,Z,167.39,0,47.83333333,66.20666667,9.36,71.88666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,A,481.69,0,11.33333333,73.63,35.85333333,70.31666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,AA,654.7366667,0,66.66666667,89.75333333,70.36,70.71666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,B,892.7566667,0,75.33333333,65.81666667,100,69.92333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,BB,670.2733333,0,63.16666667,72.34666667,26.99666667,70.24333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,C,605.2933333,0,52.83333333,85.49,62.08333333,70.79
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,CC,959.1466667,0,70.33333333,87.49666667,66.99666667,70.24333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,D,835.5466667,0,60.33333333,76.32666667,56.96333333,70.25
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,DD,957.0266667,0,100,87.08666667,71.65666667,70.68
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,E,353.8533333,0,58,67.39333333,14.46333333,70.40666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,EE,646.9666667,0,100,67.04,100,68.90666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,F,373.63,0,16,68.40333333,14.85333333,70.25
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,FF,923.1266667,0,100,79.93333333,60.43333333,70.9
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,G,132.0766667,0,63.83333333,65.90666667,0,71.27666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,GG,495.8166667,0,100,79.57333333,60.16666667,70.92
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,H,694.2833333,0,100,64.66333333,0,70.83
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,HH,649.79,0,100,84.22,81.34333333,70.25666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,I,642.73,0,65.83333333,66.84666667,100,69.91
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,II,750.79,0,100,74.89333333,54.92333333,70.38333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,J,643.43,0,16.66666667,64.77666667,100,68.31333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,JJ,860.97,0,100,79.44666667,100,69.04666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,K,877.2166667,100,100,65.93,0,71.84
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,KK,125.0133333,19.91333333,30.33333333,106.58,85.23,72.37
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,L,603.1733333,0,93.16666667,65.78666667,0,70.45666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,LL,128.5433333,100,40.5,66.10333333,0,70.68666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,M,564.3266667,0,100,66.90333333,14.85,70.29333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,MM,444.2566667,0,47.83333333,66.18666667,0,71.42333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,N,597.5233333,0,97.33333333,81.89,58.98333333,70.81
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,NN,64.98333333,0,4.5,78.47,39.49,73.12333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,O,600.3533333,0,84.66666667,66.68666667,0,71.29333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,OO,62.86333333,0,2.166666667,66.29666667,5.62,71.34333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,P,550.2,0,55.83333333,90.67666667,100,72.50666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,PP,65.69,0,12.33333333,112.3433333,100,73.23666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,Q,781.16,0,80.83333333,66.32,0,69.86666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,QQ,449.91,0,85.33333333,66.26666667,0,71.13666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,R,650.4966667,0,44.5,99.17,100,70.56333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,RR,65.69,0,13.5,66.36,0,70.68
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,S,515.5933333,18.91666667,41.83333333,66.41666667,0,70.25
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,SS,66.39333333,0,44.66666667,66.47,0,71.81666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,T,709.1166667,0,85,65.79333333,100,68.59666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,TT,586.2233333,0.216666667,48.33333333,66.61,0,70.42666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,U,151.1466667,0,3,65.49666667,0,69.04333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,UU,477.4566667,0,85.5,66.54666667,0,71.10333333
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,V,151.1466667,0,59.16666667,92.85666667,100,69.74
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,W,435.7833333,0,4.166666667,65.94,0,69.44666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,X,64.27666667,0,20.16666667,66.18666667,0,70.27
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,Y,139.1433333,0,43.5,66.08666667,3.126666667,70.62666667
1/30/25 16:30,1,-0.003333333,3339,46.69,69.97333333,1.056666667,63.56333333,Z,165.27,0,47.5,66.96333333,11.24,71.67666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,A,476.0433333,0,8.333333333,71.90666667,32.13333333,70.34666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,AA,619.4166667,0,63.66666667,86.48,63.55,70.77666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,B,904.7633333,0,73.66666667,65.63666667,99.74666667,69.99666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,BB,644.8433333,0,61.83333333,72.51333333,22.99666667,70.31666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,C,607.4133333,0,49.33333333,82.34666667,56.18,70.76333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,CC,927.3633333,0,67.83333333,85.00333333,62.73333333,70.32333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,D,832.01,0,59,76.20666667,56.06666667,70.19333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,DD,966.2066667,0,100,83.07666667,67.42333333,70.62
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,E,360.9133333,0,56,68.13,18.11333333,70.11666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,EE,658.2666667,0,100,66.76,100,68.75666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,F,372.9233333,0,14.16666667,67.73666667,13.17333333,70.23666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,FF,978.2166667,0,100,83.55333333,58.53666667,70.7
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,G,132.7833333,0,59.83333333,65.75,0,71.35666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,GG,586.2233333,0,100,78.87333333,57.98,70.68666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,H,731.01,0,100,64.44,0,70.83
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,HH,669.5666667,0,100,82.57333333,79.28666667,70.27
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,I,634.25,0,64.83333333,66.59,93.77,70.28
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,II,764.9133333,0,100,74.81,52.09,70.38
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,J,626.4833333,0,15.83333333,64.58333333,100,68.33333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,JJ,889.93,0,100,79.27333333,100,69.17333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,K,916.0633333,100,100,65.72,0,71.47
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,KK,127.13,27.87,30.33333333,104.0233333,79.06333333,72.51333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,L,595.4066667,0,89.83333333,65.58,0,70.23333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,LL,129.9566667,100,40.5,66.25,0,71.09
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,M,558.6766667,0,100,67.85666667,18,70.07
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,MM,445.67,0,47.5,66.32,0,71.51
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,N,593.9933333,0,97.16666667,79.49,52.63666667,70.82333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,NN,66.39333333,0,3.166666667,78.25333333,39.04666667,73.09
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,O,593.9933333,0,84.5,66.81666667,0,71.37
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,OO,64.98333333,0,1.5,66.44666667,2.64,71.36333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,P,541.7266667,0,55.83333333,90.78666667,100,72.51333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,PP,64.98333333,0,11.83333333,111.7266667,93.36666667,74.05333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,Q,774.0966667,0,80.5,66.45666667,0,69.84
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,QQ,441.4333333,0,85,66.37333333,0,71.22
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,R,654.0266667,0,44.5,99.16333333,100,70.66
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,RR,64.27666667,0,13.5,66.5,0,70.63333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,S,522.6533333,21.26,42.5,66.52666667,0,70.26333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,SS,64.27333333,0,43.33333333,66.62,0,72.01
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,T,726.07,0,85,65.92666667,100,68.77333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,TT,588.3433333,0.336666667,48,66.74,0,70.48666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,U,151.8533333,0,3.666666667,65.64333333,0,68.72
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,UU,476.7466667,0,85.66666667,66.67333333,0,71.18333333
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,V,150.44,0,58.83333333,93.13666667,100,69.79666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,W,447.0833333,0,3.833333333,66.07666667,0,69.55
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,X,63.57,0,19,66.34333333,0,70.38666667
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,Y,139.8466667,0,43.5,66.18333333,0,70.74
1/30/25 16:45,1,-0.003333333,3354.666667,47.38,69.97666667,1.08,63.75333333,Z,167.39,0,47.5,67.31666667,11.72333333,71.59666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,A,481.6933333,0,8.166666667,71.96,32.88333333,70.2
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,AA,590.4633333,0,60.66666667,83.21,56.30333333,70.83
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,B,896.2866667,0,72.66666667,65.48666667,97.20666667,70.10666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,BB,615.8866667,0,60.16666667,72.02,18.73666667,70.36666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,C,597.5233333,0,48.33333333,80.35666667,52.74666667,70.68
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,CC,901.94,0,64.66666667,82.05666667,58.75333333,70.38
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,D,830.6,0,58.5,76.05333333,55.9,70.14
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,DD,969.0333333,0,100,83.14,65.25666667,70.51333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,E,362.33,0,55,67.52666667,15.00666667,70.23666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,EE,663.2066667,0,100,66.59,100,68.60333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,F,375.04,0,13.66666667,67.17,11.71,70.21
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,FF,945.7266667,0,100,91.61,58.34666667,70.51333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,G,117.95,0,59.66666667,65.60666667,0,71.37
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,GG,544.5533333,0,100,78.63666667,57.80333333,70.49666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,H,728.8933333,0,100,64.27,0,70.81666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,HH,675.92,0,100,82.49,77.55666667,70.25666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,I,656.1433333,0,64.5,66.40333333,84.07,70.58
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,II,779.04,0,100,74.68333333,51.29666667,70.28666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,J,639.9033333,0,15.16666667,64.43666667,100,68.34666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,JJ,893.46,0,100,79.05,100,69.28
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,K,941.49,100,100,65.54333333,0,71.18
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,KK,125.7166667,38.5,29.83333333,100.7666667,70.94666667,72.7
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,L,598.94,0,90,65.39333333,0,70.08
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,LL,128.5433333,100,39,66.35,0,71.18
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,M,572.8033333,0,100,68.66666667,20.97,69.90666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,MM,452.7333333,0,47,66.40333333,0,71.64333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,N,603.1733333,0,97.33333333,76.76333333,45.81,70.85
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,NN,64.27666667,0,3.5,77.89666667,38.35333333,73.09
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,O,601.76,0,84.5,66.89666667,0,71.4
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,OO,65.68666667,0,1,66.53666667,0.076666667,71.37333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,P,537.49,0,55.66666667,90.86,100,72.52
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,PP,64.27666667,0,11,106.99,78.69666667,74.66
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,Q,779.04,0,80.66666667,66.53,0,69.84
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,QQ,451.32,0,84.83333333,66.45,0,71.24
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,R,654.7333333,0,44.5,99.27666667,100,70.68
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,RR,65.68666667,0,13.16666667,66.60666667,0,70.66666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,S,537.49,23.43666667,43.16666667,66.60333333,0,70.26333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,SS,66.39333333,0,43,66.70333333,0,72.18
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,T,736.6633333,0,85,66.02,100,68.86
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,TT,589.0466667,0.45,47.83333333,66.81333333,0,70.46333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,U,151.8533333,0,2.833333333,65.73666667,0,68.60333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,UU,483.1033333,0,85.5,66.72666667,0,71.22666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,V,152.56,0,58.66666667,93.25333333,100,69.83333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,W,455.56,0,3.5,66.16333333,0,69.57333333
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,X,64.98333333,0,18.5,66.43333333,0,70.50666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,Y,138.4366667,0,43,66.27666667,0,70.71666667
1/30/25 17:00,1,-0.003333333,3419,47.78,69.92666667,1.11,63.93333333,Z,166.6833333,0,47,72.81,28.54333333,70.82
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,A,470.3933333,0,9.166666667,72.46,34.22333333,70.08333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,AA,568.57,0,59,80.82666667,51.45666667,70.76
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,B,885.69,0,72.5,65.47666667,95.88666667,70.12
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,BB,608.8266667,0,60,71.73333333,18.64666667,70.27
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,C,613.77,0,49.5,78.27333333,47.79,70.66333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,CC,901.9366667,0,64.33333333,82.01666667,58.30666667,70.27
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,D,834.1333333,0,58.5,76.06,53.28666667,70.20666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,DD,968.3266667,0,100,79.75333333,62.63333333,70.46333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,E,357.3833333,0,55,65.87666667,8.623333333,70.40333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,EE,659.6766667,0,100,66.57666667,100,68.57666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,F,373.63,0,13.66666667,67.04666667,11.34333333,70.16
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,FF,947.8466667,0,100,92.44666667,57.04,70.38
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,G,125.72,0,59.83333333,65.60666667,0,71.37666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,GG,537.49,0,100,78.30333333,56.35,70.39
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,H,726.7766667,0,100,64.27666667,0,70.81
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,HH,678.75,0,100,82.28,75.67,70.23666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,I,628.6,0,64.33333333,66.41666667,72.93,70.85666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,II,777.63,0,100,74.48,49.87666667,70.24333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,J,644.8466667,0,15.5,64.43,100,68.40666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,JJ,894.8733333,0,100,79.07666667,100,69.3
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,K,939.37,100,100,65.55,0,71.01
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,KK,126.4233333,47.97333333,29.5,96.42666667,62.91666667,72.81
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,L,604.5866667,0,90.33333333,65.38666667,0.66,69.96
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,LL,129.25,100,38.83333333,66.34666667,0,71.08666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,M,574.2166667,0,100,70.31,25.45333333,69.74
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,MM,447.08,0,47,66.41333333,0,71.55333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,N,601.0533333,0,97,73.19666667,37.21333333,70.93
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,NN,65.68666667,0,4.5,77.84666667,38.70333333,73.04333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,O,602.4666667,0,84.5,66.89333333,0,71.43333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,OO,65.69,0,1,66.54666667,0,71.37
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,P,534.6633333,0,55.66666667,90.84333333,100,72.52
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,PP,64.98333333,0,12.16666667,96.42333333,58.66,75.29
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,Q,777.63,0,80.5,66.55333333,0,69.84666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,QQ,440.73,0,84.5,66.44333333,0,71.24
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,R,651.9066667,0,44.33333333,99.47666667,100,70.68
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,RR,65.69,0,13,66.60666667,0,70.76
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,S,551.6166667,25.47333333,43.83333333,66.59666667,0,70.27
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,SS,62.86333333,0,43.16666667,66.70666667,0,72.04666667
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,T,712.65,0,85,66.04,100,68.85333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,TT,579.8666667,0,47.66666667,66.81666667,0,70.34333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,U,149.7333333,0,2,65.75666667,0,68.53
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,UU,483.1033333,0,85.5,66.73333333,0,71.28333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,V,151.1466667,0,58.83333333,93.24666667,100,69.84333333
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,W,450.6166667,0,3.166666667,66.17666667,0,69.6
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,X,63.57,0,18.5,66.43333333,0,70.54
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,Y,138.4366667,0,42.5,66.28333333,0,70.77
1/30/25 17:15,1,0,3341.333333,47.82666667,69.9,1.116666667,63.98333333,Z,168.0966667,0,47,74.6,29.72,71.01333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,A,487.3433333,0,9.166666667,73.38333333,35.96333333,69.98
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,AA,553.0266667,0,58.33333333,79.55,47.81666667,70.66666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,B,898.4066667,0,72.33333333,65.67333333,95.47,70.10333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,BB,609.5333333,0,59.83333333,71.06333333,17.27,70.23
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,C,609.53,0,48.66666667,76.45,43.06666667,70.66
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,CC,887.1033333,0,63.5,82.13666667,56.84333333,70.23666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,D,832.0133333,0,58.33333333,75.11,50.61333333,70.24333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,DD,962.6766667,0,100,79.33333333,61.21666667,70.38
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,E,362.33,0,54.66666667,65.92666667,8.14,70.28666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,EE,666.0333333,0,100,66.78333333,100,68.66333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,F,376.4533333,0,13.66666667,67.2,10.89,70.12
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,FF,937.9566667,0,100,96.12,55.68,70.33
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,G,111.5966667,0,59.66666667,65.79333333,0,71.38
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,GG,544.5533333,0,100,78.04333333,54.92333333,70.33
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,H,733.84,0,100,64.56666667,0,70.81
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,HH,681.5733333,0,100,80.88,75.1,70.18666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,I,620.83,0,64.16666667,66.59,62.27666667,71.04333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,II,773.39,0,100,73.94,50.31333333,70.16666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,J,639.1933333,0,15.5,64.69333333,100,68.45
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,JJ,901.2333333,0,100,79.12333333,100,69.33
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,K,923.1266667,100,100,65.77666667,0,70.87
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,KK,149.0266667,56.19666667,33.16666667,86.31,38.16333333,72.86
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,L,600.35,0,90,65.60666667,1.976666667,69.91
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,LL,128.5433333,100,38.5,66.55333333,0,71.23333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,M,568.5666667,0,100,71.69333333,28.07333333,69.71333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,MM,444.26,0,47,66.58333333,0,71.46666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,N,601.7633333,0,96.83333333,71.27666667,31.14,70.89333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,NN,63.57,0,4.5,78.11333333,38.27,73.04
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,O,598.9366667,0,84.66666667,67.11,0,71.53
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,OO,64.98333333,0,1.166666667,66.72666667,0,71.33
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,P,533.25,0,55.5,91.18333333,100,73.6
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,PP,64.98333333,0,12,84.87666667,43.25666667,75.52333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,Q,770.5666667,0,80.83333333,66.77,0,70.02666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,QQ,446.3766667,0,84.66666667,66.63666667,0,71.23333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,R,648.38,0,44.5,99.63333333,100,70.84666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,RR,64.27666667,0,13,66.77,0,70.93333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,S,566.4466667,27.72666667,44.83333333,66.81333333,0,70.27
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,SS,64.27666667,0,43.33333333,66.89,0,71.91333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,T,704.1733333,0,85,66.26,100,68.87333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,TT,588.3433333,0,48,67.01,0,70.27666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,U,151.1466667,0,2.5,65.97666667,0,68.40666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,UU,485.2233333,0,85.5,66.94,0,71.37333333
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,V,151.1466667,0,58.5,93.04333333,94.15666667,70.22
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,W,449.91,0,3.666666667,66.38,0,69.57
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,X,63.57,0,18.5,66.61333333,0,70.57666667
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,Y,138.4366667,0,42.5,66.48333333,0,70.7
1/30/25 17:30,1,-0.003333333,3395.666667,48.91666667,69.79,1.113333333,64.31666667,Z,165.9766667,0,47,73.52,27.16666667,71.27
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,A,483.1033333,0,7.166666667,74.08333333,37.79,69.9
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,AA,521.2433333,0,56.5,77.72666667,42.92,70.65666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,B,906.8833333,0,71,65.68333333,90.61333333,70.28333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,BB,600.3533333,0,59.66666667,71.56333333,16.74666667,70.21333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,C,610.2366667,0,47,72.75666667,34.20333333,70.82
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,CC,880.0433333,0,63,82.48666667,55.68333333,70.22
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,D,840.49,0,57.33333333,72.10666667,46.99333333,70.33
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,DD,962.6766667,0,100,79.79,58.30333333,70.37666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,E,363.0333333,0,53.5,67.31,14.80333333,69.92
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,EE,686.5166667,0,100,66.71,100,68.57333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,F,380.6933333,0,12.5,66.96333333,9.94,70.12
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,FF,990.2233333,0,100,95.23666667,54.30333333,70.27
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,G,132.0766667,0,57.33333333,65.78666667,0,71.43666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,GG,532.5433333,0,100,77.57333333,53.58666667,70.27333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,H,757.1466667,0,100,64.61,0,70.76666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,HH,687.93,0,100,80.88666667,74.01,70.16333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,I,643.4333333,0,63.33333333,66.53666667,52.11,71.13
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,II,786.8133333,0,100,73.08333333,49.03333333,70.14666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,J,643.43,0,14.16666667,64.73,100,68.47
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,JJ,911.8266667,0,100,79.23333333,100,69.49333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,K,956.3166667,100,100,65.74666667,0,70.78666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,KK,195.6433333,57.38333333,38.66666667,67.04333333,0,72.7
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,L,605.2966667,0,87.66666667,65.60333333,1.243333333,69.96
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,LL,129.9566667,100,38.5,66.92,0,71.48
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,M,600.35,0,99.33333333,71.74333333,28.78333333,69.77
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,MM,447.79,0,47.16666667,66.94333333,0,71.43666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,N,594.7,0,97,68.34,17.66666667,71.17333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,NN,64.27666667,0,4.833333333,77.85666667,37.32,73.06
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,O,594.7033333,0,84.66666667,67.51666667,0,71.70666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,OO,64.27666667,0,1.5,67.09333333,0,71.3
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,P,538.9033333,0,56,91.46666667,100,74.60666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,PP,64.98333333,0,12.16666667,91.46666667,55.03666667,74.52666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,Q,775.51,0,80.66666667,67.19,0,70.37
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,QQ,451.32,0,84.83333333,67.04,0,71.22
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,R,653.3233333,0,44.5,99.98,100,71.01666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,RR,64.27666667,0,13,67.14666667,0,71.27666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,S,581.9866667,30.46333333,46,67.21,0,70.28333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,SS,62.86333333,0,43.33333333,67.26666667,0,71.8
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,T,716.8866667,0,85.16666667,66.68666667,100,69.01
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,TT,580.57,0,48,67.39333333,0,70.25666667
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,U,149.7333333,0,3.666666667,66.41666667,0,68.32
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,UU,480.9866667,0.016666667,85.5,67.28666667,0,71.45
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,V,152.56,0,58.83333333,91.72666667,82.57333333,70.64
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,W,445.6733333,0,3.5,66.79333333,0,69.56333333
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,X,64.98333333,0,20.5,66.98,0,70.68
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,Y,138.4366667,0,42.5,66.85,0,70.68
1/30/25 17:45,1,0,3443.666667,50.32333333,69.86,1.106666667,64.88,Z,165.27,0,47,72.69333333,22.78666667,71.50333333
