datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,A,477.4533333,0,7.833333333,74.94666667,40.29333333,69.83333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,AA,497.9366667,0,54.5,75.68666667,37.72333333,70.67333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,B,896.9933333,0,68.83333333,65.43666667,82.18666667,70.54
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,BB,592.58,0,59,71.40333333,14.98666667,70.21
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,C,596.8166667,0,44.33333333,69.63,27.1,70.86333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,CC,863.7966667,0,61.83333333,82.48,54.39666667,70.22
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,D,837.6633333,0,55.83333333,71.39333333,43.19,70.38333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,DD,971.86,0,100,79.99333333,54.62333333,70.41
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,E,366.5666667,0,52.66666667,67.35,15.23,69.95666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,EE,709.8233333,0,100,66.38,100,68.48
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,F,369.39,0,13.5,66.46,8.903333333,70.12
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,FF,957.0266667,0,100,83.38333333,53.94,70.19333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,G,120.7766667,0,55,65.51666667,0,71.50333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,GG,540.3133333,0,100,77.19666667,53.15,70.19333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,H,789.6366667,0,100,64.27333333,0,70.67
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,HH,697.1133333,0,100,81.23666667,74.91666667,70.07
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,I,638.49,0,62.33333333,66.21333333,44.65333333,71.08
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,II,798.8166667,0,100,73.24333333,49.54666667,70.08333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,J,641.3166667,0,13.33333333,64.44666667,100,68.41
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,JJ,921.0066667,0,100,78.85666667,100,69.68333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,K,968.3266667,100,100,65.46333333,0,70.66333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,KK,189.9933333,53.82,37.66666667,67.16,0,72.46333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,L,605.2933333,0,86.33333333,65.28666667,1.676666667,69.96
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,LL,129.25,100,38.5,67.09,0,71.51
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,M,608.1166667,0,73.33333333,70.56333333,31.05,69.74666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,MM,444.9633333,0,46.83333333,67.09,0,71.37666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,N,610.9433333,0,97.16666667,66.92,7.736666667,71.21333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,NN,64.27666667,0,2.333333333,78.18333333,37.74,73.01
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,O,603.8833333,0,84.83333333,67.70666667,0,71.88333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,OO,64.27666667,0,1.5,67.27,0,71.26666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,P,538.1933333,0,56,91.72333333,100,75.07666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,PP,64.27666667,0,11,92.48,53.83,74.43666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,Q,761.3833333,0,80.83333333,67.35333333,0,70.48333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,QQ,445.6666667,0,84.5,67.18333333,0,71.23333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,R,649.0833333,0,44.5,100.3,100,71.20666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,RR,64.98333333,0,13,67.30333333,0,71.44333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,S,606.0033333,34.65666667,47.33333333,67.38666667,0,70.34
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,SS,64.98333333,0,43.5,67.44333333,0,71.64666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,T,726.07,0,85.33333333,66.86,100,69.08
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,TT,581.9866667,0,48,67.56,0,70.29333333
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,U,151.1466667,0,4.333333333,66.60666667,0,68.32
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,UU,493.6966667,1.336666667,86,67.47,0,71.51666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,V,151.1466667,0,58.66666667,90.29,75.36333333,70.74
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,W,450.6133333,0,3.5,66.97333333,0,69.53
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,X,65.69,0,19.66666667,67.15333333,0,70.75
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,Y,139.1433333,0,42.5,67.02,0,70.66666667
1/30/25 18:00,1,0.003333333,3475,50.88,69.90666667,1.123333333,65.15,Z,168.0966667,0,47,67.38666667,7.64,72.13666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,A,476.7466667,0,7.666666667,75.52333333,41.41666667,69.83
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,AA,476.0433333,0,52.83333333,73.82,32.31,70.67333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,B,903.35,0,69.16666667,65.40333333,77.11,70.56666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,BB,578.4566667,0,58.5,71.04666667,14.11,70.19666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,C,612.3566667,0,44.5,67.85333333,20.98,70.84
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,CC,863.09,0,61.16666667,80.35,53.28666667,70.19666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,D,839.7833333,0,56.5,70.88,40.19333333,70.37666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,DD,964.09,0,100,79.93333333,53.28666667,70.31666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,E,357.3866667,0,52.5,66.28333333,11.07666667,70.11333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,EE,701.35,0,100,66.34666667,100,68.47
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,F,376.4533333,0,12,66.2,7.92,70.12
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,FF,981.04,0,100,90.35333333,56.94666667,70.02333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,G,118.66,0,55.5,65.50666667,0,71.53
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,GG,558.68,0,100,77.83333333,55.89666667,70.00333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,H,787.5166667,0,100,64.26666667,0,70.55333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,HH,704.1766667,0,100,81.23666667,75.29666667,70.03666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,I,638.49,0,62.83333333,66.2,40.52333333,70.91333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,II,789.6333333,0,100,72.96666667,49.13,70.06333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,J,632.13,0,13.33333333,64.43,100,68.31
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,JJ,932.3066667,0,100,78.71,100,69.71
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,K,969.74,100,100,65.42666667,0,70.56333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,KK,185.7533333,51.94333333,37.16666667,67.09666667,0,72.30333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,L,601.0533333,0,87.16666667,65.25666667,3,69.9
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,LL,129.25,100,38.5,67.04,0,71.52333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,M,597.5233333,0,73.33333333,71.42666667,33.10666667,69.72666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,MM,447.0833333,0,46.83333333,67.03333333,0,71.35
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,N,592.58,0,97,66.82666667,0.26,71.18666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,NN,64.98,0,2.166666667,78.00666667,37.79,73
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,O,596.11,0,84.66666667,67.66333333,0,71.94
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,OO,64.27666667,0,1,67.24,0,71.23333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,P,533.25,0,56,91.62666667,100,75.47666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,PP,64.98,0,10.66666667,93.36,57.48333333,74.09333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,Q,784.69,0,81,67.28,0,70.64666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,QQ,446.3766667,0,84.5,67.13666667,0,71.24
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,R,651.91,0,44.5,100.0566667,100,71.23333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,RR,64.98333333,0,13,67.26666667,0,71.38
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,S,627.19,37.57333333,48.33333333,67.30333333,0,70.36
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,SS,62.86333333,0,43,67.39333333,0,71.73666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,T,721.83,0,84.83333333,66.8,100,69.23
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,TT,583.4,0,48,67.50333333,0,70.31666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,U,151.8533333,0,2.333333333,66.55666667,0,68.32666667
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,UU,517.7133333,5.683333333,86.66666667,67.39333333,0,71.62333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,V,153.9733333,0,58.83333333,87.74,67.58333333,70.82333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,W,448.4966667,0,3.333333333,66.90666667,0,69.46
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,X,62.86,0,18.66666667,67.13,0,70.86333333
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,Y,138.4366667,0,42.5,67.00666667,0,70.66
1/30/25 18:15,1,0,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667,Z,166.6833333,0,46.83333333,66.93666667,7.013333333,71.95
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,A,486.6366667,0,6.5,76.83,43.88,69.77666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,AA,466.15,0,54.66666667,73.64,31.62,70.48333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,B,909.7066667,0,67.66666667,65.59,76.97,70.38666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,BB,548.79,0,57.83333333,70.60666667,10.23,70.28
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,C,605.2933333,0,41.66666667,67.45333333,18.37666667,70.67333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,CC,836.2533333,0,59.5,80.30333333,49.61666667,70.28
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,D,838.37,0,54.83333333,70.56,37.05666667,70.38666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,DD,963.3833333,0,100,79.57666667,50.81333333,70.33666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,E,365.1533333,0,50.83333333,66.21333333,9.94,70.12
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,EE,722.5366667,0,100,66.5,100,68.47
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,F,380.6933333,0,10.33333333,66.13333333,6.953333333,70.12
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,FF,1022.006667,0,100,79.73666667,57.06666667,70.00333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,G,120.78,0,53.5,65.66666667,0,71.63666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,GG,598.9366667,0,100,78.06333333,55.95333333,70.01
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,H,814.3566667,0,99.5,64.54333333,0,70.54
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,HH,729.6,0,100,80.12666667,73.55333333,70.08333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,I,637.0733333,0,61.66666667,66.34333333,37.16,70.75333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,II,811.53,0,100,74.09,49.87333333,70.01666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,J,638.4866667,0,12,64.65666667,100,68.37
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,JJ,949.9633333,0,100,78.93,100,69.69666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,K,978.9233333,100,100,65.62333333,0,70.54
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,KK,204.8233333,65.94333333,40.5,67.29333333,0,72.63
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,L,596.1133333,0,85.16666667,65.43,5.19,69.84333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,LL,128.5433333,100,38.5,67.25666667,0,71.29333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,M,596.1133333,0,70.16666667,72.83333333,35.96,69.69666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,MM,447.7866667,0,46.83333333,67.25,0,71.23333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,N,602.4666667,0,97,67.10666667,0,70.95666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,NN,63.57,0,2.833333333,77.40333333,35.55333333,73.09
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,O,593.9933333,0,84.5,67.91,0,71.90666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,OO,62.15666667,0,1.166666667,67.43666667,0,71.20333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,P,534.6666667,0,56.16666667,91.88666667,100,76.08333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,PP,64.98333333,0,10.5,99.77333333,66.16666667,73.71666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,Q,771.98,0,81,67.55666667,0,70.66666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,QQ,451.32,0,84.5,67.37666667,0,71.24
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,R,645.5533333,0,44.5,100.43,100,71.1
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,RR,65.69,0,13,67.44666667,0,71.36333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,S,648.3766667,40.79,49.5,67.59,0,70.37333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,SS,64.98,0,43.16666667,67.59333333,0,71.96
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,T,718.3,0,85,67.08333333,100,69.37333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,TT,581.28,0,48,67.75666667,0,70.24333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,U,149.7333333,0,2,66.82,0,68.34
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,UU,534.6633333,8.74,87.66666667,67.64666667,0,71.68333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,V,149.0266667,0,58.83333333,84.51,58.81,70.93666667
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,W,454.8533333,0,3.166666667,67.16666667,0,69.43333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,X,64.98333333,0,18.5,67.32666667,0,71.02333333
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,Y,139.85,0,42.5,67.19333333,0,70.66
1/30/25 18:30,1,0,3368.666667,51.65333333,69.85333333,1.14,65.41333333,Z,166.6833333,0,46.5,69.69,16.71333333,71.39666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,A,487.3433333,0,3.5,78.17666667,49.53333333,69.6
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,AA,466.15,0,53.5,73.23666667,30.30666667,70.38666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,B,904.7633333,0,62.66666667,64.70666667,74.08,70.38666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,BB,561.5033333,0,58.33333333,71.24,11.08,70.14666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,C,612.3566667,0,35.83333333,65.63333333,15.08,70.59666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,CC,839.7833333,0,60.16666667,80.29,50.78333333,70.14666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,D,824.9533333,0,51.5,69.41,34.82,70.35333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,DD,964.7933333,0,100,75.54333333,49.49666667,70.28666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,E,361.62,0,47.16666667,65.47333333,10.2,70.06666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,EE,771.9766667,0,100,65.43666667,100,68.47
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,F,375.7466667,0,7.333333333,65.2,6.056666667,70.12
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,FF,1080.626667,0,100,82.79,58.56333333,69.93
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,G,115.1266667,0,47.5,64.90666667,0,71.69333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,GG,632.84,0,100,77.37,57.53333333,69.92333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,H,867.33,0,61.66666667,63.46666667,0,70.42
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,HH,794.58,0,100,80.73333333,75.24333333,69.98666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,I,651.2033333,0,59,65.23,33.78,70.65666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,II,847.55,0,100,73.90333333,50.82666667,69.96666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,J,637.0766667,0,9,63.7,100,68.47
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,JJ,1024.126667,0,100,77.67666667,100,69.71
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,K,1040.37,100,100,64.55333333,0,70.49
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,KK,203.41,62.2,39.83333333,67.22333333,0,72.42
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,L,597.5233333,0,80.66666667,64.45666667,6.656666667,69.82666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,LL,128.5433333,100,38.5,67.21333333,0,71.28666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,M,597.5266667,0,61.83333333,73.12333333,39.03666667,69.65
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,MM,447.79,0,47,67.17666667,0,71.23333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,N,596.8166667,0,97.16666667,67.01,0,70.95
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,NN,63.57,0,4.666666667,75.66333333,32.5,73.17333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,O,601.0533333,0,85,67.83666667,0,71.91666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,OO,65.68666667,0,2.333333333,67.42,0,71.13
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,P,539.6066667,0,56.16666667,91.79,100,76.18333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,PP,64.27666667,0,10.5,104.0966667,72.85333333,73.52333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,Q,774.8033333,0,81,67.43666667,0,70.69666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,QQ,441.4333333,0,84.5,67.32333333,0,71.23333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,R,652.62,0,44.5,100.2633333,100,71.18333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,RR,64.98333333,0,13,67.46666667,0,71.31
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,S,654.03,42.29666667,50.5,67.45,0,70.33333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,SS,64.98,0,43.16666667,67.59666667,0,72.16
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,T,721.8333333,0,85,66.98666667,100,69.41333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,TT,582.69,0,48,67.65333333,0,70.16
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,U,151.1466667,0,4,66.76666667,0,68.39
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,UU,589.05,14.38666667,89.16666667,67.54333333,0,71.8
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,V,149.7333333,0,58.83333333,79.58,46.15333333,71.09666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,W,443.5533333,0,3.5,67.09,0,69.43333333
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,X,62.15666667,0,19.5,67.32666667,0,71.1
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,Y,137.0233333,0,42.5,67.17,0,70.66666667
1/30/25 18:45,1,-0.016666667,3495.666667,51.57333333,69.86,1.12,65.25,Z,165.9766667,0,46.5,71.50333333,19.64,71.33666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,A,480.28,0,3.333333333,79.96333333,54.93666667,69.49333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,AA,447.7866667,0,51.16666667,72.01666667,26.52333333,70.41666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,B,893.4633333,0,62.16666667,64.03,73.49666667,70.27333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,BB,560.7966667,0,58,70.49,11.03666667,70.11
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,C,602.4666667,0,35.16666667,65.07666667,15.30666667,70.4
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,CC,837.6633333,0,60,80.06333333,50.46333333,70.11666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,D,826.3633333,0,51.16666667,68.82,34.12666667,70.25666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,DD,959.8533333,0,100,77.09666667,49.98666667,70.16
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,E,359.5033333,0,46.5,65.27,11.71,69.98
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,EE,790.3433333,0,100,64.85666667,100,68.39333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,F,369.39,0,7.166666667,64.59666667,4.956666667,70.12
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,FF,1074.98,0,100,90.82333333,62.98666667,69.77
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,G,125.0166667,0,47.16666667,64.31666667,0,71.78
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,GG,625.07,0,100,77.89333333,62.33,69.75333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,H,843.3133333,0,60.66666667,62.80666667,0,70.37666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,HH,806.5866667,0,100,80.45,77.52,69.88333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,I,632.8433333,0,58.5,64.62666667,29.88,70.61666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,II,868.0333333,0,100,73.36,54.56666667,69.81333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,J,625.7733333,0,8.5,62.98,100,68.42
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,JJ,1031.19,0,100,76.96,100,69.70333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,K,1068.623333,100,100,63.86,0,70.32333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,KK,185.05,49.06666667,37.16666667,66.98,0,71.93666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,L,603.88,0,80.33333333,64.11333333,10.87,69.70333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,LL,127.13,100,38.5,66.93666667,0,70.90666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,M,602.47,0,61.33333333,74.9,43.97,69.55666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,MM,450.6133333,0,47,66.93,0,71.19666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,N,598.23,0,97,66.72333333,0,70.93666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,NN,66.39333333,0,3,76.97666667,35.67666667,72.99333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,O,589.7533333,0,85,67.57333333,0,71.92
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,OO,64.27666667,0,1.333333333,67.16666667,0,71.21
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,P,538.9033333,0,56.33333333,91.56333333,100,76.00333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,PP,65.68666667,0,10.5,106.8433333,79.25666667,73.41333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,Q,775.51,0,81.16666667,67.18333333,0,70.78333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,QQ,451.3233333,0,84.5,67.08333333,0,71.24
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,R,644.8466667,0,44.5,99.88333333,100,71.35666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,RR,64.98333333,0,13,67.21333333,0,71.24666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,S,661.0933333,43.38333333,50.83333333,67.19666667,0,70.29333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,SS,63.57,0,43.16666667,67.32666667,0,72.54666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,T,724.6566667,0,85.16666667,66.71,100,69.32333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,TT,580.5733333,0,48.16666667,67.39333333,0,70.12
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,U,151.8533333,0,3.333333333,66.47666667,0,68.47
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,UU,637.7833333,21.79,90.83333333,67.29333333,0,71.93333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,V,151.8533333,0,58.66666667,80.22666667,51.48,70.53666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,W,447.08,0,3,66.82333333,0,69.42
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,X,62.86333333,0,20,67.06333333,0,71.21333333
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,Y,140.5533333,0,42.5,66.91666667,0,70.65666667
1/30/25 19:00,1,-0.003333333,3562.333333,50.66333333,69.85666667,1.13,64.89,Z,166.6833333,0,46.5,69.82,16.49,71.51
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,A,475.3333333,0,3,82.14,60.57,69.42666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,AA,445.67,0,52.66666667,71.95,26.76666667,70.27
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,B,903.35,0,62.16666667,63.78666667,73.43,70.19
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,BB,572.0966667,0,58.83333333,71.34333333,13.6,69.95666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,C,606.7066667,0,35.16666667,64.90333333,15.41,70.25666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,CC,856.0266667,0,61.33333333,81.82666667,52.74666667,69.96666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,D,832.0133333,0,51.33333333,68.65333333,32.63,70.23666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,DD,960.56,0,100,78.74333333,50.30333333,70.09666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,E,362.33,0,46.5,66.1,17.00666667,69.76
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,EE,782.5766667,0,100,64.62,100,68.35666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,F,375.0433333,0,6.833333333,64.36333333,3.913333333,70.12
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,FF,1050.26,0,100,84.84666667,68.92666667,69.60333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,G,132.0766667,0,47.33333333,64.05666667,0,71.78666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,GG,641.3133333,0,100,78.93,67.26333333,69.6
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,H,840.49,0,60.83333333,62.53666667,0,70.27666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,HH,793.1666667,0,100,82.20666667,82.22666667,69.71
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,I,637.7833333,0,58.83333333,64.39666667,29.88333333,70.42333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,II,866.6233333,0,100,73.11666667,59.81,69.65333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,J,639.9,0,8.5,62.7,100,68.34666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,JJ,1034.013333,0,100,76.69,100,69.60333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,K,1083.456667,100,100,63.59,0,70.21666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,KK,165.9766667,33.99,35.5,66.96333333,0,71.59333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,L,610.9433333,0,80.83333333,64.54666667,12.91666667,69.71
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,LL,129.25,100,38.5,66.89,0,71.10666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,M,596.1133333,0,61.16666667,76.30666667,46.83666667,69.57
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,MM,447.7866667,0,47,66.87333333,0,70.97
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,N,591.8733333,0,97,66.68333333,0,70.88666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,NN,64.98,0,3.5,75.51666667,32.52333333,73.12
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,O,594.7,0,84.83333333,67.53,0,71.9
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,OO,63.57,0,1,67.12,0,71.18
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,P,538.9,0,56.33333333,91.54666667,100,75.14333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,PP,64.98333333,0,11.16666667,109.3366667,85.25333333,73.33
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,Q,780.4533333,0,81.16666667,67.16,0,70.74666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,QQ,451.32,0,84.66666667,67.04333333,0,71.22666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,R,649.7933333,0,44.5,99.97,100,71.37333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,RR,64.27666667,0,13,67.14666667,0,71.24
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,S,654.03,42.37666667,50.5,67.18333333,0,70.2
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,SS,64.27333333,0,43.83333333,67.27333333,0,72.62333333
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,T,733.1333333,0,85,66.66333333,100,69.38666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,TT,582.6933333,0,48.33333333,67.37666667,0,70.04666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,U,151.1466667,0,2.166666667,66.43333333,0,68.47666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,UU,681.5733333,28.56,92.66666667,67.25333333,0,72.02666667
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,V,152.56,0,59.33333333,81.95,54.94,70.23
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,W,452.0266667,0,3.333333333,66.78333333,0,69.42
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,X,64.98333333,0,20.16666667,67.01,0,71.24
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,Y,137.73,0,42.5,66.86333333,0,70.65
1/30/25 19:15,1,-0.006666667,3526,50.40666667,69.77666667,1.126666667,64.89,Z,165.27,0,46.5,68.76333333,13.33,71.63666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,A,474.63,0,4,84.32333333,66.94333333,69.32
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,AA,443.5533333,0,51.33333333,71.64333333,25.71666667,70.22
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,B,899.11,0,62,63.35,74.96666667,70.07
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,BB,568.5666667,0,58,70.83,12.18,70.01666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,C,603.1733333,0,35,64.83333333,16.76,70.12333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,CC,839.7833333,0,60,79.66333333,51.40666667,70.01666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,D,839.0766667,0,51,68.07,31.53333333,70.20666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,DD,965.5033333,0,100,77.05333333,50.33,70.06333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,E,364.45,0,46.83333333,66.77666667,20.66333333,69.67
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,EE,788.93,0,100,64.19666667,100,68.47
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,F,375.04,0,6.666666667,63.95333333,2.983333333,70.12
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,FF,1120.18,0,100,90.23,72.83,69.55
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,G,135.6066667,0,47.16666667,63.67,0,71.78666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,GG,663.9166667,0,100,79.63333333,71.61333333,69.56333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,H,818.5933333,0,60.66666667,62.08,0,70.23666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,HH,801.6433333,0,100,82.03,84.57666667,69.71
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,I,634.96,0,58.66666667,63.97666667,30.29333333,70.26666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,II,872.98,0,100,74.17666667,62.00666667,69.66333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,J,654.0266667,0,8.5,62.26333333,100,68.39
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,JJ,1039.663333,0,100,76.27333333,100,69.49333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,K,1085.576667,100,100,63.16333333,0,70.17666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,KK,125.7166667,6.706666667,28.5,72.68333333,24.07333333,70.91333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,L,597.5266667,0,80,64.20333333,12.80666667,69.81333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,LL,129.25,100,38.5,66.77333333,0,71.35
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,M,594.7,0,60,76.61,48.15,69.65666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,MM,447.7866667,0,46.66666667,66.75,0,70.95
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,N,592.58,0,97,66.55,0,70.72333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,NN,64.98,0,2.333333333,73.73666667,29.29,73.20666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,O,603.88,0,84.83333333,67.41,0,71.80666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,OO,64.98333333,0,1,66.99333333,0,71.11333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,P,541.7266667,0,56.33333333,91.39666667,100,74.78666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,PP,64.27666667,0,12,111.4866667,91.74333333,73.27
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,Q,771.2733333,0,80.83333333,67.00666667,0,70.68
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,QQ,447.0833333,0,84.5,66.91,0,71.23333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,R,650.4966667,0,44.5,99.81666667,100,71.37
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,RR,65.69,0,13,67.03333333,0,71.28666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,S,642.0233333,41.11,50,67.04333333,0,70.12666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,SS,63.57,0,42.66666667,67.17666667,0,72.63333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,T,715.4766667,0,84.66666667,66.52333333,100,69.5
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,TT,585.52,0,48.16666667,67.22333333,0,70.07666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,U,151.8533333,0,3,66.27333333,0,68.47
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,UU,723.95,34.20333333,94,67.09,0,72.07
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,V,150.44,0,58.66666667,82.55,56.80333333,70.08666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,W,442.14,0,3.166666667,66.64666667,0,69.42
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,X,66.39,0,19.66666667,66.89666667,0,71.32666667
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,Y,139.85,0,42.5,66.74333333,0,70.64333333
1/30/25 19:30,1,-0.003333333,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333,Z,165.27,0,46.5,66.74,0,72.29
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,A,483.1033333,0,4.166666667,89.32333333,85.54666667,68.77666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,AA,444.9666667,0,53.16666667,71.54,26.53,70.12
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,B,898.4066667,0,62.16666667,62.73666667,76.74333333,69.97333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,BB,562.9133333,0,58,70.86666667,12.49,70.00333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,C,613.7733333,0,35,64.53666667,18.17,70.01
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,CC,848.2566667,0,60.16666667,80.35,51.11,70.02333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,D,833.4233333,0,51,67.86333333,31.74666667,70.12
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,DD,966.21,0,100,76.95666667,50.19666667,70.04
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,E,365.1566667,0,47.66666667,67.00333333,23.47333333,69.66
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,EE,790.3433333,0,100,63.57,100,68.5
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,F,377.8666667,0,8.833333333,63.41666667,2.186666667,70.11666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,FF,1054.496667,0,100,88.63333333,77.65666667,69.48666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,G,120.7766667,0,47.16666667,63.1,0,71.78666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,GG,631.4233333,0,100,79.89,76.45333333,69.48666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,H,856.7366667,0,60.16666667,61.39333333,0,70.14
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,HH,804.4666667,0,100,82.39333333,87.36666667,69.67666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,I,625.7766667,0,58.83333333,63.42333333,31.54,70.12
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,II,875.0966667,0,100,74.58666667,64.01333333,69.68
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,J,639.1966667,0,8.333333333,61.63666667,100,68.46333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,JJ,1041.076667,0,100,75.66,100,69.40333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,K,1056.613333,100,100,62.51,0,70.12
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,KK,125.01,7.37,28.5,74.60333333,26.75,71.16333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,L,601.7633333,0,80.33333333,63.64,13.20666667,69.84333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,LL,129.25,100,38.5,66.36666667,0,71.23333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,M,606.7033333,0,61.16666667,76.53666667,49.36,69.70333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,MM,447.7866667,0,46.66666667,66.36333333,0,70.86666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,N,595.4066667,0,97,66.08666667,0,70.60666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,NN,62.86333333,0,2.833333333,72.96333333,28.39666667,73.16333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,O,601.7633333,0,85,66.99333333,0,71.8
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,OO,64.27666667,0,0.666666667,66.64333333,0,71.1
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,P,550.2033333,0,56.33333333,91.04666667,100,74.87666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,PP,65.68333333,0,11.5,111.9233333,97.61333333,73.25
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,Q,773.39,0,81.16666667,66.56666667,0,70.74666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,QQ,449.2033333,0,84.16666667,66.52333333,0,71.21
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,R,654.03,0,44.5,99.41333333,100,71.36333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,RR,64.27666667,0,13,66.68,0,71.65666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,S,665.33,43.59333333,50.66666667,66.60333333,0,70.16333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,SS,64.98333333,0,43.66666667,66.79333333,0,72.64
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,T,710.53,0,84.83333333,66.06333333,100,69.54333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,TT,586.2233333,0,48.16666667,66.84333333,0,70.01666667
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,U,151.1466667,0,2.666666667,65.85333333,0,68.45
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,UU,769.1533333,39.39,95.66666667,66.66666667,0,72.09
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,V,149.0266667,0,59,83.01333333,58.81666667,69.95333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,W,448.4966667,0,3.166666667,66.18333333,0,69.40333333
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,X,64.98333333,0,18.5,66.53666667,0,71.31
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,Y,138.4366667,0,42.5,66.34333333,0,70.56
1/30/25 19:45,1,0,3477.333333,48.38666667,69.70333333,1.146666667,64.01,Z,167.39,0,46.5,66.28333333,0.75,72.04666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,A,482.3966667,0,5.833333333,92.24,100,67.84333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,AA,446.3766667,0,52.16666667,70.86666667,25.55,70.12
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,B,902.6433333,0,64.66666667,62.46,78.78,69.89
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,BB,569.2733333,0,58.5,70.69333333,13.06333333,69.96
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,C,595.4033333,0,37.83333333,64.83333333,19.97333333,69.93
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,CC,850.3766667,0,61.16666667,80.69666667,52.07666667,69.96666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,D,824.9533333,0,53,67.07,29.89,70.16666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,DD,964.09,0,100,78.56,51.44,69.98
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,E,358.7966667,0,49.16666667,67.25,25.19,69.68333333
