datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,EE,756.44,0,100,63.34333333,100,68.59666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,F,372.9233333,0,10.16666667,63.04,1.573333333,70.09666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,FF,1017.063333,0,100,92.96666667,81.54666667,69.5
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,G,113.7166667,0,50.33333333,62.73666667,0,71.78
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,GG,586.9266667,0,100,80.66,80.23666667,69.5
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,H,832.0133333,0,63.83333333,60.98333333,0,70.12
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,HH,759.2666667,0,100,83.9,89.61333333,69.67666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,I,631.4266667,0,60,63.35,30.92,70.11
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,II,844.02,0,100,74.50333333,67.69333333,69.62333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,J,632.8366667,0,9.833333333,61.21333333,100,68.40666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,JJ,991.6333333,0,100,75.54333333,100,69.28666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,K,1041.783333,100,100,62.33,0,70.11666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,KK,122.1933333,12.4,28.5,73.60666667,25.76333333,71.48333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,L,607.4133333,0,82.16666667,63.15666667,12.13,69.94666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,LL,128.5433333,100,38.5,65.84666667,0,71.24
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,M,594.7,0,65.5,77.18666667,50.27333333,69.75
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,MM,449.2,0,47,65.85,0,70.90666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,N,598.2333333,0,97,65.51666667,0,70.51
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,NN,63.57,0,4.166666667,73.47666667,31.35333333,72.98
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,O,598.9366667,0,85,66.47,0,71.81666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,OO,62.86333333,0,2,66.1,0,71.09333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,P,543.8466667,0,56.5,90.51333333,100,75.34
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,PP,64.98333333,0,11.66666667,111.8633333,100,73.22666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,Q,767.7433333,0,81.33333333,66.02,0,70.81333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,QQ,447.0833333,0,84.5,66.01333333,0,71.13333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,R,644.8466667,0,44.5,98.97333333,100,71.39333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,RR,64.98,0,13,66.16333333,0,71.88333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,S,693.58,48.34333333,52.83333333,66.03666667,0,70.25666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,SS,65.68666667,0,43.83333333,66.3,0,72.44
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,T,724.6566667,0,85,65.49666667,100,69.55666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,TT,583.3966667,0,48.5,66.30666667,0,69.96666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,U,149.7333333,0,3.833333333,65.25333333,0,68.28333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,UU,800.9366667,44.13666667,96.83333333,66.15333333,0,72.09
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,V,150.44,0,58.66666667,79.43,49.43333333,70.39333333
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,W,440.7266667,0,3.5,65.63666667,0,69.34666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,X,62.86333333,0,18.5,66.01,0,71.43
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,Y,138.4366667,0,42.5,65.82333333,0,70.62666667
1/30/25 20:00,1,-0.003333333,3518.666667,46.81,69.6,1.126666667,63.25,Z,165.27,0,46.5,71.43666667,25.32,70.65333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,A,474.63,0,7.166666667,92.89,100,67.26
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,AA,433.6633333,0,51.16666667,70.58333333,24.80333333,70.11
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,B,899.1133333,0,67.66666667,62.86,80.07,69.87333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,BB,574.9266667,0,58.66666667,70.23,12.37,69.98666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,C,605.2933333,0,41.83333333,65.49,21.11666667,69.90333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,CC,855.32,0,60.83333333,80.52333333,51.62,69.98
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,D,834.8366667,0,55.33333333,66.97333333,27.33666667,70.23
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,DD,948.5533333,0,100,78.46333333,51.57333333,69.98
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,E,353.85,0,51.83333333,67.95666667,26.65333333,69.72333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,EE,716.8866667,0,100,63.92,100,68.75666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,F,372.2166667,0,13,63.31666667,1.55,70.06666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,FF,1030.483333,0,100,92.17,82.86333333,69.58666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,G,125.72,0,53.83333333,63.06333333,0,71.78666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,GG,565.7433333,0,100,81.57,81.40666667,69.6
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,H,843.3133333,0,68.66666667,61.32333333,0,70.21
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,HH,723.9466667,0,100,84.29333333,90.94666667,69.71666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,I,637.0733333,0,62.16666667,63.91333333,33.16666667,69.97333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,II,806.5833333,0,100,74.73333333,67.99,69.72
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,J,641.3133333,0,11.66666667,61.52666667,100,68.32
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,JJ,952.7866667,0,100,76.15,100,69.26666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,K,985.28,100,100,62.79666667,0,70.22333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,KK,122.8966667,24.68333333,28.66666667,71,19.28,71.90666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,L,597.52,0,85.33333333,63.16333333,10.52333333,70.02333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,LL,128.5433333,100,38.5,65.69666667,0,71.02333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,M,601.0566667,0,70.5,76.94666667,49.19,69.87
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,MM,449.2,0,47,65.71666667,0,70.85
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,N,606,0,97,65.40666667,0,70.46333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,NN,64.98,0,3.833333333,74.13,33.09,72.91333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,O,600.3466667,0,85,66.35333333,0,71.81666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,OO,64.27666667,0,2.5,65.93666667,0.06,71.03666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,P,552.32,0,56.5,90.43333333,100,75.71
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,PP,63.57,0,12,111.66,100,73.23333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,Q,764.9166667,0,81.16666667,65.93333333,0,70.90333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,QQ,442.8433333,0,84.5,65.87666667,0,71.19333333
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,R,651.2033333,0,44.66666667,98.82333333,100,71.45666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,RR,64.98333333,0,13,66.01333333,0,71.99
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,S,707.7066667,50.68,54.16666667,65.95333333,0,70.27666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,SS,64.98,0,42.66666667,66.11,0,72.07666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,T,716.18,0,85.16666667,65.40666667,100,69.48
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,TT,591.17,0,48.5,66.2,0,69.95
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,U,151.8533333,0,4.5,65.15666667,0,68.18
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,UU,827.07,47.97,98,66.05666667,0,72.09
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,V,151.8533333,0,59.16666667,74.68,39.87666667,70.66666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,W,452.7333333,0,3.5,65.54,0,69.28666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,X,63.57,0,19,65.88333333,0,71.29666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,Y,137.73,0,42.66666667,65.69,0,70.35666667
1/30/25 20:15,1,0,3599,46.40666667,69.5,1.123333333,63.16333333,Z,165.27,0,46.66666667,72.23,25.28,70.93333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,A,471.8033333,0,7.833333333,92.86333333,100,66.99
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,AA,438.61,0,52,70.45666667,24.62333333,70.08666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,B,899.82,0,68.16666667,62.86666667,83.51,69.75666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,BB,571.3933333,0,58.66666667,70.54,13.16,69.97333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,C,601.06,0,42.33333333,66.09,23.41333333,69.84
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,CC,856.7366667,0,61.5,80.49333333,52.04666667,69.98
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,D,828.4833333,0,55.83333333,67.08333333,25.54666667,70.21666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,DD,957.0233333,0,100,78.32,51.73333333,69.97333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,E,358.09,0,52,67.98666667,26.53333333,69.81333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,EE,725.3633333,0,100,64.01666667,100,68.85
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,F,370.0966667,0,12.66666667,63.38666667,2.956666667,69.98666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,FF,990.9266667,0,100,101.4666667,83.92333333,69.68333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,G,113.7133333,0,54.83333333,63.13333333,0,71.79333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,GG,572.8066667,0,100,81.67333333,82.40666667,69.68333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,H,847.5533333,0,69.5,61.31333333,0,70.25
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,HH,720.42,0,100,84.63,90.9,69.80666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,I,634.9566667,0,62.16666667,63.96,34.62,69.91333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,II,804.4666667,0,100,75.04666667,68.09,69.8
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,J,618.7133333,0,12,61.56333333,100,68.20666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,JJ,943.6066667,0,100,76.14333333,100,69.14333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,K,1002.23,100,100,62.84,0,70.36666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,KK,122.1933333,26.74333333,29.66666667,70.06333333,18.14,71.98333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,L,599.6433333,0,85.66666667,62.79333333,7.68,70.12666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,LL,127.13,100,38.5,65.60666667,0,70.66333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,M,598.23,0,71,76.15333333,47.43333333,69.98
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,MM,444.26,0,47,65.64333333,0,70.81666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,N,601.76,0,97.16666667,65.3,0,70.37333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,NN,65.68666667,0,3.666666667,75.62,36.08666667,72.81
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,O,599.6433333,0,85,66.24333333,0,71.67666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,OO,64.27666667,0,2.5,65.87,0.91,70.95
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,P,539.61,0,56.66666667,90.3,100,74.68333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,PP,64.98333333,0,12.16666667,111.6433333,100,73.21333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,Q,776.2166667,0,81.5,65.82,0,70.71666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,QQ,454.8533333,0,85,65.8,0,71.11
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,R,646.9666667,0,44.66666667,98.67666667,100,71.38666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,RR,64.27666667,0,13,65.94,0,72.23
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,S,712.6533333,52.61,55.33333333,65.85333333,0,70.25
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,SS,64.98333333,0,44,66.05,0,72.08333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,T,728.8966667,0,85.33333333,65.30666667,100,69.32333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,TT,577.75,0,48.5,66.12333333,0,69.84
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,U,150.44,0,4.5,65.06,0,68.20333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,UU,853.2033333,52.32,99,65.94,0,72.06333333
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,V,150.44,0,59.16666667,72.68,35.80666667,70.6
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,W,453.44,0,3.5,65.43333333,0,69.23666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,X,63.57,0,20.5,65.82333333,0,71.37
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,Y,137.73,0,45,65.62,0,70.25666667
1/30/25 20:30,1,0,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333,Z,165.27,0,47,66.81666667,11.52666667,71.64
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,A,483.1033333,0,7.5,92.88,100,66.88
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,AA,430.13,0,50.33333333,69.84666667,22.84,70.12
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,B,896.29,0,68.5,63.00666667,88.28333333,69.63333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,BB,574.9266667,0,59,70.45333333,13.58333333,69.96
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,C,619.42,0,42.66666667,66.57666667,25.01333333,69.82666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,CC,850.3766667,0,61.66666667,80.39666667,52.26,69.96666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,D,820.0066667,0,56.16666667,66.33666667,23.16,70.25
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,DD,961.2666667,0,100,78.21666667,52.32666667,69.94666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,E,363.74,0,52.5,68.26333333,27.17,69.84333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,EE,708.41,0,100,64.18666667,100,68.86666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,F,377.8666667,0,13.33333333,63.52,2.94,69.98666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,FF,973.98,0,100,93.54666667,85.85666667,69.70333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,G,118.66,0,54.83333333,63.25,0,71.79333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,GG,604.5866667,0,100,82.16,84.26,69.70333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,H,876.51,0,69.66666667,61.49666667,0,70.25666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,HH,721.1266667,0,100,84.90333333,91.80666667,69.83333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,I,644.8466667,0,62.66666667,64.10666667,37.13,69.84333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,II,805.1733333,0,100,75.27,68.00666667,69.85333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,J,646.2566667,0,11.83333333,61.68333333,100,68.21666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,JJ,940.0766667,0,100,76.41333333,100,69.10666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,K,964.7966667,100,100,63.01333333,0,70.41666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,KK,123.6033333,21.02666667,30,71.21,21.76333333,71.82333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,L,599.64,0,85.83333333,62.95333333,4.343333333,70.22333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,LL,127.8366667,100,38.5,65.46666667,0,70.83333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,M,595.4066667,0,72.16666667,75.19333333,45.52333333,70.07
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,MM,447.79,0,47,65.48666667,0,70.89333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,N,602.4666667,0,97.5,65.16333333,0,70.26333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,NN,64.98333333,0,4.333333333,76.32333333,37.44333333,72.81
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,O,601.76,0,85,66.11,0,71.6
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,OO,63.57,0,2.5,65.74333333,2.283333333,70.90666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,P,540.3133333,0,56.66666667,90.22666667,100,74.29333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,PP,64.98333333,0,12.33333333,111.3633333,100,73.12666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,Q,776.9233333,0,81.5,65.69,0,70.63
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,QQ,441.4366667,0,85,65.66,0,71.1
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,R,651.91,0,45,98.56666667,100,71.40666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,RR,64.27666667,0,13,65.80333333,0,72.42
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,S,725.3633333,55.32333333,56.66666667,65.69666667,0,70.27333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,SS,63.57,0,43.66666667,65.90666667,0,72.16333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,T,716.8866667,0,85.16666667,65.16333333,100,69.31666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,TT,581.2833333,0,48.5,65.95333333,0,69.81333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,U,153.9733333,0,4.166666667,64.92666667,0,68.57666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,UU,875.1,54.47333333,98.33333333,65.79666667,0,72
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,V,150.44,0,58.83333333,70.07666667,28.65333333,70.71666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,W,449.2033333,0,3.833333333,65.29333333,2.253333333,68.43333333
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,X,64.98333333,0,20.5,65.70333333,0,71.27
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,Y,137.0233333,0,45.5,65.48,0,70.67666667
1/30/25 20:45,1,0,3534.666667,46.09666667,69.37,1.106666667,62.88666667,Z,164.5633333,0,47.5,67.73333333,15.66666667,71.41333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,A,480.9833333,0,7.833333333,93,100,66.70666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,AA,424.4833333,0,50.5,69.71,22.27666667,70.10333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,B,900.5233333,0,69.33333333,63.10666667,92.75,69.56333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,BB,578.4533333,0,59,70.38,14.22333333,69.94333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,C,608.12,0,43.33333333,66.82666667,25.25666667,69.86
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,CC,865.2066667,0,61.66666667,80.38666667,52.81333333,69.96
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,D,824.95,0,56.66666667,66.43333333,22.30666667,70.18666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,DD,947.14,0,100,78.18666667,52.86333333,69.93666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,E,358.7966667,0,52.66666667,67.77333333,24.31,70.01333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,EE,700.6433333,0,100,64.32333333,100,68.88
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,F,361.6233333,0,12.83333333,63.63,2.766666667,69.99333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,FF,990.93,0,100,89.68333333,86.10333333,69.8
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,G,127.84,0,55.83333333,63.36,0,71.8
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,GG,589.05,0,100,82.43,84.07333333,69.80666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,H,834.84,0,69.66666667,61.58,0,70.26333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,HH,706.2933333,0,100,84.87666667,92.80333333,69.83333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,I,628.6,0,63,64.24666667,38.17666667,69.84666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,II,791.7533333,0,100,75.79333333,67.74666667,69.91
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,J,639.1933333,0,12.5,61.81333333,100,68.20666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,JJ,921.7166667,0,100,76.50333333,100,69.02333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,K,981.7466667,100,100,63.08666667,0,70.52666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,KK,124.3066667,17.09333333,30,72.64333333,24.94666667,71.76333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,L,599.6433333,0,86.66666667,63.05,1.78,70.27
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,LL,128.5433333,100,38.5,65.43,0,71.42
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,M,589.7566667,0,72.83333333,74.17,43.85,70.11666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,MM,449.9066667,0,47,65.45333333,0,70.82333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,N,603.1733333,0,97,65.13333333,0,70.23
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,NN,64.27666667,0,4.333333333,76.68666667,38.01666667,72.84333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,O,593.9933333,0,85,66.06666667,0,71.52333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,OO,64.27666667,0,2.5,65.70666667,5.15,70.81666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,P,537.49,0,57,90.2,100,74.51666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,PP,65.68666667,0,11.33333333,111.3333333,100,73.09333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,Q,774.0966667,0,81.5,65.65333333,0,70.6
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,QQ,450.6133333,0,84.83333333,65.62666667,0,71.02333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,R,651.91,0,44.66666667,98.55333333,100,71.44666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,RR,63.57,0,13,65.77,0,72.48
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,S,741.6066667,57.31333333,57.66666667,65.67333333,0,70.27666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,SS,64.27666667,0,43.33333333,65.88,0,72.45333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,T,716.1833333,0,85.33333333,65.14666667,100,69.45666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,TT,583.3966667,0,48.5,65.93666667,0,69.84333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,U,152.56,0,4.166666667,64.91333333,0,68.40666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,UU,846.14,50.24333333,96.83333333,65.77666667,0,71.78
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,V,152.56,0,58.83333333,68.46666667,24.08333333,70.66333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,W,452.0266667,0,3.5,65.26666667,0.77,68.79666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,X,64.98333333,0,20.5,65.65333333,0,71.32666667
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,Y,138.4366667,0,45.5,65.46666667,0,70.82333333
1/30/25 21:00,1,0.003333333,3521.333333,46.04666667,69.36666667,1.11,62.78333333,Z,165.27,0,48,74.69,33.31333333,70.65333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,A,478.87,0,8.666666667,93.01,100,66.54666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,AA,432.25,0,51.33333333,69.64,22.72333333,70.05333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,B,895.58,0,69.83333333,63.09,96.65333333,69.53666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,BB,600.35,0,59.66666667,70.18666667,17.23333333,69.84
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,C,608.1166667,0,43.83333333,66.98,26.01666667,69.88333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,CC,879.3366667,0,63.5,80.67666667,55.87,69.84
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,D,822.83,0,57,66.38666667,22.53,70.12
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,DD,947.8433333,0,100,77.96666667,55.11333333,69.86
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,E,361.6233333,0,53.5,66.09,18.42333333,70.25
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,EE,694.2866667,0,100,64.37,100,68.89333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,F,377.8666667,0,13.33333333,63.57,1.88,70.03666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,FF,961.2633333,0,100,93.54,86.78666667,69.82
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,G,133.49,0,56.5,63.32666667,0,71.8
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,GG,622.2433333,0,100,82.45333333,84.97333333,69.82666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,H,833.4266667,0,71,61.56666667,0,70.27
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,HH,704.1733333,0,100,86.41333333,93.79666667,69.83666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,I,638.49,0,63.33333333,64.24333333,39.34666667,69.84
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,II,785.3966667,0,100,75.23,68.10333333,69.93666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,J,648.3766667,0,12.5,61.78666667,100,68.2
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,JJ,921.7133333,0,100,76.71,100,68.99
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,K,968.3266667,100,100,63.11,0,70.56333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,KK,123.6033333,12.75333333,30,73.25,28.16,71.69666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,L,586.9266667,0,87.16666667,63.04333333,0.096666667,70.27
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,LL,127.8366667,100,38.5,65.31333333,0,71.83333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,M,591.17,0,74.16666667,73.29,42.72666667,70.12
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,MM,450.6133333,0,47,65.33333333,0,70.70666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,N,596.11,0,97.16666667,64.97333333,0,70.14
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,NN,64.98333333,0,2.166666667,76.91,38.83,72.83666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,O,602.4666667,0,85,65.90666667,0,71.51
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,OO,65.69,0,2.5,65.57,7.446666667,70.77333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,P,543.8433333,0,56.83333333,89.93666667,100,75.26333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,PP,64.27666667,0,11,111.53,100,73.08
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,Q,777.6266667,0,81.5,65.45666667,0,70.53333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,QQ,440.0233333,0,85,65.48666667,0,70.95666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,R,654.0266667,0,44.66666667,98.34666667,100,71.38
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,RR,64.27666667,0,13,65.65333333,0,72.5
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,S,752.2033333,58.85,58.33333333,65.49333333,0,70.26333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,SS,64.98333333,0,43.16666667,65.77,0,72.45
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,T,721.1266667,0,85.33333333,64.96,100,69.27333333
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,TT,584.1033333,0,48.5,65.78,0,69.77666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,U,150.44,0,4,64.71333333,0,68.24
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,UU,764.9166667,40.01666667,94.16666667,65.63666667,0,71.45
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,V,152.56,0,58.5,67.91333333,22.51666667,70.52
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,W,448.4933333,0,3.166666667,65.09,0,69.24
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,X,64.27666667,0,20.5,65.52666667,0,71.36666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,Y,137.73,0,45.5,65.30666667,0,70.81666667
1/30/25 21:15,1,0.003333333,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333,Z,166.6833333,0,48,80.94333333,42.74,70.57333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,A,483.81,0,8.5,92.80666667,100,66.55333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,AA,444.9666667,0,53.83333333,70.66,26.98666667,69.83666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,B,892.7533333,0,70,62.97333333,99.76,69.45
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,BB,626.4833333,0,60.66666667,71.10333333,19.57333333,69.77666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,C,608.12,0,43.83333333,67.22,27.24333333,69.87
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,CC,898.4066667,0,65.5,80.8,58.42,69.77666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,D,834.1333333,0,57,66.31333333,21.52,70.12
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,DD,960.5566667,0,100,77.88,56.79333333,69.83333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,E,353.85,0,53,65.72666667,17.39666667,70.20666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,EE,697.8166667,0,100,64.26333333,100,68.88
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,F,373.63,0,11.5,63.47,1.206666667,70.05333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,FF,993.0466667,0,100,93.15333333,87.91,69.84
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,G,138.4333333,0,56.66666667,63.22333333,0,71.8
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,GG,574.2166667,0,100,82.59,86.1,69.83333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,H,850.3766667,0,70.83333333,61.45666667,0,70.27666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,HH,700.6433333,0,100,87.04666667,93.59666667,69.88
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,I,644.14,0,63.5,64.15,41.77666667,69.77666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,II,788.2233333,0,100,75.45666667,68.32,69.93333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,J,639.9033333,0,12.83333333,61.66,100,68.18
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,JJ,924.5366667,0,100,76.50666667,100,68.88
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,K,973.2733333,100,100,63.04333333,0,70.63666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,KK,123.6033333,0,30,81.69666667,42.22,71.15
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,L,592.58,0,87,62.95333333,0,70.26333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,LL,127.13,100,38.5,65.24333333,0,71.89333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,M,599.64,0,73.5,72.77,41.62666667,70.12
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,MM,444.26,0,47.16666667,65.26,0,70.46666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,N,598.23,0,97,64.89333333,0,70.17
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,NN,62.86333333,0,3.166666667,78.03333333,40.75666667,72.81
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,O,598.94,0,85,65.83333333,0,71.49
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,OO,65.69,0,2.5,65.63666667,11.37666667,70.67333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,P,536.7833333,0,56.66666667,89.89,100,74.51666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,PP,61.45,0,11.33333333,111.52,100,73.14333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,Q,773.3933333,0,81.66666667,65.42333333,0,70.46
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,QQ,448.4966667,0,85,65.42666667,0,70.88666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,R,645.5533333,0,45,98.10333333,100,71.35
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,RR,64.98333333,0,13,65.55,0,72.26
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,S,767.0333333,61.12333333,59.5,65.43333333,0,70.27
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,SS,64.98,0,43.33333333,65.68,0,72.27333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,T,716.1833333,0,85.66666667,64.89666667,100,69.15
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,TT,586.93,0,48.5,65.70666667,0,69.70333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,U,149.7333333,0,3.5,64.62666667,0,68.26666667
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,UU,682.9866667,28.03,91,65.6,0,71.13
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,V,151.8533333,0,59.16666667,67.30333333,20.73333333,70.42333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,W,451.32,0,3.5,65.03,0,69.25333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,X,63.57,0,20.5,65.46,0,71.29333333
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,Y,136.3166667,0,45.5,65.23,0,70.83
1/30/25 21:30,1,0,3396.333333,45.28,69.3,1.1,62.47333333,Z,165.9766667,0,48.33333333,77.28,34.86666667,71.2
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,A,480.9866667,0,8.666666667,92.72333333,100,66.50333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,AA,468.2733333,0,55.16666667,71.94,31.82666667,69.69666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,B,899.8166667,0,70.16666667,63.01666667,100,69.40666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,BB,648.3766667,0,61.66666667,70.99333333,23.85333333,69.68
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,C,608.8266667,0,44.5,67.29333333,27.12,69.90666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,CC,927.3633333,0,67.83333333,80.9,62.43,69.65
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,D,824.9533333,0,57.16666667,66.32,20.53666667,70.12
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,DD,954.91,0,100,77.87666667,59.45666667,69.77
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,E,360.9166667,0,54,66.05,18.49333333,70.09666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,EE,703.47,0,100,64.32,100,68.88
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,F,372.92,0,12.5,63.53,0.013333333,70.08333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,FF,989.52,0,100,99.89666667,89.07,69.84
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,G,122.19,0,57,63.24666667,0,71.8
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,GG,572.8066667,0,100,82.78,87.14666667,69.84
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,H,853.2033333,0,71.33333333,61.5,0,70.29333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,HH,702.0566667,0,100,86.63666667,93.69333333,69.91666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,I,643.4333333,0,63.16666667,64.18,45.28666667,69.70333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,II,796.7,0,100,75.66666667,68.14333333,69.96
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,J,642.7266667,0,12.5,61.69666667,100,68.17333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,JJ,918.8866667,0,100,76.46666667,100,68.85666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,K,978.9233333,100,100,63.07333333,0,70.66
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,KK,124.3066667,0,30,82.70666667,42.23,71.44333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,L,602.4666667,0,86.66666667,62.99666667,0,70.34
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,LL,125.7166667,100,38.5,65.25666667,0,71.79333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,M,592.58,0,72.83333333,71.86,39.32,70.18333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,MM,450.6166667,0,47.33333333,65.27333333,0,70.28666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,N,606,0,97.16666667,64.90666667,0,70.23666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,NN,63.57,0,5,78.54666667,41.55666667,72.82333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,O,598.9366667,0,85,65.84666667,0,71.41666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,OO,64.27666667,0,2.5,66.66,14.87,70.63666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,P,534.6633333,0,56.83333333,89.93666667,100,74.07333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,PP,66.39333333,0,12.16666667,110.9166667,92.86666667,74.31
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,Q,769.86,0,81.5,65.42,0,70.40333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,QQ,451.32,0,85,65.42,0,70.79666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,R,654.7333333,0,44.83333333,98.03333333,100,71.34333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,RR,63.57,0,13,65.57666667,0,71.82333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,S,775.51,62.18333333,60,65.45333333,0,70.23666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,SS,65.69,0,43.5,65.70333333,0,72.13666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,T,712.6466667,0,85.5,64.93333333,100,69.15
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,TT,586.93,0,48.5,65.73,0,69.60333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,U,152.56,0,3,64.64333333,0,68.13666667
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,UU,595.4033333,16.62333333,88,65.64,0,70.89333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,V,151.8533333,0,59.16666667,65.94,14.60666667,70.53333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,W,450.6166667,0,3.5,65.06666667,0,69.23333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,X,64.27666667,0,20.5,65.47333333,0,71.23333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,Y,137.73,0,45.5,65.25333333,0,70.80333333
1/30/25 21:45,1,0,3505.666667,45.64333333,69.18,1.083333333,62.50666667,Z,165.27,0,48.5,71.50333333,25.51333333,71.65
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,A,476.0433333,0,8.666666667,92.78333333,100,66.49666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,AA,479.5733333,0,55.66666667,72.57333333,33.85333333,69.70333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,B,900.5233333,0,70,63.09333333,100,69.34
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,BB,649.79,0,61.83333333,71.54666667,24.78,69.75333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,C,602.47,0,44.33333333,67.28333333,27.06666667,69.92
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,CC,936.5466667,0,68.16666667,83.76333333,62.98666667,69.74
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,D,823.5366667,0,57.16666667,66.37333333,19.52666667,70.12
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,DD,954.2033333,0,100,79.19666667,62.69666667,69.70333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,E,365.8633333,0,53.83333333,66.06666667,18.52,70.06
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,EE,707,0,100,64.38666667,100,68.81666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,F,371.5133333,0,14.16666667,63.58333333,0,70.09
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,FF,933.0133333,0,100,102.4366667,89.96333333,69.85
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,G,133.49,0,57.33333333,63.33333333,0,71.79333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,GG,550.91,0,100,82.94666667,88.08666667,69.84666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,H,873.6866667,0,71.33333333,61.59666667,0,70.31
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,HH,699.23,0,100,86.38333333,93.59333333,69.94333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,I,640.61,0,63.83333333,64.28,47.48666667,69.70333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,II,796.7,0,100,75.33666667,68.25,69.96666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,J,637.0766667,0,12.5,61.81666667,100,68.18666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,JJ,918.18,0,100,76.50333333,100,68.78666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,K,992.3433333,100,100,63.14666667,0,70.68
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,KK,124.3066667,1.08,30,81.65,40.95333333,71.68333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,L,614.4766667,0,86.66666667,63.07,0,70.39
