datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,LL,127.13,100,38.5,65.26,0,71.63666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,M,603.88,0,73.16666667,70.47333333,36.22666667,70.25
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,MM,447.0833333,0,47,65.28,0,70.31
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,N,595.4033333,0,97.16666667,64.89666667,0,70.14666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,NN,64.27666667,0,3,79.01,42.59333333,72.81666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,O,597.5266667,0,85,65.84,0,71.38
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,OO,64.27666667,0,2.5,67.62666667,17.43666667,70.64666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,P,538.1933333,0,57,89.79333333,100,73.78333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,PP,64.98333333,0,11.16666667,108.6,90.3,74.25
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,Q,762.7966667,0,81.5,65.43,0,70.38666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,QQ,452.0266667,0,85,65.45333333,0,70.79666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,R,649.79,0,44.5,98.09,100,71.31
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,RR,63.57,0,13,65.57,0,71.65666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,S,781.16,64.01333333,60.83333333,65.45333333,0,70.23666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,SS,65.68666667,0,43.33333333,65.68666667,0,72.07666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,T,720.4166667,0,85.16666667,64.92,100,69.17333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,TT,589.05,0,48.16666667,65.72333333,0,69.59666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,U,152.56,0,2.333333333,64.64333333,0,68.05
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,UU,506.41,4.346666667,85,65.68,0,70.68666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,V,151.1466667,0,59.16666667,65.19666667,11.49666667,70.49333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,W,449.2033333,0,3.333333333,65.05666667,0,69.17666667
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,X,65.69,0,20,65.47333333,0,71.28333333
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,Y,138.4366667,0,45.5,65.25,0,70.73
1/30/25 22:00,1,-0.003333333,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333,Z,165.27,0,48.5,70.97,24.23666667,71.64666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,A,474.63,0,8.833333333,92.87,100,66.51666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,AA,479.5733333,0,55.33333333,72.41,33.34333333,69.82
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,B,899.8166667,0,70,63.2,100,69.28666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,BB,653.3233333,0,62,71.85333333,24.86666667,69.80666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,C,603.1766667,0,44.16666667,67.96333333,28.96666667,69.87666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,CC,934.43,0,68,85.59,63.81,69.80666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,D,832.7166667,0,57.33333333,66.19333333,18.17333333,70.13333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,DD,961.2633333,0,100,81.82333333,63.61666667,69.76
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,E,358.09,0,54,66.54333333,19.93,69.98
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,EE,692.8733333,0,100,64.53333333,100,68.74
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,F,374.3366667,0,13.83333333,63.71,0,70.06333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,FF,993.0466667,0,100,96.05666667,90.37,69.88333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,G,117.95,0,57,63.44,0,71.67
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,GG,602.4666667,0,100,83.15333333,88.33666667,69.89666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,H,851.79,0,71.33333333,61.74333333,0,70.37333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,HH,702.7633333,0,100,85.93,93.58666667,69.95333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,I,639.1966667,0,63.66666667,64.38,47.68666667,69.77666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,II,789.6366667,0,100,75.88333333,68.21666667,69.97333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,J,642.7266667,0,12.66666667,61.94333333,100,68.11
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,JJ,925.2433333,0,100,76.63,100,68.73333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,K,961.2633333,100,100,63.29,0,70.76666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,KK,125.7166667,0.556666667,30,82.39333333,43.54333333,71.64666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,L,601.76,0,87.16666667,63.19333333,0,70.39
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,LL,127.8366667,100,38.5,65.28,0,71.44666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,M,595.4033333,0,72.83333333,69.84,34.03,70.25
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,MM,450.6133333,0,47,65.32,0,70.33
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,N,593.9933333,0,97,64.94666667,0,70.09666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,NN,63.57,0,3.5,78.82,41.58,72.91666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,O,598.94,0,85,65.87666667,0,71.36333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,OO,65.69,0,2.5,68.38333333,19.28666667,70.66666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,P,542.4333333,0,57,89.83333333,100,73.52
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,PP,63.57,0,11.16666667,111.29,100,73.47
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,Q,776.9233333,0,81.5,65.47333333,0,70.35
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,QQ,444.2566667,0,85,65.50333333,0,70.80333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,R,650.4966667,0,44.66666667,98.03333333,100,71.41333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,RR,64.27666667,0,13,65.62333333,0,71.55333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,S,807.2933333,67.12,62.5,65.50333333,0,70.28
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,SS,64.98333333,0,43.5,65.71666667,0,72.01333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,T,727.4833333,0,85.33333333,64.97666667,100,69.42
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,TT,584.1066667,0,48,65.78,0,69.57
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,U,151.1466667,0,2,64.7,0,68.04333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,UU,479.5733333,0,83.83333333,65.73,0,70.55666667
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,V,149.7333333,0,58.66666667,64.90666667,10.03666667,70.38
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,W,442.1433333,0,3.166666667,65.12,0,69.15
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,X,64.98333333,0,18.66666667,65.51,0,71.35
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,Y,139.1433333,0,45.5,65.30666667,0,70.67333333
1/30/25 22:15,1,-0.003333333,3471,45.98666667,69.17333333,1.1,62.64,Z,165.9766667,0,48.5,70.67666667,23.53333333,71.64
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,A,482.3966667,0,7.833333333,92.93666667,100,66.56666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,AA,481.6933333,0,55.66666667,72.87666667,34.3,69.83333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,B,896.99,0,69.16666667,63.40333333,100,69.28
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,BB,650.4966667,0,61.66666667,71.40333333,23.53,69.92
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,C,612.3566667,0,42.83333333,68.28,29.81333333,69.87333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,CC,926.66,0,67.16666667,82.62666667,61.9,69.93
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,D,832.0133333,0,56.66666667,65.85333333,16.62,70.15333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,DD,953.4966667,0,100,81.84666667,63.51333333,69.84
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,E,362.33,0,52.83333333,66.74,20.07,69.97333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,EE,707.7066667,0,100,64.64,100,68.74
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,F,368.6833333,0,12.83333333,63.95333333,0,70.03333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,FF,999.4066667,0,100,95.18,89.31666667,69.96
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,G,128.5466667,0,56,63.66333333,0,71.7
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,GG,586.2233333,0,100,83.14,87.18,69.96
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,H,863.09,0,69.5,61.92666667,0,70.38
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,HH,711.9433333,0,100,87.38333333,93.81333333,69.95333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,I,637.0766667,0,63.66666667,64.56,50.93666667,69.71
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,II,793.1633333,0,100,76.36333333,68.38,69.98
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,J,632.1333333,0,12.5,62.17,100,67.96666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,JJ,940.7833333,0,100,76.68333333,100,68.69
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,K,954.9066667,100,100,63.47333333,0,70.81666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,KK,125.01,0,30,89.58666667,54.68,71.29
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,L,593.9933333,0,86.5,63.39666667,0,70.39
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,LL,127.13,100,38.5,65.38333333,0,71.37666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,M,604.5866667,0,71.66666667,69.31666667,31.94,70.27
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,MM,451.32,0,47.33333333,65.41,0,70.37333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,N,601.0566667,0,97.5,65.05333333,0.133333333,70.04
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,NN,65.69,0,4.666666667,79.65333333,44.34333333,72.81
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,O,603.8833333,0,85,65.95,0,71.31333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,OO,64.98333333,0,2.333333333,69.40333333,21.72666667,70.66
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,P,548.0833333,0,57.16666667,90.04333333,100,73.38333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,PP,65.68666667,0,11.5,111.6733333,100,73.29333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,Q,773.39,0,81.66666667,65.55666667,0,70.33666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,QQ,444.2566667,0,84.83333333,65.59,0,70.81666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,R,646.26,0,44.83333333,98.23333333,100,71.38666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,RR,64.98333333,0,13,65.70666667,0,71.43
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,S,834.8366667,73.14666667,66.33333333,65.59,0,70.37
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,SS,64.98,0,43.5,65.81,0,71.94
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,T,721.1233333,0,85.33333333,65.06,100,69.41333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,TT,581.28,0,48,65.86,0,69.64333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,U,150.44,0,2.666666667,64.79666667,0.22,68.00666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,UU,476.7466667,0,84.33333333,65.82,1.44,70.39333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,V,152.56,0,59.16666667,64.83666667,9.483333333,70.28666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,W,447.79,0,3.333333333,65.22333333,0,69.14333333
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,X,64.27666667,0,18.5,65.60333333,0,71.22666667
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,Y,139.1433333,0,45.5,65.39,0,70.64
1/30/25 22:30,1,0,3566.666667,46.19666667,69.21333333,1.096666667,62.71,Z,165.9766667,0,48.5,71.31,25.09333333,71.51666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,A,484.5166667,0,9,93.05666667,100,66.64666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,AA,488.05,0,56.66666667,73.34333333,35.63333333,69.82
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,B,892.7566667,0,70,63.47333333,100,69.27333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,BB,663.21,0,62,71.75,24.36333333,69.9
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,C,601.0566667,0,44.5,69.52333333,33.74333333,69.74666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,CC,930.19,0,68.16666667,82.57333333,62.52666667,69.92333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,D,824.2466667,0,57.33333333,65.88666667,14.11666667,70.19333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,DD,951.3766667,0,100,82.01,66.37333333,69.75
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,E,360.21,0,53.66666667,66.90333333,20.51,69.96
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,EE,686.5133333,0,100,64.76,100,68.72
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,F,369.3933333,0,13.66666667,63.97333333,0,70.09
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,FF,985.9866667,0,100,98.83,88.77,69.99666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,G,117.2466667,0,57.66666667,63.70333333,0,71.8
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,GG,581.9866667,0,100,83.03,86.57333333,69.99666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,H,855.32,0,71.5,62.03666667,0,70.39
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,HH,703.47,0,100,86.84,93.75666667,69.97333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,I,646.9633333,0,64.16666667,64.62666667,52.26666667,69.76333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,II,789.6366667,0,100,75.35666667,68.26333333,69.98
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,J,634.96,0,12.83333333,62.23,100,68.05
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,JJ,929.4833333,0,100,76.96,100,68.64666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,K,969.0333333,100,100,63.54666667,0,70.89666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,KK,123.6033333,0,30.16666667,94.32333333,61.12333333,71.24
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,L,604.5866667,0,87.83333333,63.47,0,70.42333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,LL,126.4233333,100,38.66666667,65.47333333,0,71.41333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,M,601.76,0,73,68.42666667,29.16,70.28666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,MM,449.9066667,0,47.5,65.50333333,0,70.39666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,N,597.5266667,0,97.33333333,65.13,0.03,70.03333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,NN,63.57,0,3.833333333,85.54,53.71333333,72.46333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,O,598.9366667,0,85.16666667,66.03,0,71.27
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,OO,63.57,0,2,70.14666667,23.13,70.71666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,P,523.3633333,0,57.5,90.12,100,73.17333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,PP,64.98333333,0,12.16666667,111.88,100,73.19666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,Q,770.5666667,0,81.66666667,65.65666667,0,70.40666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,QQ,447.79,0,85,65.67,0,70.82333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,R,649.0833333,0,44.66666667,98.28666667,100,71.47333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,RR,62.86333333,0,13,65.78,0,71.36333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,S,859.56,76.82666667,69.16666667,65.67,0,70.39666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,SS,63.57,0,43.66666667,65.89,0,71.93333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,T,720.42,0,85.5,65.15,100,69.38
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,TT,579.8633333,0,48.5,65.95333333,0,69.66333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,U,150.44,0,4.166666667,64.91666667,0.996666667,67.96
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,UU,504.9966667,0,85.16666667,65.88333333,5.58,70.25666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,V,154.68,0,59.33333333,64.84333333,7.7,70.27
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,W,446.3766667,0,3.5,65.31666667,0,69.12666667
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,X,62.86333333,0,18.83333333,65.66333333,0,71.1
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,Y,139.1433333,0,45.5,65.47333333,0,70.64333333
1/30/25 22:45,1,0,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333,Z,165.27,0,48.5,71.63666667,25.65666667,71.46666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,A,478.87,0,9,93.23333333,100,66.69666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,AA,492.9933333,0,57,73.76333333,36.66333333,69.84
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,B,896.99,0,70,63.50666667,100,69.24666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,BB,657.56,0,62.33333333,71.93666667,25.00666667,69.90666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,C,607.4133333,0,44.5,70.75666667,36.51,69.71
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,CC,936.5433333,0,69,84.26333333,63.27333333,69.91333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,D,830.6,0,57.5,65.93,13.81333333,70.15333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,DD,950.6666667,0,100,83.78333333,69.28333333,69.72
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,E,354.5566667,0,53.66666667,66.97666667,20.51,69.97333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,EE,697.8166667,0,100,64.78,100,68.66333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,F,368.6833333,0,12.66666667,64.02666667,0,70.09666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,FF,954.2033333,0,100,99.24,87.52,70.06
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,G,131.37,0,57.5,63.74333333,0,71.8
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,GG,536.0733333,0,100,82.91,85.25,70.05333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,H,843.3166667,0,71.5,62.08,0,70.39
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,HH,702.0566667,0,100,86.74666667,93.82333333,69.97333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,I,631.4266667,0,64.16666667,64.63666667,54.60666667,69.71666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,II,795.9933333,0,100,75.59,68.26,69.98
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,J,643.4333333,0,12.83333333,62.27666667,100,68.05
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,JJ,919.5933333,0,100,77.07,100,68.61
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,K,972.5633333,100,100,63.59666667,0,70.94333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,KK,124.3066667,0,30.5,97.62333333,65.95333333,71.27
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,L,594.7,0,87,63.50666667,0,70.39
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,LL,126.4233333,100,39.66666667,65.55666667,0,71.37666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,M,600.35,0,72.16666667,67.96333333,27.24,70.28
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,MM,447.0833333,0,47.5,65.57,0,70.39
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,N,601.76,0,97.5,65.21666667,0.48,69.96666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,NN,64.98333333,0,4.5,90.66333333,61.34,72.31
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,O,595.4066667,0,85,66.09666667,0,71.24
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,OO,64.27666667,0,2.5,70.14333333,22.92666667,70.81
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,P,530.4266667,0,57.33333333,90.24666667,100,73.16
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,PP,64.98333333,0,12.5,111.8066667,100,73.09
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,Q,777.63,0,82,65.72333333,0,70.31666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,QQ,444.26,0,85,65.75666667,0,70.83333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,R,650.4966667,0,45,98.30666667,100,71.42666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,RR,63.57,0,13,65.86,0,71.24
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,S,886.3966667,80.22333333,73,65.73,0,70.41666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,SS,64.27333333,0,44.16666667,65.97666667,0,71.92
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,T,719.01,0,85.83333333,65.24333333,100,69.31
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,TT,586.93,0,48.5,66.03333333,0,69.66333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,U,150.44,0,4.5,64.96666667,1.773333333,67.94
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,UU,524.7766667,0,85.83333333,66.45666667,9.486666667,70.15333333
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,V,152.56,0,58.66666667,64.89,3.7,70.34666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,W,452.7333333,0,3.666666667,65.36333333,0,69.13
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,X,63.57,0,20.33333333,65.74333333,0,70.95666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,Y,138.4366667,0,46,65.52333333,0,70.59666667
1/30/25 23:00,1,0,3509.666667,46.73,69.21,1.073333333,62.99666667,Z,165.27,0,48.5,72.81666667,28.16333333,71.38
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,A,481.69,0,9,93.07666667,100,66.77666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,AA,501.4666667,0,57.5,74.11333333,37.8,69.84
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,B,905.47,0,70.5,63.43666667,100,69.26666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,BB,657.56,0,62.66666667,71.82,24.94,69.95
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,C,601.06,0,44.5,70.72,36.71333333,69.78666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,CC,923.8333333,0,68.83333333,82.98333333,62.69333333,69.95666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,D,833.4266667,0,57.66666667,65.57666667,12.73333333,70.14666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,DD,947.1366667,0,100,82.16,68.58,69.84
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,E,355.2666667,0,53.5,66.84333333,20.44,69.98
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,EE,704.88,0,100,64.69666667,100,68.59
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,F,370.8066667,0,14.16666667,63.95,0,70.09666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,FF,1007.173333,0,100,91.45333333,87.25666667,70.04
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,G,108.7666667,0,57.66666667,63.64666667,0,71.8
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,GG,578.4533333,0,100,82.85666667,84.47666667,70.06333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,H,841.9,0,71.5,61.95,0,70.39
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,HH,699.23,0,100,86.94666667,93.78666667,69.98
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,I,634.96,0,64.5,64.56333333,53.61,69.84333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,II,790.34,0,100,75.74666667,68.30333333,69.98
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,J,636.37,0,12.83333333,62.17666667,100,68.04
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,JJ,921.7133333,0,100,76.94666667,100,68.61
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,K,973.27,100,100,63.48666667,0,70.94333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,KK,124.3066667,0,30.5,99.92666667,71.34666667,71.28333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,L,588.3433333,0,87,63.42333333,0,70.36
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,LL,125.7166667,100,40,65.5,0,71.37333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,M,591.8733333,0,72.16666667,67.57333333,26.21666667,70.22666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,MM,449.9066667,0,47.5,65.53333333,0,70.39
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,N,597.52,0,97.5,65.14666667,2.223333333,69.91
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,NN,64.98333333,0,2.833333333,94.67666667,68.53333333,72.22333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,O,598.23,0,85,66.03333333,0,71.23333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,OO,63.57,0,3,70.52,24.17,70.83
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,P,553.0266667,0,57.5,90.16,100,73.40333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,PP,64.27666667,0,12.5,111.7633333,100,73.03
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,Q,771.27,0,82,65.66666667,0,70.23666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,QQ,451.32,0,85.16666667,65.69666667,0,70.83333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,R,654.03,0,45,98.29333333,100,71.38
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,RR,63.57,0,13,65.82,0,71.18333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,S,890.6366667,81.96333333,74.16666667,65.68333333,0,70.36666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,SS,62.86333333,0,44,65.91666667,0,71.93333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,T,710.53,0,85.66666667,65.16,100,69.23666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,TT,577.04,0,48.5,65.96333333,0,69.65333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,U,151.8533333,0,4.5,64.91333333,1.24,67.96666667
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,UU,548.0833333,0,86.5,67.37,13.04333333,70.11
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,V,152.56,0,59.16666667,64.84333333,0.056666667,70.41
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,W,452.7333333,0,4,65.32,0,69.12333333
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,X,63.57,0,20.5,65.68,0,70.81
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,Y,137.73,0,46,65.49333333,0,70.58
1/30/25 23:15,1,-0.003333333,3578,46.51333333,69.23333333,1.07,62.83666667,Z,164.5633333,0,48.5,73.24,29.15666667,71.37333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,A,483.1033333,0,8.833333333,93.04,100,66.85333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,AA,510.65,0,57.83333333,74.59333333,39.06,69.82666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,B,904.7633333,0,70.33333333,63.41,100,69.24666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,BB,658.97,0,62.5,71.91333333,24.74,69.97333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,C,601.7633333,0,44.5,71.09333333,37.72333333,69.81333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,CC,926.66,0,69,83.07,62.86666667,69.96333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,D,826.36,0,57.66666667,65.07666667,10.18,70.2
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,DD,939.37,0,100,85.94,69.56,69.84333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,E,354.56,0,53.83333333,66.85333333,20.46666667,69.98
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,EE,699.9366667,0,100,64.64666667,100,68.56666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,F,372.9233333,0,13.66666667,63.93,0,70.09666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,FF,961.2666667,0,100,92.87,88.00666667,69.99333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,G,125.72,0,57.66666667,63.62,0,71.80666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,GG,555.8533333,0,100,82.75,85.52333333,70
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,H,844.02,0,71.33333333,61.90333333,0,70.39
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,HH,700.64,0,100,88.45333333,93.91666667,69.98
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,I,633.5466667,0,64.33333333,64.51666667,54.65666667,69.84333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,II,791.0466667,0,100,75.59,68.29,69.99333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,J,638.49,0,13,62.12666667,100,68.02333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,JJ,923.1233333,0,100,76.8,100,68.60333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,K,970.4466667,100,100,63.44333333,0,70.92666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,KK,125.7166667,0,30.66666667,101.3366667,74.29666667,71.37666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,L,610.24,0,87.16666667,63.38333333,0,70.27666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,LL,125.7166667,100,40,65.43666667,0,71.36333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,M,591.8733333,0,72,67.7,26.89666667,70.12
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,MM,452.0266667,0,47.5,65.48666667,0,70.39
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,N,595.4066667,0,97.66666667,65.08666667,2.44,69.92333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,NN,65.68666667,0,4,96.22,69.84333333,72.42666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,O,601.76,0,85.16666667,65.98333333,0,71.23333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,OO,64.98333333,0,3,70.92666667,25.31666667,70.83
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,P,532.5466667,0,57.5,90.17666667,100,73.93333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,PP,64.27666667,0,12.5,111.7833333,100,73.08
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,Q,774.1,0,82.16666667,65.59666667,0,70.26333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,QQ,449.9066667,0,85.16666667,65.62666667,0,70.89666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,R,647.6733333,0,45,98.35333333,100,71.48
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,RR,64.27666667,0,13.16666667,65.76333333,0,71.14333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,S,894.8733333,87.56,85,65.61666667,0,70.44
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,SS,65.69,0,44,65.87333333,0,71.83666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,T,721.83,0,85.83333333,65.10666667,100,69.15
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,TT,577.7466667,0,48.66666667,65.93666667,0,69.63666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,U,151.8533333,0,3.5,64.85,0.116666667,68.04
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,UU,565.0366667,0,87,68.17666667,16.20666667,70.09666667
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,V,151.1466667,0,59.5,64.99333333,9.383333333,69.85333333
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,W,449.2,0,3.833333333,65.26666667,0,69.12
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,X,63.57,0,21,65.61333333,0,70.61
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,Y,137.0233333,0,46,65.43333333,0,70.54
1/30/25 23:30,1,-0.006666667,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333,Z,165.9766667,0,48.5,73.77666667,30.48666667,71.35
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,A,473.92,0,8.5,93.04333333,100,66.98666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,AA,507.8233333,0,57.83333333,74.41333333,38.45333333,69.90333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,B,904.0533333,0,70.16666667,63.31666667,100,69.24
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,BB,660.3833333,0,62.5,72.10333333,25.14,69.96666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,C,602.47,0,44.16666667,71.59333333,38.98,69.81333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,CC,930.8933333,0,69.16666667,84.27,63.09333333,69.96666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,D,829.8966667,0,57.5,64.96333333,9.18,70.16333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,DD,940.7833333,0,100,84.99666667,72.27666667,69.75666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,E,360.21,0,53.66666667,66.82333333,20.62,69.98
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,EE,696.4066667,0,100,64.60666667,100,68.46333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,F,374.3366667,0,13.16666667,63.85333333,0,70.11
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,FF,969.0333333,0,100,91.43333333,88.35,69.98
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,G,133.49,0,57.83333333,63.57,0,71.81333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,GG,577.7466667,0,100,82.93333333,85.78,69.98
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,H,858.8533333,0,71.5,61.84,0,70.39666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,HH,699.23,0,100,88.44,93.88,69.99666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,I,618.0066667,0,64.5,64.49,56.35,69.82
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,II,790.3433333,0,100,75.53333333,68.37,69.98
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,J,642.02,0,12.83333333,62.04,100,67.93666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,JJ,912.53,0,100,76.83666667,100,68.59
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,K,952.7866667,100,100,63.41,0,70.91333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,KK,125.01,0,31,102.9633333,78.3,71.4
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,L,591.8733333,0,87.16666667,63.33666667,0,70.24333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,LL,126.4233333,100,40,65.41,0,71.51666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,M,601.0566667,0,71.33333333,67.44,26.07333333,70.11333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,MM,445.67,0,47.5,65.44,0,70.39
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,N,599.6433333,0,97.5,65.07,4.496666667,69.86333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,NN,64.98333333,0,4.666666667,91.1,60.27333333,72.98333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,O,594.7,0,85.5,65.94333333,0,71.22666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,OO,63.57,0,3,71.07,25.40666667,70.87666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,P,541.7266667,0,57.5,90.13333333,100,73.55
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,PP,64.27666667,0,12.33333333,111.62,100,73.13
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,Q,766.33,0,82.16666667,65.57,0,70.26333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,QQ,450.6166667,0,85.5,65.58333333,0,70.92333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,R,649.0833333,0,45,98.32333333,100,71.51
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,RR,64.27666667,0,13.5,65.71,0,71.01666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,S,880.7466667,93.82666667,100,65.57,0,70.52
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,SS,64.27666667,0,43.83333333,65.79333333,0,71.51
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,T,712.65,0,85.66666667,65.05666667,100,69.13666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,TT,581.9866667,0,48.5,65.87333333,0,69.58
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,U,151.1466667,0,3.166666667,64.80333333,0,68.06333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,UU,575.6266667,0,88,69.16333333,20.32666667,70.04666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,V,150.44,0,58.83333333,66.08333333,15.33666667,69.64333333
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,W,447.7866667,0,4.166666667,65.21,0,69.12
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,X,64.98333333,0,21,65.57666667,0,70.42666667
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,Y,138.4366667,0,46,65.37666667,0,70.54
1/30/25 23:45,1,-0.006666667,3607.333333,46.11,69.19333333,1.063333333,62.73,Z,165.9766667,0,48.5,74.01,31.2,71.37
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,A,473.2166667,0,8.666666667,93.07666667,100,67.07666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,AA,500.7633333,0,57.5,74.00666667,37.54333333,69.96666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,B,892.7566667,0,70.5,63.33333333,100,69.26666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,BB,661.09,0,62.5,72.02,24.81666667,69.98666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,C,607.41,0,44.16666667,72.21666667,40.41666667,69.82
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,CC,923.8333333,0,69,83.73333333,62.68333333,69.99333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,D,836.2533333,0,57.5,64.97333333,9.05,70.12
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,DD,945.7266667,0,100,87.29333333,74.27,69.75333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,E,356.6766667,0,53,66.86,20.80666667,69.98
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,EE,704.88,0,100,64.61333333,100,68.45666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,F,372.2166667,0,12.16666667,63.85333333,0,70.11
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,FF,957.03,0,100,89.95,88.49666667,69.98
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,G,124.3066667,0,57.83333333,63.57666667,0,71.81333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,GG,550.9066667,0,100,82.99333333,85.77666667,69.98666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,H,839.7833333,0,71.66666667,61.81666667,0,70.39
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,HH,701.35,0,100,88.63,93.84333333,69.98666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,I,633.5466667,0,64.33333333,64.45666667,59.20666667,69.74666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,II,786.8133333,0,100,75.72,68.31333333,69.98666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,J,646.26,0,12.66666667,62.02,100,67.91
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,JJ,919.5966667,0,100,76.85666667,100,68.59
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,K,940.7833333,100,100,63.38333333,0,70.91666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,KK,125.7166667,0,31,103.6,80.38666667,71.50333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,L,597.5233333,0,87.5,63.31333333,0,70.23666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,LL,127.13,100,40,65.39666667,0,71.52333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,M,595.4066667,0,71.5,67.29666667,25.52,70.11333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,MM,452.03,0,47.5,65.43333333,0,70.39666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,N,593.2833333,0,97.5,65.04333333,6.103333333,69.84333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,NN,64.98,0,3.333333333,86.96666667,54.31666667,73.24
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,O,599.6433333,0,85.16666667,65.93,0,71.24
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,OO,65.69,0,3,70.69333333,24.73666667,70.94333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,P,536.0733333,0,57.66666667,90.06333333,100,74.08333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,PP,65.69,0,12,111.4933333,100,73.12
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,Q,779.04,0,82.33333333,65.54,0,70.27666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,QQ,459.0933333,0,85.16666667,65.56333333,0,70.84
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,R,653.3233333,0,45,98.29333333,100,71.50333333
