datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,RR,63.57,0,13.5,65.68666667,0,70.94333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,S,884.9866667,98.03,100,65.57,0,70.52
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,SS,64.27666667,0,43.66666667,65.76333333,0,71.37666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,T,712.65,0,86,65.04,100,69.1
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,TT,584.1033333,0,48.5,65.84666667,0,69.57666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,U,149.7333333,0,3,64.78,0,68.05
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,UU,592.5833333,0,88.16666667,69.70333333,22.34,70.09666667
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,V,151.8533333,0,59.5,66.94,18.81666667,69.62333333
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,W,450.6133333,0,4,65.19,0,69.08
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,X,65.68666667,0,20.66666667,65.55666667,0,70.33
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,Y,138.4366667,0,46,65.36333333,0,70.54
1/31/25 0:00,1,-0.003333333,3696.666667,45.98,69.17,1.06,62.74333333,Z,166.6833333,0,48.5,74.42333333,31.96333333,71.37
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,A,475.3366667,0,9,93.08666667,100,66.98333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,AA,500.0533333,0,58,74.72,39.29333333,69.9
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,B,906.1733333,0,70.33333333,63.43,100,69.26666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,BB,658.97,0,62.5,71.81333333,24.81,69.99333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,C,603.8833333,0,45,72.51,40.85666667,69.84666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,CC,930.19,0,69,83.87666667,62.68666667,69.99333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,D,828.4833333,0,57.83333333,65.01,8.13,70.12
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,DD,952.7866667,0,100,85.83,70.10333333,70
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,E,354.5566667,0,54.16666667,66.94333333,20.78333333,69.98
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,EE,693.58,0,100,64.67,100,68.45
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,F,372.9233333,0,13.5,63.93,0,70.10333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,FF,1005.053333,0,100,89.71666667,88.59666667,69.98
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,G,122.8966667,0,58.16666667,63.61666667,0,71.83
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,GG,603.1733333,0,100,82.96333333,85.88333333,69.98
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,H,849.67,0,72.33333333,61.92333333,0,70.39
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,HH,689.3433333,0,100,87.96333333,93.79,69.98666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,I,637.7833333,0,64.16666667,64.54333333,62.04666667,69.71
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,II,790.3433333,0,100,75.3,68.35333333,69.98666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,J,632.84,0,13,62.09666667,100,67.92333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,JJ,916.0633333,0,100,76.88,100,68.59666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,K,971.1533333,100,100,63.46333333,0,70.90666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,KK,126.4233333,0,31,105.2933333,84.13666667,71.50333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,L,593.9933333,0,87.5,63.40333333,0,70.23666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,LL,126.4233333,100,40.16666667,65.5,0,71.60333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,M,593.99,0,72,67.11333333,24.53,70.10333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,MM,445.67,0,47.5,65.53,0,70.39
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,N,602.4666667,0,97.5,65.14,7.07,69.84333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,NN,63.57,0,3.166666667,83.10666667,47.43,73.43666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,O,589.05,0,85.16666667,66.03333333,0,71.25666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,OO,64.98333333,0,3,70.60333333,24.13666667,70.98
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,P,525.4833333,0,57.66666667,90.19333333,100,74.93666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,PP,64.98333333,0,11.5,111.65,100,73.11666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,Q,764.9133333,0,82.16666667,65.65333333,0,70.38
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,QQ,450.6133333,0,85.16666667,65.66666667,0,70.83
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,R,648.3766667,0,45,98.53333333,100,71.49666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,RR,63.57,0,13.5,65.75,0,70.87666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,S,887.1033333,100,100,65.68,0,70.54
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,SS,65.68666667,0,43.66666667,65.84666667,0,71.27
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,T,727.4833333,0,85.83333333,65.15333333,100,69.01666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,TT,586.2266667,0,48.5,65.96333333,0,69.56333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,U,151.1466667,0,2.666666667,64.9,0,68.04666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,UU,602.47,0,88.5,70.31666667,23.80666667,70.15
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,V,152.56,0,58.83333333,67.85,21.9,69.59
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,W,447.0833333,0,4,65.30666667,0,69.02333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,X,64.98333333,0,20,65.65333333,0,70.18333333
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,Y,139.1433333,0,46,65.48666667,0,70.55666667
1/31/25 0:15,1,-0.003333333,3646.333333,46.39,69.19666667,1.06,62.91,Z,167.39,0,48.5,74.86,32.56,71.38
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,A,483.8133333,0,8.833333333,93.29,100,66.96666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,AA,512.77,0,58.5,75.51333333,40.88333333,69.87
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,B,909,0,70.33333333,63.44333333,100,69.27333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,BB,655.4366667,0,62.33333333,71.85,24.58,70.01
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,C,605.2933333,0,44.5,73.11333333,42.07666667,69.84
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,CC,923.1266667,0,68.5,83.40333333,62.19666667,70.02666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,D,848.9666667,0,57.5,65.03666667,7.14,70.12
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,DD,952.79,0,100,86.52333333,70.47666667,69.97333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,E,366.57,0,53.66666667,66.97,20.74333333,69.98
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,EE,704.1766667,0,100,64.69,100,68.38666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,F,370.8033333,0,13.16666667,63.93,0,70.10333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,FF,990.93,0,100,89.12333333,88.44,69.99333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,G,126.4266667,0,58,63.63333333,0,71.86333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,GG,575.63,0,100,83.12666667,85.85666667,69.98666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,H,825.6566667,0,72,61.94333333,0,70.39
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,HH,697.11,0,100,87.10666667,93.71333333,69.98666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,I,642.7266667,0,64.33333333,64.56,61.96,69.8
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,II,793.1633333,0,100,75.63666667,68.2,69.98666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,J,652.6133333,0,13,62.13666667,100,67.90333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,JJ,921.71,0,100,77.05666667,100,68.61
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,K,974.6833333,100,100,63.48,0,70.92666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,KK,126.4233333,0,31,105.2033333,83.39666667,71.67
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,L,597.5233333,0,87.33333333,63.41,0,70.23
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,LL,127.13,100,40.5,65.53666667,0,71.48666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,M,602.47,0,71.83333333,66.97333333,23.96666667,70.09666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,MM,452.7333333,0,47.5,65.55666667,0,70.39
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,N,596.1133333,0,97.5,65.18,8.266666667,69.84
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,NN,64.98,0,3.833333333,79.21666667,41.34333333,73.54666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,O,605.2933333,0,85,66.06333333,0,71.24
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,OO,64.27666667,0,3,70.02666667,22.51333333,71.04
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,P,542.4333333,0,57.5,90.35333333,100,74.06333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,PP,64.98333333,0,11.16666667,112.04,100,73.08666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,Q,775.51,0,82,65.68333333,0,70.35333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,QQ,449.2,0,85,65.69666667,0,70.82333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,R,648.38,0,45,98.73666667,100,71.40666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,RR,63.57,0,14,65.77,0,70.80333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,S,880.75,100,100,65.68333333,0,70.54
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,SS,62.86333333,0,43.33333333,65.87666667,0,71.16333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,T,719.7133333,0,85.5,65.20333333,100,69.00333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,TT,582.6933333,0,48.5,65.98,0,69.56333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,U,151.8533333,0,2.333333333,64.91666667,0,68.05
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,UU,596.11,0,88,70.04,22.64666667,70.31666667
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,V,151.1466667,0,59.16666667,68.82666667,25.34,69.57333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,W,443.55,0,4,65.32,0,69.02333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,X,65.69,0,19.33333333,65.68,0,70.08333333
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,Y,139.85,0,46,65.5,0,70.54
1/31/25 0:30,1,-0.003333333,3659.666667,46.44333333,69.20666667,1.063333333,62.89,Z,165.9766667,0,48.5,75.37333333,33.21666667,71.38
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,A,490.8733333,0,8.666666667,93.66,100,66.99
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,AA,519.1233333,0,58.83333333,75.69,40.94333333,69.91333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,B,890.6366667,0,70.66666667,63.46333333,100,69.28666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,BB,678.04,0,63.33333333,72.13333333,27.97333333,69.86
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,C,613.06,0,44.5,73.73,43.12,69.84333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,CC,957.7333333,0,71,85.44333333,65.92333333,69.84333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,D,845.4333333,0,57.83333333,64.71666667,5.59,70.15
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,DD,946.43,0,100,86.62,72.65333333,69.89
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,E,355.2633333,0,53.16666667,67.03,20.74,69.98666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,EE,708.765,0,100,64.69,100,68.34
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,F,375.0433333,0,12.33333333,63.95,0,70.11333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,FF,971.86,0,100,92.29333333,88.66333333,69.98666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,G,126.4266667,0,57.83333333,63.67333333,0,71.88333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,GG,541.02,0,100,83.21666667,85.75333333,69.99333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,H,858.1466667,0,71.83333333,61.95666667,0,70.38666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,HH,697.11,0,100,87.20666667,93.49,70.01666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,I,634.9566667,0,64.33333333,64.58666667,65.21666667,69.72333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,II,795.99,0,100,75.68666667,68.33333333,69.98
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,J,644.14,0,12.66666667,62.16333333,100,67.89
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,JJ,926.6566667,0,100,77.18,100,68.61
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,K,967.62,100,100,63.49333333,0,70.93
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,KK,125.0133333,0,31,105.8066667,83.59333333,71.77
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,L,615.89,0,87.16666667,63.43,0,70.23
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,LL,126.4233333,100,40.5,65.48,0,71.51
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,M,596.82,0,71.66666667,66.87666667,23.27666667,70.09666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,MM,447.0833333,0,47.66666667,65.53333333,0,70.42333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,N,597.5233333,0,97.83333333,65.13333333,10.01,69.81333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,NN,64.27666667,0,4,78.34333333,41.07333333,73.37
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,O,595.4066667,0,85.16666667,66.02666667,0,71.24
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,OO,64.98333333,0,3,70.09333333,22.66333333,71.04333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,P,544.5533333,0,58,90.6,100,74.75
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,PP,63.57,0,11.5,112.8833333,100,73.09
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,Q,770.5633333,0,82.33333333,65.63666667,0,70.39666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,QQ,449.2,0,85.5,65.66666667,0,70.82333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,R,644.8466667,0,45,98.95666667,100,71.45333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,RR,62.86333333,0,14,65.75,0,70.70333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,S,876.51,100,100,65.66,0,70.54
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,SS,62.86333333,0,44,65.86,0,71.05333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,T,709.1166667,0,85.66666667,65.15,100,68.95333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,TT,580.5733333,0,48.5,65.95,0,69.59333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,U,150.44,0,2.333333333,64.88333333,0,68.05
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,UU,604.5866667,0,88.33333333,70.19,23.30666667,70.32333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,V,152.56,0,59.33333333,69.82333333,28.89333333,69.55666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,W,448.4966667,0,4.333333333,65.29,0,69.03666667
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,X,61.45,0,19.66666667,65.64,0,69.99333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,Y,138.4366667,0,46,65.47333333,0,70.53333333
1/31/25 0:45,1,0,3527.666667,46.39666667,69.24,1.06,62.84,Z,165.27,0,48.5,75.53,33.18666667,71.42
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,A,470.3933333,0,8.333333333,93.60666667,100,67
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,AA,513.4766667,0,59,75.37666667,40.75,69.94666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,B,899.11,0,70.5,63.44333333,100,69.28666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,BB,684.4,0,63.83333333,72.07,28.68,69.88
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,C,601.76,0,44.5,74.18,44.10666667,69.85
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,CC,958.44,0,71.33333333,85.14,66.17,69.88
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,D,822.83,0,57.83333333,63.96333333,4.553333333,70.12
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,DD,947.8433333,0,100,84.37666667,69.61,70.05333333
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,E,355.2633333,0,53.5,66.98333333,20.82,69.98
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,EE,689.34,0,100,64.69666667,100,68.32
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,F,370.8033333,0,13.16666667,63.93666667,0,70.11
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,FF,957.0266667,0,100,89.7,88.86,70
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,G,127.1333333,0,58.5,63.64666667,0,71.87
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,GG,538.1966667,0,100,83.27666667,85.78666667,69.99333333
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,H,853.2033333,0,71.33333333,61.91666667,0,70.39
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,HH,692.17,0,100,88.94,93.92333333,69.98
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,I,644.1433333,0,64.5,64.55333333,67.62,69.71
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,II,791.05,0,100,76.08,68.34333333,69.98666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,J,630.7233333,0,13,62.15,100,67.8
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,JJ,916.7666667,0,100,77.20333333,100,68.60333333
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,K,959.8533333,100,100,63.47333333,0,70.93
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,KK,124.3066667,0,31,105.6,82.41,71.88666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,L,603.8833333,0,87.66666667,63.41666667,0,70.23666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,LL,127.13,100,40.5,65.47333333,0,71.51
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,M,598.23,0,71.83333333,66.58,22.53666667,70.10333333
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,MM,448.4933333,0,48,65.52333333,0,70.39
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,N,597.52,0,97.66666667,65.13666667,11.65666667,69.8
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,NN,64.27666667,0,5.5,81.17666667,44.04,73.14
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,O,598.9366667,0,85.16666667,66.02,0,71.22666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,OO,64.27666667,0,3.5,69.37,20.81,71.1
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,P,545.9666667,0,57.83333333,90.52666667,100,74.15666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,PP,64.98,0,12.66666667,112.84,100,73.09
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,Q,769.1566667,0,82.33333333,65.64666667,0,70.43333333
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,QQ,449.9066667,0,85.5,65.65333333,0,70.81666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,R,648.38,0,45,98.87,100,71.51666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,RR,62.86333333,0,14.16666667,65.73666667,0,70.67
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,S,882.8666667,100,100,65.67,0,70.54333333
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,SS,63.56666667,0,44.16666667,65.83333333,0,70.94666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,T,723.95,0,86,65.15666667,100,68.88
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,TT,585.5166667,0,48.66666667,65.97333333,0,69.56333333
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,U,151.1466667,0,4.833333333,64.87333333,0.35,67.99666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,UU,603.1766667,0,88.5,70.42,23.96333333,70.34666667
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,V,151.1466667,0,60,71.31666667,33.81,69.49
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,W,444.9666667,0,4,65.3,0,69.03
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,X,64.27666667,0,21,65.63333333,0,69.95
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,Y,137.73,0,46,65.45,0,70.52
1/31/25 1:00,1,0,3550.333333,46.18666667,69.25,1.056666667,62.81333333,Z,166.6833333,0,48.5,76.09,34.15333333,71.39333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,A,478.16,0,8.333333333,93.6,100,67.08333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,AA,519.83,0,59.5,76.09333333,42.00333333,69.88333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,B,887.81,0,70.16666667,63.41,100,69.28666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,BB,681.5733333,0,63.66666667,72.09333333,28.50333333,69.89333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,C,597.5266667,0,43.5,74.41666667,44.88333333,69.86333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,CC,953.4966667,0,71.16666667,85.22666667,66.02666667,69.89333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,D,824.9533333,0,57.33333333,63.95333333,3.823333333,70.11666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,DD,948.5533333,0,100,82.32666667,68.12333333,70.09
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,E,355.97,0,52.83333333,67.01,20.83333333,69.98666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,EE,708.4133333,0,100,64.64333333,100,68.31666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,F,363.7433333,0,11.5,63.92666667,0,70.11
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,FF,961.97,0,100,90.13666667,88.92666667,69.98
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,G,119.3633333,0,57.66666667,63.62,0,71.86333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,GG,540.3133333,0,100,83.27,85.89,69.98
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,H,851.08,0,70.83333333,61.9,0,70.38666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,HH,702.76,0,100,87.74,93.08,70.01
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,I,630.72,0,64.66666667,64.51,66.90333333,69.83333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,II,793.1666667,0,100,75.88333333,68.22333333,69.98666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,J,635.6666667,0,12.33333333,62.11333333,100,67.82333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,JJ,919.5966667,0,100,76.99333333,100,68.59666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,K,966.9166667,100,100,63.44666667,0,70.92333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,KK,123.6033333,0,31,105.2766667,82.01,71.92666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,L,604.59,0,87.33333333,63.39333333,0,70.20666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,LL,126.4233333,100,40.5,65.48666667,0,71.53666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,M,605.2933333,0,70.16666667,66.52,22.33666667,70.06333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,MM,449.2,0,48,65.52333333,0,70.39
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,N,589.05,0,97.66666667,65.28333333,12.45333333,69.83333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,NN,64.98333333,0,4.166666667,76.65666667,36.93333333,73.37333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,O,594.7,0,85.33333333,66.01666667,0,71.24
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,OO,64.98333333,0,3.333333333,69.18,20.49666667,71.06666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,P,533.25,0,58,90.55666667,100,73.81333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,PP,65.69,0,11.83333333,112.64,100,73.09
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,Q,771.2733333,0,82.5,65.65,0,70.57333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,QQ,447.0833333,0,85.5,65.65666667,0,70.81666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,R,651.2033333,0,45,99.02333333,100,71.63
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,RR,62.86333333,0,14.5,65.73666667,0,70.59666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,S,877.2166667,100,100,65.66666667,0,70.49333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,SS,64.27666667,0,44.33333333,65.84,0,70.88333333
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,T,731.72,0,86,65.15666667,100,68.88
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,TT,585.52,0,48.66666667,65.95333333,0,69.55666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,U,151.8533333,0,4.333333333,64.87333333,1.723333333,67.94
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,UU,608.8233333,0,88.83333333,70.57333333,24.80333333,70.34666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,V,151.8533333,0,59.5,75.75,44.54666667,69.2
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,W,444.9633333,0,3.833333333,65.29,0,69.01
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,X,64.27666667,0,20.66666667,65.62333333,0,69.89
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,Y,137.0233333,0,46,65.45666667,0,70.47666667
1/31/25 1:15,1,-0.003333333,3573.333333,46.33,69.25666667,1.063333333,62.84333333,Z,165.27,0,48.83333333,76.49333333,34.93,71.39333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,A,474.6266667,0,9,93.58666667,100,67.08666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,AA,510.65,0,59.16666667,76,41.78666667,69.94333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,B,894.8766667,0,71,63.41,100,69.28
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,BB,679.4566667,0,63.5,72.14666667,27.87333333,69.96
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,C,604.5866667,0,44.83333333,74.65666667,45.31,69.88333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,CC,947.14,0,70.66666667,85.58666667,65.63333333,69.95333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,D,842.6066667,0,57.83333333,63.93,2.83,70.12
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,DD,946.4333333,0,100,82.48,68.42666667,70.04
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,E,357.3833333,0,54.33333333,66.98333333,20.87666667,69.98
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,EE,694.2866667,0,100,64.65666667,100,68.31333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,F,367.98,0,14.16666667,63.89333333,0,70.11
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,FF,961.97,0,100,90.38666667,89.06,69.98
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,G,123.6,0,59,63.59666667,0,71.88333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,GG,557.9733333,0,100,83.18,85.91666667,69.98
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,H,825.6566667,0,72.66666667,61.88666667,0,70.38
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,HH,699.2333333,0,100,88.7,93.86,69.98
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,I,648.38,0,64.83333333,64.50666667,67.89333333,69.84
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,II,795.2866667,0,100,75.75333333,68.35333333,69.98
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,J,644.14,0,13.16666667,62.09666667,100,67.84333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,JJ,916.77,0,100,77.12666667,100,68.59
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,K,990.2233333,100,100,63.44666667,0,70.93666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,KK,125.7166667,2.68,31,104.1966667,79.43333333,72.06333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,L,601.0533333,0,88.16666667,63.36333333,0,70.20333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,LL,126.4233333,100,40.5,65.56333333,0,71.45
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,M,609.5333333,0,72.66666667,66.43666667,22.16333333,70.04666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,MM,449.9066667,0,47.83333333,65.59,0,70.39
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,N,605.2933333,0,97.83333333,65.44666667,12.81333333,69.86666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,NN,63.57,0,3,75.5,35.19666667,73.31666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,O,598.94,0,85.33333333,66.12333333,0,71.23333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,OO,66.39333333,0,3,69.07333333,19.86666667,71.08
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,P,539.6066667,0,58.16666667,90.66333333,100,73.73
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,PP,64.98333333,0,11.33333333,112.7666667,100,73.09
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,Q,759.97,0,82.5,65.72333333,0,70.77666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,QQ,449.9066667,0,85.5,65.72666667,0,70.79666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,R,646.26,0,45,99.06333333,100,71.69666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,RR,63.57,0,14.5,65.80333333,0,70.54
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,S,881.4533333,100,100,65.77,0,70.53333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,SS,64.27666667,0,43.66666667,65.9,0,70.81
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,T,716.18,0,86.16666667,65.25666667,100,68.87333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,TT,580.5766667,0,48.5,66.04,0,69.55
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,U,151.1466667,0,4,64.95333333,1.34,67.96666667
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,UU,613.7666667,0,89,70.81666667,25.29666667,70.37333333
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,V,151.1466667,0,59.5,78.09666667,48.64333333,69.28
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,W,444.9666667,0,3.833333333,65.35333333,0,69.01
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,X,65.69,0,19.83333333,65.69333333,0,69.84
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,Y,139.1433333,0,46,65.51333333,0,70.41
1/31/25 1:30,1,-0.013333333,3432.333333,46.38333333,69.29666667,1.06,62.86333333,Z,166.6833333,0,49,76.46666667,34.76333333,71.42666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,A,486.6366667,0,9,93.59666667,100,67.1
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,AA,521.95,0,59.5,76.33333333,42.36333333,69.93333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,B,906.88,0,71,63.38,100,69.28666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,BB,681.5733333,0,63.83333333,72.13,28.04666667,69.96666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,C,612.3533333,0,44.5,74.42666667,44.65333333,69.92666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,CC,943.61,0,71.33333333,85.34,65.34666667,69.97333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,D,832.7166667,0,58,63.89,2.42,70.10333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,DD,951.3766667,0,100,82.51333333,68.09,70.04
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,E,359.5033333,0,54.33333333,66.97,20.87,69.98
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,EE,699.9366667,0,100,64.63666667,100,68.31333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,F,386.3466667,0,14.16666667,63.86,0,70.11
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,FF,988.1033333,0,100,93.67333333,89.19,69.98
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,G,118.66,0,59,63.58333333,0,71.88333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,GG,585.5166667,0,100,83.25,85.88333333,69.98
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,H,851.7866667,0,72,61.88666667,0,70.38
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,HH,697.8166667,0,100,87.74666667,93.73333333,69.98666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,I,634.9566667,0,64.83333333,64.49,70.64,69.77
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,II,795.2866667,0,100,75.94,68.26333333,69.98666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,J,639.9,0,13.16666667,62.06666667,100,67.78
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,JJ,923.1266667,0,100,77.17666667,100,68.60333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,K,959.8533333,100,100,63.42333333,0,70.93666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,KK,125.7166667,4.113333333,31,104.0366667,78.31333333,72.09
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,L,598.23,0,87.83333333,63.35,0,70.15666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,LL,127.8366667,100,40.5,65.6,0,71.18666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,M,593.99,0,71.33333333,66.38,21.88,70.03
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,MM,447.0833333,0,48,65.64,0,70.39
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,N,592.58,0,97.83333333,65.8,14.17666667,69.84666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,NN,63.57,0,4.833333333,75.03666667,33.94,73.27666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,O,596.1133333,0,85.33333333,66.15666667,0,71.23333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,OO,65.69,0,3,69.28666667,20.52333333,71.01
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,P,527.6,0,58.16666667,90.66666667,100,73.56333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,PP,63.57,0,11.5,113.1866667,100,73.09
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,Q,767.0333333,0,82.83333333,65.76333333,0,70.71
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,QQ,444.9633333,0,85.5,65.77,0,70.77666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,R,648.38,0,45,99.18666667,100,71.63333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,RR,63.57,0,14.5,65.86333333,0,70.50666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,S,880.75,100,100,65.81,0,70.52
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,SS,62.86333333,0,44.16666667,65.97333333,0,70.78333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,T,726.07,0,85.83333333,65.29333333,100,68.86
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,TT,589.05,0,48.66666667,66.1,0,69.53666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,U,151.1466667,0,4,65.01333333,2.686666667,67.92333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,UU,615.1833333,0,89,70.99666667,25.71,70.38666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,V,151.8533333,0,60,80.23333333,54.04333333,69.27333333
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,W,444.2566667,0,3.833333333,65.40666667,0,68.99666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,X,64.98333333,0,19.5,65.75,0,69.82666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,Y,137.73,0,46,65.55666667,0,70.39666667
1/31/25 1:45,1,0.01,3419,46.66,69.35,1.066666667,63.01,Z,165.9766667,0,49,76.71333333,35.04666667,71.43333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,A,489.46,0,9,93.53666667,100,67.13
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,AA,524.7733333,0,59.5,76.4,42.42,69.94666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,B,893.46,0,71.33333333,63.41666667,100,69.3
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,BB,668.86,0,63.16666667,72.26666667,27.14333333,70.01666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,C,610.9433333,0,45.5,74.50333333,44.83666667,69.96
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,CC,942.1966667,0,70.33333333,85.81333333,64.46,70.01666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,D,821.4166667,0,58.16666667,63.92,1.903333333,70.08333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,DD,944.3133333,0,100,82.59333333,69.03,69.98
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,E,355.97,0,54.5,66.98333333,20.91333333,69.98666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,EE,699.9366667,0,100,64.66333333,100,68.31666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,F,366.5666667,0,14,63.90333333,0,70.10333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,FF,962.6766667,0,100,93.41666667,89.29666667,69.98
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,G,128.5466667,0,59,63.61,0,71.89666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,GG,540.3166667,0,100,83.36,85.93333333,69.98
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,H,846.8466667,0,72.5,61.92333333,0,70.38333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,HH,699.23,0,100,88.89666667,93.76333333,69.98666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,I,643.4333333,0,65,64.50666667,73.91666667,69.70333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,II,789.6366667,0,100,75.83666667,68.33333333,69.98
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,J,641.3166667,0,13.16666667,62.10333333,100,67.78666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,JJ,919.5933333,0,100,77.17333333,100,68.60333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,K,976.8033333,100,100,63.46333333,0,70.93666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,KK,126.4233333,6.736666667,31,103.13,76.39,72.14
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,L,596.11,0,88,63.38333333,0,70.17666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,LL,127.8366667,100,40.5,65.66666667,0,71.09333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,M,602.47,0,71.33333333,66.39333333,21.72333333,70.03666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,MM,451.32,0,48,65.69333333,0,70.39
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,N,603.1766667,0,97.83333333,66.00333333,14.81666667,69.86333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,NN,64.27666667,0,3.5,75.02666667,34.72666667,73.14333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,O,598.9366667,0,85.33333333,66.20666667,0,71.22666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,OO,64.98333333,0,2.5,69.94333333,22,70.96333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,P,548.7933333,0,58.16666667,90.75666667,100,73.50333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,PP,63.57,0,12.16666667,113.0166667,100,73.09
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,Q,775.5133333,0,82.66666667,65.84,0,70.68
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,QQ,442.8466667,0,85.5,65.82666667,0,70.77
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,R,652.6166667,0,45,99.20666667,100,71.54666667
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,RR,63.57,0,14.5,65.91,0,70.45333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,S,880.7466667,100,100,65.88,0,70.52
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,SS,65.68666667,0,43.83333333,66.02666667,0,70.68
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,T,720.42,0,85.83333333,65.35,100,68.86
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,TT,579.8666667,0,48.5,66.15,0,69.56333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,U,151.8533333,0,3.5,65.08333333,3.443333333,67.91
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,UU,608.8233333,0,89,71.21333333,26.21,70.39
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,V,153.2666667,0,59.5,82.38666667,59.02666667,69.3
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,W,446.38,0,3.833333333,65.48666667,0,68.99
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,X,64.98333333,0,19.5,65.80333333,0,69.78333333
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,Y,139.1433333,0,46,65.63666667,0,70.39
1/31/25 2:00,1,-0.01,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667,Z,167.39,0,49,76.62,34.79333333,71.46333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,A,480.28,0,9,93.65,100,67.34333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,AA,524.0666667,0,59.5,76.56,42.39666667,69.94666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,B,898.4066667,0,71.16666667,63.48666667,100,69.3
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,BB,680.8666667,0,64,72.29,28.16,69.98
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,C,595.4066667,0,45.33333333,74.86333333,45.34,69.93666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,CC,951.3766667,0,71.16666667,85.62333333,65.41,69.97333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,D,827.07,0,58.33333333,63.98,1.683333333,70.06333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,DD,951.3766667,0,100,82.74333333,69.15333333,69.98
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,E,354.5566667,0,54,67.07666667,20.86333333,69.98666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,EE,700.6433333,0,100,64.73333333,100,68.30333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,F,376.4533333,0,14.5,63.96666667,0,70.11
