datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,FF,962.6766667,0,100,91.97,89.17,69.99666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,G,133.49,0,59.16666667,63.68,0,71.91333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,GG,543.8466667,0,100,83.34333333,85.73,69.99666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,H,864.5033333,0,72.83333333,62.01,0,70.38
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,HH,697.11,0,100,88.42333333,93.82333333,69.98333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,I,633.5466667,0,65.33333333,64.62333333,75.39,69.73333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,II,784.69,0,100,76.13,68.35666667,69.98666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,J,642.0233333,0,13,62.19333333,100,67.77666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,JJ,913.9433333,0,100,77.30666667,100,68.66
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,K,969.0333333,100,100,63.54333333,0,70.94333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,KK,124.3066667,10.64333333,31,102.06,73.45666667,72.21
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,L,601.0533333,0,88,63.44666667,0,70.19666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,LL,125.7166667,100,40.5,65.75333333,0,70.96333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,M,602.4666667,0,72,66.5,22.03666667,70.01666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,MM,447.0833333,0,48,65.78,0,70.39666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,N,600.35,0,98,66.46666667,16.29333333,69.84333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,NN,64.98333333,0,3.333333333,77.34,38.49,72.92
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,O,591.17,0,85.5,66.32,0,71.22
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,OO,63.57,0,2.5,70.09333333,22.16,70.96333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,P,538.9033333,0,58.5,90.91333333,100,73.34333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,PP,63.57,0,12.66666667,113.4,100,73.09
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,Q,777.6266667,0,82.66666667,65.94666667,0,70.41333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,QQ,449.9066667,0,85.5,65.92333333,0,70.77666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,R,651.2033333,0,45,99.53,100,71.41
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,RR,63.57,0,14.5,66.01666667,0,70.39
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,S,875.1,100,100,65.97666667,0,70.50666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,SS,64.98333333,0,43.5,66.10666667,0,70.68
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,T,720.4166667,0,86,65.48,100,68.85333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,TT,575.63,0,48.66666667,66.25333333,0,69.57
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,U,151.1466667,0,3.666666667,65.20666667,4.046666667,67.91666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,UU,616.5933333,0,89,71.28333333,25.86666667,70.43666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,V,152.56,0,59.83333333,84.76,63.99333333,69.29333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,W,441.4333333,0,3.666666667,65.59333333,0,68.97666667
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,X,64.98333333,0,19.5,65.9,0,69.79333333
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,Y,137.0233333,0,46,65.73333333,0,70.39
1/31/25 2:15,1,0,3532,47.02666667,69.43,1.063333333,63.27666667,Z,165.27,0,49,76.90333333,34.90333333,71.46333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,A,474.63,0,9.333333333,93.72666667,100,67.51666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,AA,521.2466667,0,59.5,76.84666667,42.98,69.94
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,B,893.46,0,71.33333333,63.58333333,100,69.32
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,BB,678.7466667,0,63.16666667,72.38333333,27.00666667,70.01666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,C,613.0633333,0,45.66666667,75.10666667,45.69,69.93333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,CC,942.1966667,0,70.5,85.91,64.2,70.03
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,D,824.95,0,58.33333333,64.06,1.246666667,70.06333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,DD,942.1933333,0,100,82.8,69.18666667,69.98
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,E,356.6766667,0,54.5,66.98666667,20.27666667,70.02
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,EE,694.99,0,100,64.82,100,68.29
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,F,376.4533333,0,14.66666667,64.04666667,0,70.11
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,FF,963.3866667,0,100,92.73666667,88.42666667,70.02333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,G,111.5966667,0,59.33333333,63.77,0,71.89666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,GG,557.9733333,0,100,83.38666667,84.97333333,70.02333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,H,861.6766667,0,72,62.10666667,0,70.38
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,HH,693.5766667,0,100,87.44666667,93.26666667,70.01
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,I,640.61,0,65.5,64.68333333,75.44,69.82
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,II,783.9833333,0,100,75.69666667,68.29333333,69.98
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,J,643.4366667,0,13.16666667,62.27666667,100,67.78
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,JJ,906.1733333,0,100,77.29333333,100,68.70666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,K,951.3766667,100,100,63.65333333,0,70.95
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,KK,125.7166667,12.40333333,31,101.3166667,71.69666667,72.21
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,L,598.23,0,88.5,63.53,0,70.13333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,LL,127.13,100,40.5,65.82333333,0,70.86333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,M,604.59,0,72,66.63333333,22.36333333,69.99333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,MM,449.2,0,48,65.84,0,70.39
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,N,606.7033333,0,98,66.74666667,17.27333333,69.86333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,NN,64.98333333,0,4.5,80.58333333,44.37333333,72.7
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,O,592.58,0,85.33333333,66.36333333,0,71.21333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,OO,64.98333333,0,2.333333333,70.21333333,22.39,70.96333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,P,538.9033333,0,58.33333333,90.98,100,73.35333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,PP,66.39333333,0,12,113.15,100,73.09
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,Q,783.9866667,0,82.83333333,65.99333333,0,70.31666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,QQ,443.5533333,0,85.5,65.96666667,0,70.77
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,R,642.7266667,0,45,99.38,100,71.37666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,RR,63.57,0,14.5,66.05666667,0,70.39
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,S,891.3433333,100,100,66.02,0,70.52666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,SS,64.27666667,0,44.33333333,66.16333333,0,70.66666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,T,716.18,0,86,65.52666667,100,68.83666667
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,TT,590.4633333,0,48.5,66.3,0,69.57
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,U,151.1466667,0,3.833333333,65.25,4.43,67.93
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,UU,615.18,0,89,71.01333333,24.89,70.48
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,V,150.44,0,59.33333333,86.92666667,69.28333333,69.31
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,W,437.1966667,0,3.5,65.64666667,0,68.97
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,X,65.69,0,19.5,65.95333333,0,69.70333333
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,Y,139.1433333,0,46,65.78,0,70.39
1/31/25 2:30,1,0.003333333,3603,46.99333333,69.47,1.066666667,63.29666667,Z,165.27,0,49,76.81666667,34.78333333,71.47
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,A,479.5733333,0,9.166666667,93.84333333,100,67.68666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,AA,524.7733333,0,59.83333333,77.07333333,43.37,69.94
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,B,892.7533333,0,71.33333333,63.66,100,69.37
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,BB,670.9766667,0,63.33333333,72.45,27.22333333,70.01666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,C,603.1733333,0,45,74.97,45.08666667,69.98
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,CC,942.1966667,0,70.83333333,86.04333333,64.63666667,69.99
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,D,825.6533333,0,58.33333333,64.12,1.123333333,70.04333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,DD,942.1933333,0,100,82.91,68.04,70.06
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,E,357.3833333,0,54.5,66.94333333,19.85666667,70.03
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,EE,689.3433333,0,100,64.89,100,68.27
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,F,379.28,0,14.16666667,64.12333333,0,70.11
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,FF,994.4633333,0,100,89.69,87.88333333,70.04
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,G,110.89,0,59.66666667,63.85666667,0,71.91333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,GG,577.0433333,0,100,83.19333333,84.42333333,70.04666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,H,832.72,0,71.66666667,62.18666667,0,70.36666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,HH,693.58,0,100,86.98666667,93.77666667,69.99333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,I,640.61,0,65.66666667,64.73333333,77.35666667,69.77666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,II,791.05,0,100,75.74333333,68.29333333,69.98666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,J,647.67,0,13.5,62.36,100,67.78
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,JJ,918.1833333,0,100,77.39,100,68.72
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,K,955.6133333,100,100,63.73,0,70.95666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,KK,125.7166667,14.22666667,31,100.5266667,70.01333333,72.22333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,L,593.9966667,0,88.5,63.61333333,0,70.12
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,LL,127.8366667,100,40.5,65.89333333,0,70.78333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,M,594.6966667,0,73,66.76,22.62333333,69.98
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,MM,447.7866667,0,47.83333333,65.91666667,0,70.41666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,N,593.29,0,97.83333333,66.59333333,16.32,69.93666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,NN,64.27666667,0,5,84.75666667,50.59666667,72.48333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,O,600.3466667,0,85.5,66.45666667,0,71.22
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,OO,65.68666667,0,2,70.40333333,22.68333333,70.96333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,P,546.67,0,58.5,91.11333333,100,74.05333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,PP,64.98333333,0,11.5,113.3433333,100,73.09666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,Q,785.4,0,83,66.08,0,70.34666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,QQ,444.9633333,0,85.5,66.05666667,0,70.76333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,R,649.7933333,0,45,99.58,100,71.38
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,RR,64.27666667,0,14.5,66.13,0,70.37333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,S,877.9233333,100,100,66.11666667,0,70.52
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,SS,67.09666667,0,44,66.24333333,0,70.66
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,T,717.5933333,0,86.33333333,65.6,100,68.84333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,TT,584.1066667,0,48.5,66.40333333,0,69.57666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,U,151.8533333,0,3.5,65.32333333,5.213333333,67.90333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,UU,595.4033333,0,89,70.94,24.27,70.50666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,V,152.56,0,59.5,88.10666667,71.89666667,69.39666667
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,W,446.3766667,0,3.333333333,65.72,0,68.97
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,X,64.98,0,19.16666667,66.02666667,0,69.70333333
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,Y,138.4366667,0,46,65.84,0,70.39
1/31/25 2:45,1,0.003333333,3434.666667,47.24333333,69.47333333,1.07,63.4,Z,165.9766667,0,49,76.95333333,34.87,71.47
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,A,483.1033333,0,9.333333333,93.94666667,100,67.85333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,AA,532.5466667,0,60,77.28666667,43.40333333,69.96
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,B,901.9366667,0,71.66666667,63.75333333,100,69.39333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,BB,668.86,0,63.66666667,72.56666667,26.53333333,70.03666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,C,608.12,0,45.66666667,75.09666667,45.19,69.98
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,CC,933.0166667,0,70.33333333,83.6,63.11,70.04666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,D,835.5466667,0,58.66666667,64.21,0.693333333,70.04
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,DD,936.5433333,0,100,83.19333333,66.44333333,70.08333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,E,357.3833333,0,55,66.91333333,19.58666667,70.02
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,EE,694.9933333,0,100,64.95,100,68.26333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,F,374.3366667,0,14.66666667,64.22,0,70.11
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,FF,1024.126667,0,100,94.86666667,88.11333333,70.03
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,G,129.25,0,59.83333333,63.94333333,0,71.91333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,GG,552.32,0,100,83.43333333,84.34,70.03666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,H,823.54,0,72,62.27666667,0,70.38
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,HH,692.8733333,0,100,88.41,93.56333333,70.01666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,I,632.8366667,0,65.66666667,64.81666667,80.92333333,69.70333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,II,787.5166667,0,100,76.22,67.92,70.00333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,J,643.4333333,0,13.66666667,62.43666667,100,67.77333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,JJ,908.9966667,0,100,77.59666667,100,68.71333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,K,954.2033333,100,100,63.80666667,0,70.95
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,KK,125.01,16.38666667,31,99.86333333,67.94666667,72.22333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,L,596.1133333,0,88.33333333,63.69666667,0,70.12
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,LL,127.8366667,100,40.5,66.09333333,0,70.70333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,M,593.9933333,0,71.66666667,66.81666667,22.55666667,69.98666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,MM,447.0833333,0,48,66.11666667,0,70.40333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,N,603.1733333,0,98,66.93,16.76666667,69.94333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,NN,64.98333333,0,5.166666667,89.44333333,56.59333333,72.42666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,O,596.8166667,0,85.5,66.62666667,0,71.22
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,OO,64.27666667,0,2,70.68,22.63666667,70.96333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,P,544.5533333,0,58.66666667,91.25666667,100,73.82333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,PP,62.86333333,0,11.5,113.6066667,100,73.11
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,Q,771.2733333,0,83,66.28333333,0,70.35333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,QQ,450.6133333,0,85.66666667,66.26,0,70.76333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,R,642.02,0,45,99.83333333,100,71.36333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,RR,63.57,0,14.5,66.30333333,0,70.36
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,S,870.1533333,100,100,66.34333333,0,70.66333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,SS,64.98,0,44,66.42666667,0,70.65666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,T,727.4833333,0,86.33333333,65.82333333,100,68.81666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,TT,585.5166667,0,48.83333333,66.59666667,0,69.58
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,U,150.44,0,4.166666667,65.53333333,5.71,67.91666667
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,UU,608.8233333,0,89,70.98666667,23.75666667,70.52
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,V,152.56,0,60.16666667,89.38333333,75.60666667,69.44333333
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,W,441.4333333,0,3.333333333,65.93333333,0,68.97
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,X,62.15666667,0,19.5,66.19333333,0,69.74
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,Y,137.73,0,46,66.05,0,70.39
1/31/25 3:00,1,0.01,3317.333333,47.33333333,69.51666667,1.073333333,63.67,Z,165.9766667,0,49,77.29333333,35.01,71.46666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,A,483.8133333,0,9,94.20666667,100,68
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,AA,526.8933333,0,60,77.35,43.38333333,69.96666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,B,897.7,0,71,64.17333333,100,69.39333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,BB,670.98,0,63.5,72.63333333,26.57333333,70.04333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,C,608.8233333,0,44.5,75.5,45.23333333,69.98
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,CC,942.1933333,0,70.5,83.46333333,63.51333333,70.04333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,D,821.42,0,58.33333333,64.57666667,1.89,69.97333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,DD,944.3133333,0,100,83.27333333,65.14333333,70.11
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,E,360.9133333,0,53.66666667,67.27,19.42,70.02
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,EE,694.9933333,0,100,65.26,100,68.31
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,F,372.2133333,0,11.66666667,64.59666667,0,70.10333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,FF,963.3833333,0,100,96.58333333,86.19666667,70.09666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,G,108.77,0,59.33333333,64.32,0,71.92666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,GG,590.46,0,100,83.31333333,82.55,70.09666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,H,844.7266667,0,69.66666667,62.74666667,0,70.37333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,HH,689.3433333,0,100,86.20333333,92.93333333,70.01333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,I,643.4333333,0,65.5,65.10666667,83.76,69.66666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,II,795.2866667,0,100,75.89,66.61666667,70.05
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,J,642.02,0,13.33333333,62.9,100,67.78
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,JJ,916.77,0,100,77.81333333,100,68.73333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,K,973.2733333,100,100,64.23333333,0,70.99333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,KK,125.01,17.81,31,99.19333333,66.35333333,72.21
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,L,613.0633333,0,87.83333333,64.1,0,70.11666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,LL,126.4233333,100,40.5,66.14333333,0,70.68666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,M,593.29,0,70.5,67.28666667,22.74,69.97333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,MM,449.9066667,0,48,66.15666667,0,70.43666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,N,601.7633333,0,98,66.87333333,16.25333333,69.97333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,NN,64.27666667,0,4.333333333,85.90333333,49.97333333,72.88
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,O,595.4066667,0,85.5,66.66666667,0,71.24
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,OO,64.98333333,0,2,70.86333333,22.94,70.95666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,P,536.7833333,0,58.83333333,91.31666667,100,73.51
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,PP,65.68666667,0,11.66666667,113.7366667,100,73.20666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,Q,771.2733333,0,83,66.34333333,0,70.31666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,QQ,452.0266667,0,85.66666667,66.29,0,70.72666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,R,653.3233333,0,45,99.77,100,71.37
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,RR,64.27666667,0,14.5,66.35666667,0,70.33333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,S,879.3333333,100,100,66.35666667,0,70.66666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,SS,65.68666667,0,43.66666667,66.46666667,0,70.65666667
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,T,713.3566667,0,86.5,65.85666667,100,68.85333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,TT,577.7466667,0,48.66666667,66.60666667,0,69.62
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,U,150.44,0,4.833333333,65.57333333,5.166666667,67.96
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,UU,602.4666667,0,88.66666667,70.94333333,23.37333333,70.52
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,V,152.56,0,59.66666667,89.80333333,76.84,69.56333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,W,441.43,0,3.166666667,65.97,0,68.98333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,X,62.86333333,0,20.16666667,66.24333333,0,69.83333333
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,Y,139.14,0,46.5,66.08666667,0,70.39
1/31/25 3:15,1,0,3493.666667,48.2,69.60333333,1.05,63.76333333,Z,165.27,0,49,77.18,34.69666667,71.48333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,A,477.4533333,0,9.5,94.47666667,100,68.04666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,AA,522.6566667,0,59.83333333,77.51666667,43.33,69.97333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,B,896.2866667,0,71.5,64.35,100,69.41333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,BB,670.2733333,0,63.33333333,72.74666667,26.03666667,70.05666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,C,610.2366667,0,46,75.26666667,44.32666667,70.03333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,CC,928.0666667,0,70.5,83.66,63.59666667,70.05666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,D,845.43,0,58.83333333,64.71,2.006666667,69.98
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,DD,943.61,0,100,83.41333333,64.14333333,70.11333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,E,356.6766667,0,54.83333333,67.00333333,18.06,70.07
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,EE,697.1133333,0,100,65.42,100,68.32
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,F,379.28,0,15,64.73,0,70.11
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,FF,972.5633333,0,100,92.69666667,85.03,70.11333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,G,129.2533333,0,59.66666667,64.49,0,71.93333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,GG,534.6633333,0,100,83.34666667,81.21,70.11666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,H,859.56,0,70.33333333,62.94333333,0,70.38333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,HH,682.2766667,0,100,86.33333333,92.64666667,70.02333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,I,634.9566667,0,65.83333333,65.25333333,85.48666667,69.70333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,II,790.3433333,0,100,76.10666667,64.95666667,70.10666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,J,636.37,0,13.5,63.09,100,67.78
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,JJ,908.2933333,0,100,78.04666667,100,68.74
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,K,958.44,100,100,64.42,0,71.07333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,KK,125.01,19.35666667,31,98.27666667,64.74333333,72.20333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,L,605.2933333,0,88.5,64.29333333,0,70.12
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,LL,127.13,100,40.5,66.26,0,70.67333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,M,596.1133333,0,73.16666667,67.41,22.75333333,69.98
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,MM,452.7333333,0,48,66.28333333,0,70.52666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,N,596.1133333,0,98,66.95666667,16.03,69.98
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,NN,64.98333333,0,4.166666667,82.71333333,45.58,73.09
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,O,601.7633333,0,85.5,66.79333333,0,71.25333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,OO,64.98333333,0,2.5,70.51,21.27,71.04666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,P,535.3733333,0,58.83333333,91.5,100,73.51
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,PP,64.27666667,0,12.5,113.9833333,100,73.22
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,Q,786.8133333,0,83,66.45666667,0,70.37333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,QQ,449.2033333,0,85.66666667,66.40333333,0,70.74333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,R,652.6133333,0,45,100.06,100,71.38
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,RR,63.57,0,14.5,66.49333333,0,70.34666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,S,876.5066667,100,100,66.49,0,70.74666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,SS,64.27666667,0,43.66666667,66.62,0,70.65333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,T,721.1233333,0,86.33333333,66,100,68.86666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,TT,581.28,0,48.66666667,66.74666667,0,69.67
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,U,150.44,0,4.5,65.72,3.793333333,68.04333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,UU,594.7,0,88.5,70.94666667,22.84333333,70.52
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,V,151.1466667,0,59.5,90.64,80.08,69.56333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,W,447.0833333,0,2.666666667,66.11,0,68.99
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,X,64.27666667,0,21,66.38666667,0,69.76333333
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,Y,139.1433333,0,46.5,66.20666667,0,70.38666667
1/31/25 3:30,1,-0.006666667,3491.666667,48.61666667,69.61,1.056666667,63.95,Z,166.6833333,0,49,77.25,34.57,71.49
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,A,478.16,0,9.166666667,94.46333333,100,68.18666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,AA,524.0666667,0,60,77.43666667,43.32333333,69.98
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,B,904.0566667,0,71.5,64.41333333,100,69.54333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,BB,667.4466667,0,63.16666667,72.72333333,25.49666667,70.06
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,C,613.06,0,45.16666667,75.13,43.92333333,70.01666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,CC,926.6566667,0,69.83333333,83.60333333,62.52,70.06333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,D,839.0766667,0,58.66666667,64.76,2.656666667,69.94666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,DD,948.55,0,100,83.36666667,63.21666667,70.11333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,E,358.7966667,0,53.5,67.10666667,18.17666667,70.04333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,EE,692.1666667,0,100,65.45666667,100,68.32
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,F,377.1633333,0,13,64.78666667,0,70.09666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,FF,937.25,0,100,96.13666667,83.89,70.12
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,G,121.4833333,0,59.83333333,64.54333333,0,71.94
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,GG,530.4266667,0,100,83.08,80.12333333,70.12
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,H,859.56,0,69.33333333,62.99666667,0,70.39
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,HH,695.6966667,0,100,86.45666667,89.83666667,70.13333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,I,641.3166667,0,65.83333333,65.27,87.22333333,69.72333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,II,795.2833333,0,100,75.99666667,62.79666667,70.16666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,J,637.7833333,0,13.66666667,63.15333333,100,67.78666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,JJ,906.8833333,0,100,78.15,100,68.74
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,K,957.0266667,100,100,64.46333333,0,71.08
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,KK,126.4233333,17.82,31,98.05333333,65.07333333,72.13
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,L,591.8733333,0,88,64.35333333,0,70.12
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,LL,127.13,100,40.5,66.27666667,0,70.68
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,M,601.0566667,0,71.66666667,67.45,22.73666667,69.99333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,MM,449.2033333,0,48,66.29,0,70.54
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,N,592.58,0,98,66.92666667,15.84666667,70
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,NN,64.27666667,0,3,81.14,43.25666667,73.15
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,O,596.8166667,0,85.5,66.82333333,0,71.24666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,OO,63.57,0,2.5,69.8,19.88333333,71.08
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,P,537.49,0,58.66666667,91.51333333,100,73.36333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,PP,65.69,0,12.66666667,113.6166667,100,73.24
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,Q,765.62,0,82.83333333,66.47666667,0,70.35333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,QQ,449.2,0,85.66666667,66.41333333,0,70.76333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,R,651.91,0,45,100,100,71.37666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,RR,63.57,0,14.5,66.51333333,0,70.28333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,S,883.5733333,100,100,66.49,0,70.78333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,SS,66.39,0,43.66666667,66.63666667,0,70.66333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,T,723.95,0,86.16666667,66,100,68.87333333
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,TT,582.69,0,48.5,66.76666667,0,69.71
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,U,152.56,0,4,65.71,3.526666667,68.04
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,UU,599.6433333,0,88.5,70.83333333,22.51666667,70.52666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,V,151.8533333,0,59.5,91.41333333,83.13,69.57
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,W,449.2,0,2.666666667,66.11666667,0,69.01
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,X,64.27666667,0,21,66.4,0,69.78666667
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,Y,139.1433333,0,46.5,66.24,0,70.39
1/31/25 3:45,1,-0.003333333,3482.333333,48.74,69.64,1.056666667,63.95333333,Z,168.8033333,0,49,77.05333333,34.20333333,71.49666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,A,479.5733333,0,9.166666667,94.45333333,100,68.27666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,AA,518.4166667,0,59.66666667,77.43666667,43.32666667,69.98
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,B,903.3466667,0,71.66666667,64.46333333,100,69.53666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,BB,670.98,0,63.5,72.74666667,27.78,69.97
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,C,615.1833333,0,45.66666667,74.44333333,42.25333333,70.09
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,CC,937.9566667,0,70.83333333,86.24666667,64.26666667,69.95666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,D,845.4333333,0,58.66666667,64.82333333,3.206666667,69.93666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,DD,943.6033333,0,100,80.69333333,63.31333333,70.06
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,E,362.33,0,53.66666667,66.94666667,17.07333333,70.06333333
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,EE,697.8166667,0,100,65.50666667,100,68.32
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,F,376.4533333,0,12.5,64.83,0,70.08333333
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,FF,980.3366667,0,100,89.48,82.42666667,70.13333333
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,G,113.7133333,0,60,64.6,0,71.93333333
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,GG,537.49,0,100,82.94666667,78.62666667,70.14
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,H,839.7833333,0,69.33333333,63.07,0,70.39
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,HH,701.35,0,100,86.40333333,89.03666667,70.12
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,I,636.3666667,0,65.83333333,65.32666667,89.62333333,69.71
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,II,804.47,0,100,75.28333333,62.31,70.12
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,J,620.8333333,0,13.83333333,63.20333333,100,67.87666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,JJ,917.4766667,0,100,78.21666667,100,68.74
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,K,955.6133333,100,100,64.53666667,0,71.1
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,KK,127.13,18.57666667,30.33333333,97.87333333,64.26,72.11666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,L,605.2933333,0,88.33333333,64.4,0,70.12666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,LL,127.8366667,100,40.5,66.25,0,70.68
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,M,611.65,0,72,67.45333333,22.69333333,69.98666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,MM,449.2033333,0,47.83333333,66.27,0,70.59
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,N,611.65,0,98,66.68,14.91,70.02666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,NN,64.98333333,0,3.833333333,80.21666667,41.80666667,73.16333333
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,O,598.9366667,0,85.5,66.78666667,0,71.27666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,OO,64.27666667,0,2,69.58333333,19.41333333,71.08
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,P,538.9,0,58.83333333,91.40666667,100,73.36333333
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,PP,65.68666667,0,12,113.63,100,73.24
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,Q,778.3333333,0,83,66.43666667,0,70.38
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,QQ,445.67,0,85.5,66.4,0,70.77
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,R,648.3766667,0,45,100.0266667,100,71.38666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,RR,63.57,0,14.5,66.49,0,70.27666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,S,877.2166667,100,100,66.47,0,70.79
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,SS,64.98,0,43.66666667,66.62333333,0,70.68
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,T,726.7766667,0,86.5,65.97666667,100,68.86666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,TT,589.0466667,0,48.66666667,66.74666667,0,69.69
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,U,151.1466667,0,3,65.70333333,2.753333333,68.05
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,UU,585.5166667,0,88.5,70.65666667,21.93666667,70.54
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,V,151.1466667,0,59.5,91.86666667,84.91666667,69.62333333
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,W,449.2033333,0,2.333333333,66.09,0,69.01
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,X,64.27666667,0,21,66.39333333,0,69.84666667
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,Y,139.1433333,0,46,66.21333333,0,70.39
1/31/25 4:00,1,0,3578.333333,48.79333333,69.67333333,1.046666667,63.93,Z,166.6833333,0,49,76.92,34.01333333,71.50333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,A,488.0466667,0,8.833333333,94.55666667,100,68.32666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,AA,527.6,0,59.66666667,77.48666667,43.40333333,69.98
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,B,899.82,0,71.5,64.47666667,100,69.55
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,BB,659.6766667,0,63,72.83666667,26.24666667,70.05333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,C,618.01,0,45.16666667,73.92333333,41.13,70.10666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,CC,931.6,0,70,84.26333333,62.83666667,70.02333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,D,822.8333333,0,58.66666667,64.83666667,2.806666667,69.96666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,DD,937.9566667,0,100,82.16333333,63.33,70.05333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,E,355.97,0,53.83333333,66.73,16.22666667,70.08333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,EE,693.5766667,0,100,65.52,100,68.32
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,F,380.6933333,0,13,64.85,0,70.07666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,FF,973.9766667,0,100,91.93666667,80.78333333,70.16
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,G,119.3633333,0,60.5,64.62333333,0,71.94
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,GG,551.6166667,0,100,82.6,76.87333333,70.16
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,H,842.6066667,0,68.5,63.08666667,0,70.39666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,HH,692.1666667,0,100,86.63,88.38666667,70.11
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,I,640.6066667,0,66.16666667,65.37,89.24666667,69.82
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,II,786.1066667,0,100,75.42666667,62.03666667,70.09666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,J,641.3133333,0,13.66666667,63.23,100,67.91
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,JJ,921.0066667,0,100,78.24666667,100,68.78
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,K,931.6,100,100,64.58,0,71.09333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,KK,126.4233333,21.55333333,30,96.60666667,62.01666667,72.17
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,L,601.7633333,0,89,64.42,0,70.11666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,LL,127.13,100,40.5,66.34666667,0,70.67333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,M,594.7,0,72.83333333,67.51333333,23.03666667,69.96666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,MM,447.08,0,48,66.35333333,0,70.58666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,N,596.8166667,0,98,66.28333333,12.02333333,70.15
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,NN,66.39333333,0,5.166666667,79.89666667,41.15,73.12333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,O,598.9366667,0,85.5,66.88666667,0,71.31666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,OO,64.98333333,0,1.833333333,69.44666667,18.78666667,71.08
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,P,531.84,0,58.83333333,91.61333333,100,74.20333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,PP,64.27666667,0,11.33333333,114,100,73.24
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,Q,774.1,0,83,66.54666667,0,70.38666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,QQ,444.9633333,0,85.66666667,66.46666667,0,70.75666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,R,651.2033333,0,45,100.1166667,100,71.47666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,RR,63.57,0,15,66.56333333,0,70.27
