datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,S,873.6833333,100,100,66.55333333,0,70.80333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,SS,64.27666667,0,43.66666667,66.66666667,0,70.68
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,T,720.4166667,0,86.16666667,66.08666667,100,68.88
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,TT,579.8666667,0,48.66666667,66.82666667,0,69.68333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,U,153.2666667,0,2.5,65.81666667,2.236666667,68.05
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,UU,584.81,0,88.5,70.66666667,21.51333333,70.54
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,V,151.1466667,0,59.5,92.34333333,86.17333333,69.68666667
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,W,447.79,0,2,66.19333333,0,69.02333333
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,X,64.98333333,0,20.83333333,66.45333333,0,69.82
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,Y,139.8466667,0,46,66.28333333,0,70.39
1/31/25 4:15,1,0,3441.666667,48.93666667,69.64,1.07,64.08333333,Z,166.6833333,0,49,76.77333333,33.65,71.51
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,A,481.69,0,9.166666667,94.54333333,100,68.23
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,AA,523.36,0,60,77.52333333,43.32666667,69.98
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,B,898.4066667,0,71.66666667,64.42333333,100,69.54333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,BB,660.3866667,0,63,72.18333333,24.78666667,70.09
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,C,606.7066667,0,45.5,73.27666667,39.76666667,70.11666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,CC,918.1833333,0,69.33333333,83.09,60.88,70.08666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,D,829.8933333,0,59,64.80333333,2.633333333,69.98666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,DD,946.4333333,0,100,80.07333333,61.76333333,70.09666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,E,355.9733333,0,54.66666667,66.44666667,15.35,70.09666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,EE,687.93,0,100,65.5,100,68.32
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,F,375.7466667,0,14.5,64.81333333,0,70.08333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,FF,969.7366667,0,100,93.56,78.99666667,70.17333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,G,116.54,0,60.5,64.56,0,71.94
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,GG,547.3766667,0,100,82.23,75.10666667,70.17333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,H,874.3933333,0,67.66666667,63.02,0,70.40333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,HH,699.23,0,100,85.69,87.82666667,70.08666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,I,626.4833333,0,66.5,65.28,90.70666667,69.81333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,II,791.0466667,0,100,75.13,62.16333333,70.05
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,J,643.4333333,0,13.83333333,63.16333333,100,67.92333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,JJ,918.8866667,0,100,78.23,100,68.83666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,K,949.9633333,100,100,64.48333333,0,71.08
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,KK,126.4233333,22.68,30,95.83333333,60.81,72.17333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,L,599.6433333,0,88.66666667,64.37,0,70.10333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,LL,127.13,100,40.5,66.35333333,0,70.66
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,M,596.8166667,0,72.83333333,67.76333333,24,69.93666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,MM,451.32,0,48,66.35666667,0,70.65666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,N,598.9366667,0,98,66.07333333,9.523333333,70.2
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,NN,64.98333333,0,4.5,79.23333333,40.29333333,73.11
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,O,598.23,0,85.5,66.9,0,71.36333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,OO,64.98333333,0,1.5,69.22333333,18.15333333,71.07333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,P,551.6166667,0,59,91.61,100,73.91
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,PP,64.27666667,0,11.33333333,114.1933333,100,73.24666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,Q,774.8033333,0,83,66.57,0,70.39666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,QQ,442.8466667,0,85.66666667,66.5,0,70.75666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,R,644.14,0,45,100.26,100,71.51666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,RR,64.27666667,0,15,66.60333333,0,70.27666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,S,879.3333333,100,100,66.57666667,0,70.81
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,SS,63.57,0,44,66.7,0,70.65666667
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,T,708.4133333,0,86.16666667,66.1,100,68.88
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,TT,580.5733333,0,48.66666667,66.84,0,69.69
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,U,151.1466667,0,2.5,65.83333333,1.73,68.05
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,UU,591.17,0,88.16666667,70.56333333,21.13333333,70.53333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,V,151.8533333,0,59.83333333,92.61,88.07666667,69.70333333
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,W,449.2033333,0,2,66.21,0,69.03
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,X,66.39333333,0,20.5,66.48333333,0,69.73
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,Y,139.8466667,0,46,66.31333333,0,70.39
1/31/25 4:30,1,-0.006666667,3512,48.47,69.73666667,1.066666667,64.02333333,Z,167.39,0,49,76.66333333,33.33,71.52333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,A,477.4566667,0,9.166666667,94.51666667,100,68.26
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,AA,529.0133333,0,60,77.39666667,43.01,69.99666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,B,901.9366667,0,72,64.34,100,69.55666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,BB,667.4466667,0,63.5,72.84,26.51666667,69.95666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,C,602.47,0,45.33333333,72.75666667,38.88333333,70.11666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,CC,935.84,0,70.83333333,85.05333333,64.01333333,69.96
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,D,829.19,0,59,64.74666667,2.26,70.00333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,DD,943.6066667,0,100,81.08,62.74,70.02666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,E,356.68,0,54.83333333,66.46333333,15.78666667,70.02666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,EE,692.1666667,0,100,65.43,100,68.32
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,F,376.4533333,0,13.33333333,64.75333333,0,70.10333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,FF,959.8533333,0,100,86.23333333,79.11666667,70.12
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,G,137.02,0,60.83333333,64.49,0,71.93333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,GG,543.85,0,100,82.28,75.05666667,70.12
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,H,839.0733333,0,67.33333333,62.90666667,0,70.39666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,HH,690.7533333,0,100,85.91,88.50666667,70.01666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,I,644.1366667,0,66.66666667,65.27333333,91.06333333,69.84666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,II,784.6933333,0,100,75.11333333,62.44666667,70.02333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,J,634.9566667,0,13.66666667,63.09333333,100,67.92333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,JJ,910.4133333,0,100,78.01333333,100,68.85
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,K,939.37,100,100,64.42666667,0,71.05333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,KK,125.01,24.99333333,30,94.65333333,58.82333333,72.18666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,L,603.88,0,89,64.3,0,70.05666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,LL,127.8366667,100,40.5,66.37333333,0,70.65666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,M,601.0566667,0,73.5,67.97,25.01666667,69.9
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,MM,448.4933333,0,48,66.36666667,0,70.67333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,N,591.8766667,0,98,66.08,10.38333333,70.09666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,NN,64.98,0,3.5,79.08666667,39.85,73.09
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,O,607.4133333,0,85.5,66.90666667,0,71.37
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,OO,62.15666667,0,2,69.2,18.16666667,71.06
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,P,536.7833333,0,59,91.70666667,100,73.66333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,PP,64.98333333,0,12,114.1866667,100,73.24
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,Q,764.9166667,0,83.33333333,66.56666667,0,70.39
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,QQ,442.14,0,86,66.5,0,70.74
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,R,648.38,0,45,100.2133333,100,71.48333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,RR,63.57,0,15,66.61333333,0,70.27
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,S,874.3933333,100,100,66.56666667,0,70.82333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,SS,67.09666667,0,44.5,66.71666667,0,70.65333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,T,723.2433333,0,86.16666667,66.09,100,68.88
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,TT,589.7533333,0,48.83333333,66.83666667,0,69.68333333
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,U,151.1466667,0,4.5,65.83666667,1.11,68.05666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,UU,585.52,0,88.5,70.45666667,20.66666667,70.54
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,V,150.44,0,60,93.07333333,90.05666667,69.71
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,W,446.3766667,0,1.833333333,66.20666667,0,69.08666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,X,64.27666667,0,20.5,66.48666667,0,69.74
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,Y,138.4366667,0,46,66.32,0,70.39666667
1/31/25 4:45,1,-0.003333333,3425.333333,48.50666667,69.72,1.073333333,64.05666667,Z,165.9766667,0,49,76.55,33.05333333,71.51
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,A,480.28,0,9.166666667,94.28,100,68.24666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,AA,516.3,0,59.66666667,76.91,42.19333333,70.02666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,B,894.1666667,0,72,64.23333333,100,69.56333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,BB,663.9166667,0,63,72.43666667,25.81333333,70.04666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,C,606.7066667,0,45.83333333,72.24333333,37.82333333,70.12
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,CC,921.7133333,0,69.83333333,84.88333333,61.73333333,70.06
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,D,831.31,0,59.16666667,64.67,1.383333333,70.02666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,DD,943.6066667,0,100,80.23666667,62.38,70.01666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,E,363.74,0,54.83333333,66.36,15.71,70.02333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,EE,694.99,0,100,65.33666667,100,68.31666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,F,372.9233333,0,14.5,64.67,0,70.11
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,FF,939.37,0,100,85.08,78.30333333,70.11666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,G,123.6,0,60.83333333,64.38666667,0,71.94666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,GG,529.72,0,100,81.93333333,74.22333333,70.11333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,H,858.1466667,0,66.66666667,62.78,0,70.40333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,HH,682.9866667,0,100,84.22333333,87.08,70.08333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,I,646.9633333,0,66.16666667,65.20333333,92.13,69.85
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,II,786.1033333,0,100,74.97333333,62.05333333,70.03
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,J,641.3166667,0,13.83333333,62.97333333,100,68.00666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,JJ,911.1166667,0,100,78.05666667,100,68.86666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,K,944.31,100,100,64.29666667,0,70.98666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,KK,125.7166667,22.65666667,30,94.95,59.77666667,72.09
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,L,606.7066667,0,89.5,64.18,0.06,69.99333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,LL,128.5433333,100,40.5,66.24666667,0,70.66333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,M,598.9366667,0,73.66666667,68.39666667,27.00333333,69.84666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,MM,442.8466667,0,48,66.25333333,0,70.66666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,N,598.9366667,0,98,65.96333333,11.16,70.02666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,NN,65.68666667,0,3.333333333,79.20333333,40.48333333,73.03
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,O,598.9366667,0,85.5,66.78,0,71.37
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,OO,63.57,0,2.5,68.82333333,17.39333333,71.06
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,P,545.2566667,0,59.33333333,91.48333333,100,73.55
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,PP,64.98333333,0,12.5,113.9833333,100,73.24
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,Q,781.8666667,0,83.33333333,66.42666667,0,70.38
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,QQ,445.6733333,0,86,66.38666667,0,70.69333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,R,651.2033333,0,45,99.91333333,100,71.40666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,RR,63.57,0,15,66.49,0,70.25666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,S,877.2166667,100,100,66.46,0,70.81666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,SS,63.57,0,43.66666667,66.6,0,70.61666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,T,715.4766667,0,86.5,65.95333333,100,68.87333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,TT,583.4,0,48.66666667,66.73,0,69.68333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,U,151.8533333,0,4.666666667,65.69333333,0.726666667,68.05
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,UU,588.3466667,0,88.33333333,70.25666667,20.52,70.51333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,V,151.1466667,0,59.83333333,93.28,92.22333333,69.71
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,W,449.9066667,0,1.666666667,66.07333333,0,69.1
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,X,65.68666667,0,20.33333333,66.38,0,69.81333333
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,Y,139.85,0,46,66.19,0,70.39666667
1/31/25 5:00,1,0,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333,Z,166.6833333,0,49,76.21333333,32.84333333,71.51
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,A,477.4566667,0,9,94.42333333,100,68.06666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,AA,524.07,0,60,77.18666667,42.96333333,69.99333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,B,902.6433333,0,72.16666667,64.24666667,100,69.56333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,BB,658.9733333,0,63.16666667,72.42333333,25.70333333,70.02666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,C,602.47,0,45.83333333,71.83333333,36.94333333,70.11666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,CC,928.07,0,70,84.92,61.61333333,70.03333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,D,827.7733333,0,59.16666667,64.67666667,2.21,69.98
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,DD,953.4966667,0,100,80.29333333,62.90666667,69.99333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,E,353.85,0,53.83333333,66.49333333,16.23333333,69.99333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,EE,692.8733333,0,100,65.34666667,100,68.32
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,F,373.63,0,13,64.67666667,0,70.10333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,FF,974.6833333,0,100,84.85,77.82666667,70.09666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,G,127.84,0,60.83333333,64.38,0,72.04333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,GG,567.1533333,0,100,81.92666667,73.78333333,70.10333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,H,865.2133333,0,66.66666667,62.81666667,0,70.39666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,HH,682.9833333,0,100,85.25666667,87.68666667,70.03
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,I,631.43,0,66.5,65.19333333,93.38333333,69.84333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,II,786.1033333,0,100,74.75,61.75333333,70.02666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,J,642.7266667,0,13.66666667,62.98333333,100,68.04333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,JJ,899.8166667,0,100,78.09333333,100,68.86666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,K,959.15,100,100,64.30333333,0,70.95666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,KK,125.01,23.27333333,30,94.74666667,59.11,72.08333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,L,610.2366667,0,88.83333333,64.17666667,0.2,69.98
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,LL,127.8366667,100,40.5,66.18666667,0,70.67
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,M,597.5233333,0,72.83333333,68.83,28.36333333,69.84666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,MM,449.2,0,48,66.18,0,70.66
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,N,598.9366667,0,98,65.92333333,12,69.98
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,NN,64.27666667,0,3.333333333,79.72333333,41.12,72.98666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,O,605.2933333,0,85.5,66.74,0,71.37
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,OO,64.27666667,0,3,69.11333333,18.58,70.99
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,P,546.67,0,59,91.47666667,100,73.37
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,PP,64.98333333,0,12.66666667,113.8633333,100,73.24
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,Q,774.8033333,0,83.16666667,66.38666667,0,70.36666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,QQ,446.3766667,0,86,66.34333333,0,70.68666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,R,652.6166667,0,45,99.98666667,100,71.37666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,RR,62.86333333,0,15,66.42333333,0,70.26333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,S,875.8033333,100,100,66.40666667,0,70.81
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,SS,65.68666667,0,43.66666667,66.52666667,0,70.58
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,T,716.8866667,0,86.33333333,65.9,100,68.88
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,TT,587.6366667,0,48.5,66.67,0,69.67
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,U,151.8533333,0,4.333333333,65.61666667,0.11,68.05666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,UU,582.69,0,88.33333333,70.14,20.36666667,70.51333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,V,150.44,0,59.66666667,93.65666667,94.04,69.72333333
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,W,447.0866667,0,1.333333333,66.02,0,69.10666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,X,64.27666667,0,20.16666667,66.32333333,0,69.71666667
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,Y,139.1433333,0,46,66.14,0,70.39
1/31/25 5:15,1,-0.006666667,3578,48.25333333,69.70666667,1.06,63.79666667,Z,165.27,0,49,76.05666667,32.63666667,71.52333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,A,490.1666667,0,9.333333333,94.31,100,67.93666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,AA,519.8333333,0,60.16666667,77.33666667,43.05,69.98
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,B,901.9366667,0,72.5,64.19666667,100,69.56333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,BB,658.97,0,63.5,72.50333333,25.79,70.01333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,C,606.7066667,0,46,71.53,36.21,70.11
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,CC,925.2466667,0,70.33333333,83.91666667,62.23666667,70.01666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,D,837.6633333,0,59.5,64.63,1.303333333,70.02333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,DD,935.1333333,0,100,80.77333333,62.95,69.98666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,E,357.3833333,0,55.5,66.32,15.37,70.02333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,EE,685.81,0,100,65.30666667,100,68.32666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,F,374.3333333,0,13.5,64.64,0,70.11
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,FF,992.3433333,0,100,84.74,77.64,70.07666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,G,123.6033333,0,61.5,64.35666667,0,72.06333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,GG,543.14,0,100,81.65,73.47333333,70.08333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,H,840.49,0,67.83333333,62.73333333,0,70.39666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,HH,688.6366667,0,100,85.40666667,87.4,70.02333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,I,642.02,0,66.83333333,65.15,94.60666667,69.84
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,II,785.3966667,0,100,75.43,62.26,70.00666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,J,637.0766667,0,14,62.94,100,68.05
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,JJ,911.8266667,0,100,77.97333333,100,68.86666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,K,957.7333333,100,100,64.24,0,70.95
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,KK,125.0133333,24.02666667,30,94.39333333,58.38,72.08333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,L,599.6433333,0,90.16666667,64.13666667,0.316666667,69.98
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,LL,128.5433333,100,40.5,66.29333333,0,70.55666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,M,593.99,0,74.66666667,69.02,29.45,69.84333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,MM,441.4333333,0,48,66.30333333,0,70.65
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,N,603.88,0,98.33333333,66.11333333,12.16,69.98
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,NN,64.98333333,0,4,79.71,41.11333333,72.99
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,O,593.9966667,0,85.66666667,66.85333333,0,71.37333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,OO,63.57,0,3.166666667,69.59333333,19.37333333,70.96333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,P,532.5433333,0,59.16666667,91.59333333,100,73.35666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,PP,64.98,0,12.5,113.9366667,100,73.23333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,Q,774.8033333,0,83.33333333,66.55,0,70.33333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,QQ,449.2,0,86,66.43333333,0,70.68
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,R,654.0266667,0,45,99.92,100,71.38
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,RR,64.27666667,0,15,66.53,0,70.26333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,S,877.92,100,100,66.56,0,70.81
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,SS,63.57,0,44.16666667,66.63,0,70.55
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,T,714.7666667,0,86.5,66.05,100,68.88
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,TT,580.5733333,0,48.5,66.79666667,0,69.6
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,U,151.8533333,0,3.333333333,65.76333333,0.02,68.04666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,UU,579.8666667,0,88.5,70.30333333,20.50333333,70.5
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,V,151.1466667,0,60.16666667,93.83666667,96.43666667,69.69666667
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,W,451.32,0,1.166666667,66.15666667,0,69.11333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,X,62.86333333,0,20.5,66.40333333,0,69.70333333
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,Y,137.0233333,0,46,66.24333333,0,70.39
1/31/25 5:30,1,0.003333333,3358,48.18666667,69.65666667,1.086666667,63.95333333,Z,165.9766667,0,49,76.10666667,32.49333333,71.50333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,A,483.1033333,0,9.5,94.32666667,100,67.78
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,AA,521.95,0,60.5,77.48,43.18333333,69.98
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,B,904.7633333,0,72.5,64.18666667,100,69.55666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,BB,668.86,0,63.66666667,72.83666667,26.04,69.97333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,C,599.6433333,0,46.33333333,71.05,34.66,70.13
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,CC,930.1866667,0,71,83.75666667,62.27333333,70.00333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,D,825.66,0,59.5,64.60666667,0.33,70.05333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,DD,954.2033333,0,100,81.87333333,62.96333333,69.99666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,E,355.97,0,55.25,66.415,16.115,70.015
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,EE,692.87,0,100,65.28666667,100,68.34
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,F,377.16,0,14.83333333,64.61666667,0,70.11
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,FF,1004.35,0,100,84.75,77.43333333,70.05666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,G,108.77,0,61.5,64.33666667,0,72.05
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,GG,577.7466667,0,100,81.73333333,72.99,70.05666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,H,836.2533333,0,67.16666667,62.71333333,0,70.41
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,HH,688.6366667,0,100,84.11,85.5,70.08333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,I,639.1966667,0,67,65.12666667,94.62333333,69.88666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,II,786.1066667,0,100,74.47,61.40333333,70.01
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,J,637.0766667,0,14.33333333,62.92333333,100,68.05
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,JJ,903.35,0,100,78.02,100,68.87333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,K,939.37,100,100,64.23333333,0,70.93
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,KK,125.01,24.5,30,94.19,57.81333333,72.08333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,L,604.5866667,0,89.66666667,64.11666667,0.55,69.96666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,LL,127.13,100,40.5,66.40666667,0,70.57
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,M,601.0533333,0,74.16666667,69.32666667,30.9,69.82666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,MM,450.6166667,0,48.33333333,66.39333333,0,70.65333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,N,597.5233333,0,98.16666667,66.24333333,12.34333333,69.98
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,NN,65.69,0,5.166666667,80.02333333,41.67666667,72.95666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,O,598.23,0,85.83333333,66.92666667,0,71.36333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,OO,64.27666667,0,3.5,69.49333333,18.87666667,70.99
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,P,538.1966667,0,59.33333333,91.73666667,100,73.43
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,PP,64.27666667,0,12.5,114.4133333,100,73.24
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,Q,775.51,0,83.5,66.59666667,0,70.35333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,QQ,449.9066667,0,86,66.53,0,70.68
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,R,649.0866667,0,45,100.1966667,100,71.38
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,RR,64.27666667,0,15,66.63333333,0,70.25
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,S,877.22,100,100,66.61333333,0,70.80333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,SS,62.86333333,0,44.5,66.74333333,0,70.54
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,T,709.8233333,0,86.5,66.13,100,68.86
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,TT,579.8666667,0,48.83333333,66.86666667,0,69.58
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,U,150.44,0,3.833333333,65.85333333,0,68.06333333
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,UU,578.4533333,0,88.66666667,70.47333333,20.69666667,70.47666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,V,149.7333333,0,60.16666667,93.87333333,97.67333333,69.74666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,W,447.0833333,0,1.333333333,66.23,0,69.12666667
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,X,64.98333333,0,21.33333333,66.49666667,0,69.79
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,Y,137.73,0,46,66.35,0,70.39
1/31/25 5:45,1,-0.016666667,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667,Z,165.27,0,49,76.23666667,32.43,71.50333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,A,486.6366667,0,9.333333333,94.35,100,67.91
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,AA,528.3033333,0,60.16666667,77.49,43.23666667,69.98
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,B,898.4066667,0,72.33333333,64.28666667,100,69.57
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,BB,670.98,0,63.5,72.66333333,26.42,69.97666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,C,609.5333333,0,46.33333333,70.38666667,33.23666667,70.15
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,CC,925.9533333,0,70.5,83.90666667,62.98333333,69.98333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,D,832.0133333,0,59.83333333,64.68666667,0,70.09
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,DD,933.0133333,0,100,81.44,62.99333333,69.98
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,E,356.6766667,0,54.16666667,65.96666667,13.97,70.07666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,EE,677.3333333,0,100,65.37666667,100,68.42333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,F,372.2133333,0,15.16666667,64.7,0,70.11
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,FF,956.3233333,0,100,84.86,78.28333333,70.01
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,G,121.48,0,61.66666667,64.43666667,0,72.06333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,GG,568.5666667,0,100,81.96666667,73.66666667,70.01
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,H,842.6066667,0,66.66666667,62.83333333,0,70.41
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,HH,687.2233333,0,100,84.04,86.08666667,70.02333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,I,644.8466667,0,67,65.23333333,95.15666667,69.88333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,II,782.5766667,0,100,75.64,62.27666667,69.98666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,J,631.4233333,0,14.16666667,63.05,100,68.05666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,JJ,899.1133333,0,100,78.06333333,100,68.88
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,K,937.2533333,100,100,64.35666667,0,70.93
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,KK,125.72,24.66333333,30,94.01666667,57.47666667,72.05666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,L,589.05,0,89.33333333,64.21333333,0.54,69.98
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,LL,126.4233333,100,40.5,66.38,0,70.56333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,M,597.5233333,0,75.16666667,69.77666667,31.83666667,69.84
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,MM,444.9633333,0,48.16666667,66.37333333,0,70.65666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,N,606,0,98.33333333,66.25,12.35333333,69.98
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,NN,62.86333333,0,3.833333333,80.31333333,41.93333333,72.95
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,O,598.2333333,0,85.66666667,66.93666667,0,71.37666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,OO,64.98333333,0,3,69.73333333,19.63,70.95
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,P,540.3133333,0,59.5,91.74666667,100,73.37
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,PP,64.27666667,0,12.66666667,114.2733333,100,73.24
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,Q,775.51,0,83.5,66.62,0,70.38666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,QQ,447.79,0,86,66.55,0,70.68
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,R,654.0266667,0,45,100.1433333,100,71.37666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,RR,63.57,0,15,66.59666667,0,70.25666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,S,868.74,100,100,66.66666667,0,70.80333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,SS,64.98333333,0,44.33333333,66.70333333,0,70.54
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,T,716.18,0,86.5,66.12333333,100,68.87333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,TT,584.1033333,0,48.83333333,66.90333333,0,69.62333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,U,153.2666667,0,4.166666667,65.85666667,0,68.08333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,UU,581.9866667,0,88.5,70.50666667,20.84,70.46
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,V,149.0266667,0,59.83333333,93.87333333,97.55333333,69.82666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,W,452.0266667,0,0.833333333,66.25666667,0,69.12333333
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,X,63.57,0,19.66666667,66.49,0,69.77666667
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,Y,138.4366667,0,46,66.33666667,0,70.39
1/31/25 6:00,1,-0.003333333,3241.666667,48.43333333,69.72333333,1.096666667,64.05,Z,165.9766667,0,49,76.10666667,32.36333333,71.49666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,A,489.46,0,9.5,94.37666667,100,67.76666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,AA,522.6566667,0,60.33333333,77.66,43.28333333,69.98
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,B,901.2333333,0,72.66666667,64.36,100,69.55
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,BB,656.1466667,0,63.5,72.63333333,26.08666667,70.01
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,C,606,0,45.66666667,70.51333333,33.18666667,70.09666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,CC,925.95,0,70.5,85,62.13,70.01666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,D,831.3066667,0,59.66666667,64.74,0,70.04666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,DD,945.02,0,100,81.37333333,63.00666667,69.98666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,E,360.21,0,54.66666667,66.44,15.49666667,69.98666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,EE,673.0966667,0,100,65.46333333,100,68.50666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,F,371.5066667,0,14,64.74666667,0,70.09666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,FF,932.3066667,0,100,84.96333333,78.48666667,70
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,G,114.42,0,61.66666667,64.51666667,0,72.05
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,GG,517.71,0,100,82.11,73.93333333,69.99333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,H,844.7266667,0,66.16666667,62.92333333,0,70.39666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,HH,683.6933333,0,100,84.08666667,87.20333333,69.97333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,I,633.5466667,0,66.83333333,65.27333333,97.09,69.84333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,II,772.6866667,0,100,76.04666667,62.21333333,69.99333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,J,635.6666667,0,14.5,63.12666667,100,68.05
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,JJ,903.35,0,100,78.26666667,100,68.88
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,K,952.79,100,100,64.43666667,0,70.93
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,KK,124.3066667,24.51,30,93.93666667,57.34666667,72.05
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,L,589.05,0,89.66666667,64.29666667,0.526666667,69.98
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,LL,127.8366667,100,40.5,66.54666667,0,70.65333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,M,596.8166667,0,74.5,70.18666667,32.99333333,69.84
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,MM,447.7866667,0,48.16666667,66.56,0,70.66666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,N,596.82,0,98.5,66.44,12.34666667,69.98
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,NN,64.27666667,0,4.5,80.58,42.05333333,72.95666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,O,597.5266667,0,85.83333333,67.11333333,0,71.35
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,OO,63.57,0,2.666666667,70.02,19.58666667,70.97
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,P,544.5533333,0,59.5,91.85,100,73.40333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,PP,64.98333333,0,11.66666667,114.1166667,100,73.24
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,Q,769.1533333,0,83.66666667,66.78333333,0,70.38666667
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,QQ,444.2566667,0,86,66.71333333,0,70.68
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,R,650.5,0,45,100.3066667,100,71.37333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,RR,63.57,0,15,66.78333333,0,70.25
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,S,879.3366667,100,100,66.81666667,0,70.80333333
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,SS,63.56666667,0,44.16666667,66.91333333,0,70.54
1/31/25 6:15,1,-0.033333333,3235,48.69333333,69.74333333,1.09,64.3,T,723.2466667,0,86.66666667,66.3,100,68.88
