datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,EE,756.44,0,100,65.3,100,68.68333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,F,382.8133333,0,10.66666667,64.88666667,0,70.25
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,FF,1023.416667,0,100,93.74,69.97333333,69.97333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,G,123.6,0,55.83333333,64.62666667,0,72.09
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,GG,612.3566667,0,100,79.7,64.98666667,69.97333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,H,883.5733333,0,49.83333333,63.16,0,70.38666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,HH,769.1533333,0,100,82.19333333,80.79666667,70.06333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,I,660.3866667,0,64.66666667,65.18666667,62.37,70.38666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,II,836.25,0,100,74.38333333,61.83,69.94333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,J,656.85,0,10.16666667,63.34333333,100,68.37666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,JJ,990.22,0,100,77.90333333,100,69.15
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,K,1038.96,100,100,64.45,0,70.71666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,KK,124.3066667,30.25333333,29,91.74666667,52.13,72.09
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,L,606,0,84.66666667,64.29333333,0.236666667,69.98666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,LL,129.25,100,39,67.55,0,70.83
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,M,611.65,0,64.66666667,72.83666667,37.34333333,69.84333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,MM,449.9066667,0,47.5,67.52,0,70.93
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,N,603.88,0,98.33333333,67.39333333,0,70.33333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,NN,64.27666667,0,4.333333333,79.09333333,37.97333333,72.99333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,O,603.1766667,0,86.16666667,68.14666667,0,71.55333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,OO,64.27666667,0,1.5,68.21,12.09666667,71.1
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,P,540.3166667,0,60,92.99666667,100,73.66333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,PP,64.98333333,0,11,115.1733333,100,73.49666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,Q,762.0933333,0,83.83333333,67.89666667,0,70.68
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,QQ,449.9066667,0,85.5,67.72666667,0,70.92
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,R,649.7933333,0,45,101.7766667,100,71.64666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,RR,64.98333333,0,15,67.76,0,70.43
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,S,879.3333333,100,100,67.9,0,70.93333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,SS,64.98333333,0,43.66666667,67.90333333,0,70.81666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,T,728.1866667,0,86.83333333,67.40666667,100,69.25333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,TT,583.3966667,0,48.5,68.06666667,0,69.94666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,U,150.44,0,3,67.16666667,0,68.57333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,UU,541.02,0,87.33333333,69.67333333,13.26666667,70.56666667
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,V,151.1466667,0,60.16666667,95.39,94.54,70.08333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,W,446.38,0,2.666666667,67.51,0,69.55
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,X,62.86333333,0,18.83333333,67.66666667,0,70.11333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,Y,139.85,0,44,67.55333333,0,70.65333333
1/31/25 8:30,1,0.006666667,2932.666667,51.37333333,69.99,1.19,65.62,Z,167.39,0,47,73.36333333,23.56,71.64
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,A,468.9766667,0,5,93.99,100,69.29
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,AA,484.5166667,0,56.16666667,74.96,34.63,70.09666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,B,893.4633333,0,67.16666667,64.43666667,100,69.78666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,BB,593.2866667,0,59.83333333,71.78666667,15.29666667,70.22
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,C,613.0633333,0,38.16666667,66.84333333,21.02,70.11666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,CC,840.49,0,62.16666667,80.96333333,50.56666667,70.21333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,D,827.7766667,0,55.83333333,64.89,0,70.11
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,DD,952.7933333,0,100,79.03666667,49.65,70.14666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,E,364.4466667,0,50.5,65.11666667,9.36,69.98
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,EE,759.2633333,0,100,65.24666667,100,68.73333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,F,376.4566667,0,10.66666667,64.90333333,0,70.26333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,FF,1036.133333,0,100,96.02,70.12333333,69.97333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,G,120.07,0,55.16666667,64.64,0,72.09
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,GG,615.8866667,0,100,79.62666667,65.18333333,69.97333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,H,865.9133333,0,49.16666667,63.14,0,70.38
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,HH,757.8533333,0,100,82.95,81.66333333,70
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,I,627.19,0,64.33333333,65.11333333,62.27,70.26333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,II,831.3066667,0,100,74.84,62.11666667,69.94333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,J,644.14,0,10.16666667,63.36,100,68.34666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,JJ,996.58,0,100,77.74,100,69.15
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,K,1029.073333,100,100,64.37,0,70.68
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,KK,126.4233333,30.91,29,91.01333333,51.43666667,72.08333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,L,603.1733333,0,84,64.25666667,0,70.03666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,LL,130.6633333,100,39,67.56333333,0,70.85333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,M,592.58,0,63.66666667,73.06,38.30666667,69.85
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,MM,444.2566667,0,47.16666667,67.53,0,70.91333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,N,591.1666667,0,98.33333333,67.34666667,0,70.36666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,NN,65.69,0,3.666666667,79.3,38.51666667,72.95666667
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,O,602.4666667,0,86,68.12666667,0,71.63333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,OO,65.68666667,0,1.5,68.05333333,11.67666667,71.08
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,P,534.6633333,0,60,92.79333333,100,74.17
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,PP,63.57,0,11,114.7933333,100,73.50333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,Q,782.5733333,0,84,67.82,0,70.7
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,QQ,448.4933333,0,85.5,67.69333333,0,70.92
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,R,644.8466667,0,45,101.3333333,100,71.65
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,RR,66.39333333,0,14.5,67.78666667,0,70.49
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,S,875.0966667,100,100,67.82,0,70.83333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,SS,65.68666667,0,43.83333333,67.93333333,0,70.82333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,T,712.6466667,0,86.16666667,67.37,100,69.28
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,TT,592.58,0,48.5,68.04666667,0,69.93
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,U,151.8533333,0,3,67.11666667,0,68.57333333
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,UU,547.3766667,0,87,69.63,13.25,70.54
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,V,149.7333333,0,60.16666667,95.22,94.09666667,70.07
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,W,447.79,0,2.5,67.46666667,0,69.57
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,X,64.98333333,0,18.66666667,67.7,0,70.12
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,Y,140.5533333,0,43.66666667,67.53333333,0,70.68
1/31/25 8:45,1,0,2987.666667,51.34,70.05333333,1.176666667,65.57666667,Z,167.39,0,47,72.8,22.53666667,71.64
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,A,489.4633333,0,4.5,93.8,100,68.98666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,AA,485.2233333,0,56.33333333,74.66666667,34.37,70.07
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,B,897.7,0,66.66666667,64.26,100,69.72333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,BB,591.8733333,0,59.5,71.57,15.53,70.14333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,C,601.7633333,0,37.33333333,66.79666667,21.51,70.05333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,CC,841.2,0,62.16666667,82.04,50.6,70.17
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,D,841.1933333,0,55.33333333,64.77333333,0.126666667,70.05333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,DD,872.9766667,0,86.33333333,72.76666667,32.25333333,70.11333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,E,359.5066667,0,49.66666667,65.00333333,8.18,69.9
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,EE,775.5066667,0,100,65.08666667,100,68.69
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,F,370.0966667,0,8.833333333,64.82333333,0,70.27
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,FF,935.1333333,0,87,79.38,48.29666667,69.91
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,G,124.31,0,54.83333333,64.49,0,72.09333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,GG,620.8333333,0,100,79.78333333,67.17,69.90666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,H,841.1933333,0,47.83333333,62.97333333,0,70.38
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,HH,766.3266667,0,100,82.83,81.19333333,70.01666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,I,641.3133333,0,61.83333333,64.93666667,40.93333333,70.26333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,II,846.8466667,0,100,75.84333333,62.56,70.01
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,J,636.3666667,0,9.833333333,63.18,100,68.38333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,JJ,997.2866667,0,100,77.51333333,100,69.15
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,K,1059.44,100,100,64.18666667,0,70.67333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,KK,125.01,29.44333333,28.83333333,91.17666667,52.17,72.02
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,L,603.1733333,0,82.66666667,64.07333333,2.093333333,69.89666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,LL,130.6633333,100,38.83333333,67.23,0,70.93
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,M,597.52,0,60.66666667,73.88,41.38,69.75666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,MM,447.7866667,0,46.83333333,67.21333333,0,70.82333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,N,614.48,0,98,67.05333333,0,70.32333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,NN,64.98333333,0,1.833333333,78.91333333,38.55333333,72.97666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,O,590.46,0,85.83333333,67.79333333,0,71.56333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,OO,63.57,0,1.333333333,67.69,11.77666667,71.04666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,P,526.1866667,0,59.83333333,92.32666667,100,74.61333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,PP,62.15666667,0,10.83333333,114.34,100,73.48
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,Q,773.39,0,83.66666667,67.47666667,0,70.77333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,QQ,444.9666667,0,85,67.39333333,0,70.90666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,R,648.3766667,0,44.83333333,100.8666667,100,71.65
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,RR,65.69,0,13.66666667,67.44666667,0,70.51333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,S,887.81,100,100,67.54,0,70.95666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,SS,62.86333333,0,43.16666667,67.61,0,70.82333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,T,732.4233333,0,86.16666667,67.04,100,69.26666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,TT,586.2233333,0,48.16666667,67.71666667,0,69.84666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,U,152.56,0,2.5,66.81666667,0,68.58666667
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,UU,549.4966667,0,86.83333333,69.39,13.38,70.54
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,V,147.6133333,0,59.33333333,94.71666667,93.03333333,70.11
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,W,449.9066667,0,2.333333333,67.17,0,69.57
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,X,64.98333333,0,18.33333333,67.71666667,0,70.12
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,Y,138.4366667,0,43.16666667,67.24,0,70.67333333
1/31/25 9:00,1,-0.006666667,3255.333333,51.01333333,69.98666667,1.153333333,65.36,Z,167.39,0,46.83333333,71.97333333,21.19333333,71.62
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,A,479.5733333,0,4.5,93.67333333,100,68.93666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,AA,490.1666667,0,56.5,75.02333333,35.83,69.98
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,B,901.9366667,0,67,64.08,100,69.69666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,BB,578.4533333,0,58.83333333,71.45666667,14.73333333,70.11
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,C,610.2366667,0,37,67.01,22.99,69.98
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,CC,838.3733333,0,61,80.09333333,50.27333333,70.11
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,D,838.3733333,0,55.33333333,64.58666667,0.153333333,69.98666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,DD,795.9933333,0,65.5,68.87333333,8.873333333,69.6
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,E,356.68,0,49.83333333,64.49333333,6.976666667,69.72666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,EE,792.46,0,100,64.92666667,100,68.23333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,F,377.16,0,9.666666667,64.60666667,0,70.27666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,FF,685.1066667,0,61.16666667,78.65666667,5.6,69.78333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,G,135.6066667,0,55.16666667,64.28,0,72.10666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,GG,647.67,0,100,80.7,72.31,69.78333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,H,841.9,0,48,62.76,0,70.34666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,HH,776.2166667,0,100,83.27,81.9,69.98
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,I,625.07,0,57,64.84666667,0,70.25
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,II,858.1466667,0,100,75.81666667,65,69.98666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,J,651.9066667,0,9,62.97,100,68.32
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,JJ,1002.936667,0,100,77.49333333,100,69.15
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,K,1085.573333,100,100,64.02,0,70.58666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,KK,125.7166667,27.33666667,28.66666667,91.84333333,53.51,71.96666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,L,600.35,0,80.5,64.65,12.80666667,69.47666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,LL,129.25,100,38.5,67.1,0,70.95
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,M,597.5233333,0,58.33333333,80.03,54.49333333,69.28
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,MM,452.7333333,0,46.66666667,67.06333333,0,70.74333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,N,605.2933333,0,97.33333333,66.88333333,0,70.24333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,NN,64.98,0,3,79.02666667,38.93333333,72.95
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,O,601.0533333,0,85.5,67.65,0,71.53666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,OO,62.86333333,0,1,67.89666667,12.66333333,71
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,P,543.14,0,59.5,92.10666667,100,73.82333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,PP,64.98333333,0,10.66666667,113.9133333,100,73.38
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,Q,770.5666667,0,83.33333333,67.32333333,0,70.67333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,QQ,451.32,0,85,67.23666667,0,70.83333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,R,654.0266667,0,44.5,101.0233333,100,71.65
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,RR,65.68666667,0,12.5,67.29666667,0,70.51333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,S,901.23,100,100,67.36666667,0,71.01333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,SS,64.98,0,42.66666667,67.44333333,0,70.81666667
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,T,728.1866667,0,85.66666667,66.86666667,100,69.19333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,TT,574.2166667,0,48,67.55666667,0,69.81333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,U,151.1466667,0,3.333333333,66.64333333,0,68.47
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,UU,548.79,0,87,69.3,13.78333333,70.54
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,V,151.1466667,0,59.33333333,94.4,92.36333333,70.08333333
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,W,443.5533333,0,1.666666667,66.96666667,0,69.57
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,X,65.68666667,0,18.33333333,67.28666667,0,70.12
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,Y,139.1433333,0,42.5,67.05666667,0,70.66
1/31/25 9:15,1,0.006666667,3274.333333,50.78333333,69.95,1.176666667,65.29333333,Z,167.39,0,46.5,71.53666667,20.71,71.50333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,A,471.8033333,0,4.333333333,93.65333333,100,69.09333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,AA,487.34,0,57,75.07,35.95333333,69.98
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,B,897.7,0,66.16666667,64.08,100,69.68333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,BB,587.6366667,0,59.5,71.44333333,15.58333333,70.06
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,C,597.5233333,0,36.5,67.04333333,23.18666667,69.97333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,CC,848.9633333,0,62.16666667,81.00333333,50.42666667,70.08333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,D,844.02,0,55,64.67,0.03,70.04333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,DD,856.03,0,72.5,69.59666667,16.41666667,69.41333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,E,356.68,0,48.66666667,64.84333333,9.4,69.71
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,EE,799.5233333,0,100,64.93333333,100,68.10666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,F,371.51,0,7.5,64.67333333,0,70.34
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,FF,740.1933333,0,63.66666667,81.37,8.716666667,69.71666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,G,113.7133333,0,53.83333333,64.35,0,72.14666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,GG,607.4133333,0,100,81.17,75.25,69.72333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,H,824.9533333,0,46.5,62.80333333,0,70.27
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,HH,781.8633333,0,100,83.16666667,82.12333333,69.98
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,I,630.0166667,0,56.83333333,64.78666667,0,70.22
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,II,859.5566667,0,100,75.89,65.25666667,69.98
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,J,649.0833333,0,8.666666667,63.01333333,100,68.31
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,JJ,1007.88,0,100,77.37333333,100,69.13666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,K,1060.146667,100,100,63.99,0,70.54
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,KK,124.3066667,27.89666667,29,91.79666667,53.19,71.97333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,L,608.8266667,0,80.33333333,66.23,18.10666667,69.39666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,LL,127.13,100,38.5,67.11333333,0,70.90333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,M,597.5266667,0,57.66666667,83.79333333,62.37,69.17
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,MM,446.3766667,0,46.83333333,67.07666667,0,70.68
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,N,598.23,0,97.83333333,66.87333333,0,70.25
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,NN,64.98333333,0,4.166666667,79.18,39.19666667,72.95
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,O,603.1766667,0,85.5,67.65666667,0,71.53
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,OO,64.27666667,0,2.333333333,68.21,13.51666667,70.95666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,P,537.49,0,60,92.26666667,100,73.66333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,PP,63.57,0,11,114.4333333,100,73.36666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,Q,781.16,0,83.5,67.31666667,0,70.67333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,QQ,449.91,0,85,67.24666667,0,70.83
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,R,652.6166667,0,45,100.9166667,100,71.65
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,RR,64.98333333,0,12.5,67.31666667,0,70.50666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,S,892.0466667,100,100,67.35,0,71.06666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,SS,63.57,0,43.66666667,67.45,0,70.81
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,T,712.65,0,86,66.86666667,100,69.16333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,TT,584.1033333,0,48.33333333,67.57333333,0,69.77
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,U,151.8533333,0,4.5,66.64,0,68.47
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,UU,545.26,0,87,69.19666667,13.4,70.54
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,V,151.8533333,0,59.5,94.8,93.66,70
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,W,447.79,0,1.666666667,66.97666667,0,69.57
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,X,63.57,0,20,67.25,0,70.16333333
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,Y,137.73,0,42.66666667,67.07333333,0,70.65666667
1/31/25 9:30,1,-0.003333333,3192.333333,50.67,69.89666667,1.156666667,65.17333333,Z,167.39,0,46.5,71.70333333,20.96,71.48333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,A,473.9233333,0,4,93.53333333,100,69.15
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,AA,493.7,0,57,75.11,36.06,69.98
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,B,916.06,0,66.83333333,63.92666667,100,69.66333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,BB,591.17,0,59.83333333,71.44,15.93333333,69.98666667
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,C,609.5333333,0,37.5,67,23.38,69.96666667
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,CC,846.8466667,0,62.16666667,81.95666667,51.15666667,70.00333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,D,841.1933333,0,55.83333333,64.46,0,70.11333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,DD,916.06,0,80,70.94666667,24.20333333,69.27333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,E,362.33,0,49.33333333,65.15666667,11.62,69.71
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,EE,801.6466667,0,100,64.82,100,68.06333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,F,382.8133333,0,9.333333333,64.47333333,0,70.37333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,FF,747.2566667,0,65.33333333,95.88666667,10.26666667,69.75333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,G,137.0233333,0,54.33333333,64.12,0,72.16
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,GG,610.24,0,100,81.46333333,76.82666667,69.77333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,H,863.7966667,0,47.16666667,62.59666667,0,70.24333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,HH,780.4533333,0,100,83.17333333,82.73,69.94333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,I,642.73,0,57.16666667,64.73,0,70.11333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,II,863.09,0,100,75.75333333,65.74333333,69.96
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,J,649.0833333,0,8.666666667,62.78,100,68.25333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,JJ,1006.466667,0,100,77.32,100,69.13
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,K,1085.57,100,100,63.87333333,0,70.54
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,KK,122.1933333,27.04666667,29,92.29666667,53.77,71.96
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,L,604.59,0,80.83333333,67.33,22.45,69.42
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,LL,127.13,100,38.5,67.09333333,0,70.82333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,M,610.9433333,0,59.66666667,86.51666667,67.82,69.21333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,MM,450.6133333,0,47,67.05666667,0,70.68
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,N,599.64,0,98,66.83666667,0,70.23
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,NN,64.27666667,0,4.5,79.32666667,39.42333333,72.95
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,O,599.6433333,0,85.83333333,67.64666667,0,71.53
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,OO,64.98333333,0,2.5,68.30666667,13.81666667,70.95666667
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,P,531.13,0,60.16666667,92.28,100,73.53333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,PP,63.57,0,11.66666667,114.6433333,100,73.36
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,Q,775.51,0,84,67.31666667,0,70.66
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,QQ,443.5533333,0,85.33333333,67.23333333,0,70.83
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,R,649.7933333,0,44.83333333,100.9333333,100,71.64666667
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,RR,64.27666667,0,12.5,67.3,0,70.50666667
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,S,888.52,100,100,67.33333333,0,71.07333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,SS,64.27666667,0,43.5,67.44666667,0,70.81666667
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,T,719.0066667,0,86.33333333,66.83666667,100,69.15
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,TT,584.1066667,0,48.5,67.54333333,0,69.71
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,U,151.1466667,0,4.5,66.60333333,0,68.47
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,UU,550.2033333,0,87,69.10333333,13.03333333,70.53333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,V,152.56,0,59.66666667,94.76,94.2,69.97333333
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,W,447.7866667,0,1.666666667,66.95666667,0,69.57
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,X,63.57,0,20.5,67.22666667,0,70.12
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,Y,137.0233333,0,43.66666667,67.05333333,0,70.65
1/31/25 9:45,1,-0.016666667,3110.666667,50.59,69.87,1.16,65.05666667,Z,165.9766667,0,46.5,72.02666667,21.90666667,71.44666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,A,478.8633333,0,4.833333333,93.65666667,100,69.2
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,AA,489.46,0,57.16666667,75.21666667,36.39666667,69.97333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,B,888.5166667,0,67.5,63.88666667,100,69.66333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,BB,584.1066667,0,59.66666667,71.42,15.07333333,70.03333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,C,595.4066667,0,38,67.03333333,23.72,69.96
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,CC,839.08,0,62.5,81.09666667,51.03,70.00333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,D,818.5933333,0,56,64.47,0,70.11666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,DD,960.5566667,0,90,71.99333333,30.13,69.25333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,E,351.03,0,50,65.54,13.44,69.72333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,EE,774.0966667,0,100,64.78333333,100,68.13333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,F,370.8033333,0,9.5,64.49,0,70.28666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,FF,730.3066667,0,66.33333333,76.56333333,12.15333333,69.75333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,G,111.5966667,0,55.16666667,64.10666667,0,72.09
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,GG,637.0766667,0,100,81.58333333,78.51,69.76
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,H,832.72,0,47.5,62.55333333,0,70.22333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,HH,763.5,0,100,82.97666667,84.60333333,69.89666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,I,626.4833333,0,57.5,64.64333333,0,70.09
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,II,847.5533333,0,100,75.65666667,66.39333333,69.94666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,J,642.7266667,0,9.166666667,62.76333333,100,68.18
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,JJ,988.81,0,100,77.24,100,69.13
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,K,1041.783333,100,100,63.79333333,0,70.54
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,KK,124.3066667,27.63333333,30,91.83,53.4,71.98333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,L,603.88,0,81.5,68.40333333,25.93333333,69.46333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,LL,127.13,100,38.5,67.05666667,0,70.82666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,M,598.9366667,0,60.5,88.27333333,72.19333333,69.28
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,MM,445.67,0,47.16666667,67.03333333,0,70.68
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,N,601.7633333,0,98.16666667,66.80666667,0,70.21333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,NN,67.1,0,4.666666667,79.38666667,39.56333333,72.95
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,O,594.7,0,86,67.63333333,0,71.55333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,OO,64.27666667,0,2.5,68.41,14.05333333,70.95
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,P,541.7266667,0,60.5,92.19333333,100,73.56333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,PP,65.68666667,0,12.16666667,114.3066667,100,73.35
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,Q,773.39,0,84,67.30666667,0,70.65666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,QQ,450.6133333,0,85.5,67.21,0,70.82333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,R,644.8466667,0,45,100.9766667,100,71.65
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,RR,63.57,0,12.5,67.28333333,0,70.50666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,S,886.3966667,100,100,67.34,0,71.08
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,SS,64.27666667,0,43.33333333,67.41666667,0,70.81
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,T,720.42,0,86.5,66.83,100,69.13666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,TT,574.9233333,0,48.5,67.54333333,0,69.71
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,U,151.8533333,0,4.166666667,66.58666667,0,68.46333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,UU,550.2,0,87,69.03,12.9,70.52
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,V,151.1466667,0,60.16666667,94.70666667,94.60333333,69.94666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,W,442.1366667,0,1.833333333,66.93666667,0,69.57
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,X,62.86333333,0,20.5,67.19666667,0,70.09666667
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,Y,138.4366667,0,45.5,67.04,0,70.64333333
1/31/25 10:00,1,0.01,3197.333333,50.44666667,69.83333333,1.16,65.01333333,Z,164.5633333,0,46.66666667,72.82,23.77,71.38
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,A,485.2233333,0,4.5,93.53666667,100,69.33333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,AA,496.5266667,0,57.33333333,75.29,36.97333333,69.95333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,B,908.9966667,0,67.33333333,63.76333333,100,69.66333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,BB,590.4633333,0,60,71.33666667,15.73,70.00333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,C,614.4766667,0,38,67.2,24.84666667,69.90333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,CC,845.4333333,0,62.5,81.18666667,51.02666667,70.01
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,D,834.1333333,0,56,64.35666667,0,70.11666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,DD,951.3766667,0,100,73.28666667,37.26,69.18666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,E,360.9133333,0,50.5,65.56666667,13.99333333,69.77666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,EE,781.8633333,0,100,64.67666667,100,68.18
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,F,371.51,0,9.333333333,64.35333333,0,70.36666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,FF,756.44,0,65.33333333,68.78666667,12.86666667,69.78666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,G,125.0166667,0,55,63.98666667,0,72.16
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,GG,634.2533333,0,100,81.49666667,79.67666667,69.8
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,H,857.44,0,47.5,62.41,0,70.16
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,HH,771.27,0,100,83.11,86.45333333,69.84666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,I,636.37,0,57.66666667,64.57333333,0.11,69.98
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,II,853.2,0,100,76.00333333,67.85333333,69.90333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,J,637.7833333,0,9,62.63,100,68.18
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,JJ,996.5766667,0,100,77.16666667,100,69.13
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,K,1060.853333,100,100,63.67333333,0,70.52666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,KK,126.4233333,25.89666667,30.5,92.4,54.56,71.94
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,L,602.4666667,0,81.66666667,68.92333333,27.94666667,69.53666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,LL,127.13,100,38.5,66.99333333,0,70.83
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,M,596.82,0,61.16666667,90.12,76.92333333,69.29666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,MM,449.9066667,0,47.16666667,66.96333333,0,70.65666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,N,599.6433333,0,98.33333333,66.72333333,0,70.12
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,NN,66.39333333,0,3.833333333,79.51333333,39.88666667,72.95
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,O,605.2933333,0,86,67.55333333,0,71.54666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,OO,65.69,0,2.5,68.45,14.54333333,70.95
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,P,545.9633333,0,60.33333333,92.18,100,73.52333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,PP,64.27666667,0,12.33333333,114.19,100,73.33
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,Q,788.2233333,0,84.16666667,67.22666667,0,70.63666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,QQ,451.32,0,85.5,67.13333333,0,70.82333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,R,648.38,0,45,100.9033333,100,71.65
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,RR,63.57,0,12.5,67.22666667,0,70.50666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,S,879.3366667,100,100,67.23333333,0,71.08
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,SS,63.57,0,43.16666667,67.34666667,0,70.79
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,T,721.1266667,0,86.5,66.75666667,100,69.12
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,TT,584.1033333,0,48.5,67.46666667,0,69.68
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,U,152.56,0,4,66.50666667,0,68.44333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,UU,548.79,0,87,69.01666667,13.14,70.48666667
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,V,151.1466667,0,59.66666667,94.59,95,69.95333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,W,444.2566667,0,1.5,66.86666667,0,69.57
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,X,64.98333333,0,20.5,67.13,0,70.08333333
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,Y,137.73,0,45.5,66.98,0,70.65
1/31/25 10:15,1,0.006666667,3129.333333,50.38666667,69.82333333,1.15,64.98666667,Z,164.5633333,0,47.16666667,73.13333333,24.65,71.37666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,A,488.7533333,0,4.166666667,93.44,100,69.45
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,AA,500.7633333,0,57.83333333,75.82,38.73,69.88666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,B,894.17,0,66.83333333,63.8,100,69.58333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,BB,591.8733333,0,59.83333333,71.12666667,15.52333333,70.01
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,C,606.0033333,0,37,67.61666667,26.20333333,69.89
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,CC,841.1933333,0,62.5,80.80333333,51.23,69.98666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,D,836.9566667,0,55.33333333,64.40666667,0,70.12
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,DD,958.44,0,100,73.71666667,41.07,69.27333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,E,358.8,0,50.16666667,65.83333333,14.76,69.82
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,EE,787.5166667,0,100,64.7,100,68.23
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,F,375.04,0,8.166666667,64.4,0,70.36
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,FF,806.5866667,0,68.5,68.75666667,16.09,69.72333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,G,127.84,0,54.16666667,64.03333333,0,72.18666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,GG,617.3,0,100,82.10666667,82.34,69.75
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,H,841.9,0,45.16666667,62.48,0,70.12
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,HH,775.51,0,100,83.79333333,87.60333333,69.84333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,I,635.6633333,0,57.5,64.56,0.036666667,70.02333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,II,858.8533333,0,100,75.90666667,67.82333333,69.91666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,J,639.9,0,8.833333333,62.68333333,100,68.19333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,JJ,1007.88,0,100,77.11666667,100,69.12333333
