datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,K,1082.04,100,100,63.70333333,0,70.52666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,KK,125.01,25.38333333,30.5,92.63,55.01666667,71.94
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,L,602.4666667,0,81.16666667,69.78666667,30.50666667,69.57
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,LL,125.7166667,100,38.5,66.87333333,0,70.82333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,M,599.6433333,0,60.83333333,90.47,79.50333333,69.4
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,MM,452.0266667,0,47.16666667,66.87,0,70.58
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,N,598.9366667,0,98.16666667,66.63,0,70.14666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,NN,64.98,0,3.166666667,79.50333333,40.03,72.95
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,O,603.1733333,0,86,67.44,0,71.53
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,OO,64.27666667,0,2.5,68.52666667,15.00333333,70.93666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,P,529.72,0,60.5,91.95666667,100,73.40666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,PP,64.98333333,0,12.33333333,114.1033333,100,73.25666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,Q,767.0366667,0,84,67.12666667,0,70.54
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,QQ,454.1466667,0,85.5,67.03666667,0,70.80333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,R,648.38,0,45,100.5466667,100,71.64666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,RR,63.57,0,13,67.12,0,70.48666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,S,877.2166667,100,100,67.12,0,70.95666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,SS,64.98333333,0,44,67.26,0,70.78333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,T,717.5966667,0,86.83333333,66.63666667,100,69.07666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,TT,583.4,0,48.5,67.38333333,0,69.60333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,U,150.44,0,3.833333333,66.42,0,68.45666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,UU,559.3866667,0,87.33333333,69.2,14.23,70.44333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,V,150.44,0,59.66666667,94.49666667,94.90333333,69.96666667
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,W,447.0833333,0,1.5,66.76,0,69.57
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,X,64.98333333,0,20.5,67.02333333,0,70.06
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,Y,137.73,0,45.5,66.87,0,70.64333333
1/31/25 10:30,1,0,3385,50.20333333,69.79333333,1.126666667,64.72333333,Z,164.5633333,0,48,73.38,25.54666667,71.37333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,A,480.28,0,4.5,93.55666667,100,69.60333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,AA,512.0633333,0,58.83333333,76.62666667,40.42,69.85666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,B,911.1166667,0,67.5,63.82,100,69.58666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,BB,611.65,0,60.83333333,71.79333333,18.87666667,69.84666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,C,608.8233333,0,37.5,67.82,26.44333333,69.90333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,CC,865.2066667,0,64.66666667,82.26333333,54.16333333,69.85333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,D,825.6566667,0,56.16666667,64.39,0,70.12
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,DD,954.9066667,0,100,74.91333333,45.29,69.33
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,E,357.3866667,0,50.16666667,66.03333333,15.42666667,69.84333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,EE,782.5733333,0,100,64.72666667,100,68.32
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,F,370.1,0,9,64.42,0,70.36
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,FF,804.4666667,0,70.33333333,73.77333333,16.53333333,69.78
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,G,131.37,0,54.66666667,64.04666667,0,72.18666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,GG,608.12,0,100,82.43333333,83.22666667,69.77666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,H,832.0133333,0,45.66666667,62.51,0,70.11666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,HH,771.98,0,100,84.41,87.64333333,69.89
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,I,634.96,0,57.83333333,64.59666667,0.136666667,69.98
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,II,858.15,0,100,75.69333333,67.90333333,69.95
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,J,645.55,0,8.833333333,62.72666667,100,68.18
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,JJ,1007.883333,0,100,77.16666667,100,69.10666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,K,1065.796667,100,100,63.76666667,0,70.54666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,KK,123.6033333,25.1,30.5,93.03,55.33333333,71.94
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,L,607.4133333,0,81.83333333,70.35,31.74,69.66333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,LL,124.3066667,100,39,66.9,0,70.80333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,M,589.7566667,0,61,91.62,83.21333333,69.42666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,MM,442.8466667,0,47.5,66.89,0,70.52
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,N,608.1166667,0,98.5,66.64333333,0,70.13333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,NN,64.27666667,0,3.666666667,79.72666667,40.21666667,72.95
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,O,598.23,0,86,67.47333333,0,71.53
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,OO,63.57,0,2.5,68.73,15.53666667,70.93666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,P,523.36,0,60.5,92.07666667,100,73.45333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,PP,65.69,0,12.33333333,114.3633333,100,73.23333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,Q,771.27,0,84.16666667,67.14666667,0,70.69333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,QQ,449.2,0,86,67.03666667,0,70.69333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,R,647.67,0,45,100.77,100,71.77
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,RR,62.86333333,0,13.16666667,67.13333333,0,70.47666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,S,871.5666667,100,100,67.16666667,0,71
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,SS,63.57,0,43.5,67.26,0,70.74
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,T,713.3566667,0,86.83333333,66.65666667,100,69.01666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,TT,586.93,0,48.5,67.39,0,69.53666667
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,U,151.1466667,0,4,66.42666667,0,68.43
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,UU,559.3833333,0,87.5,69.54666667,15.44333333,70.39
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,V,150.44,0,60.16666667,94.47333333,95.06333333,69.97333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,W,454.8533333,0,1.5,66.78333333,0,69.56333333
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,X,64.27666667,0,20.5,67.03666667,0,70.01
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,Y,138.4366667,0,45.83333333,66.88666667,0,70.63
1/31/25 10:45,1,-0.006666667,3511.666667,50.30333333,69.71666667,1.1,64.83333333,Z,165.27,0,48.16666667,73.73333333,26.26666667,71.38
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,A,481.69,0,3.833333333,93.49333333,100,69.8
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,AA,507.12,0,58.5,76.16666667,39.16,69.94666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,B,908.2933333,0,67,63.91666667,100,69.62
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,BB,621.54,0,61.16666667,72.01,19.39666667,69.89
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,C,608.1166667,0,36.83333333,67.84,27.01,69.91666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,CC,863.0866667,0,65.16666667,82.55666667,54.61,69.89
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,D,839.7833333,0,55.83333333,64.52,0,70.12
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,DD,940.78,0,100,74.94666667,48.37,69.40666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,E,358.09,0,49.66666667,65.98,15.31333333,69.88
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,EE,787.5166667,0,100,64.82333333,100,68.43
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,F,379.99,0,8.833333333,64.52666667,0,70.37333333
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,FF,810.1166667,0,71,75.09333333,17.57333333,69.82
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,G,120.7766667,0,54.16666667,64.17333333,0,72.19
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,GG,625.7766667,0,100,82.64666667,83.98333333,69.82
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,H,842.61,0,44.16666667,62.63,0,70.11
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,HH,786.81,0,100,84.62666667,87.89,69.93
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,I,646.26,0,57.33333333,64.67666667,0.93,69.95666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,II,860.2633333,0,100,76.14333333,68.27333333,69.94
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,J,642.7266667,0,8.666666667,62.82333333,100,68.13666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,JJ,1004.35,0,100,77.11333333,100,69.11333333
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,K,1077.803333,100,100,63.86,0,70.63
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,KK,126.4233333,24.52,30.5,93.17333333,55.84666667,71.93333333
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,L,592.58,0,81.5,70.71666667,32.56666667,69.72666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,LL,126.4233333,100,40,66.96333333,0,70.79666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,M,603.1766667,0,60.33333333,92.03333333,84.43666667,69.56333333
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,MM,449.2,0,47.5,66.92,0,70.58
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,N,593.2866667,0,98.5,66.70666667,0,70.11666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,NN,64.98333333,0,5,79.85,40.40333333,72.95
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,O,598.23,0,86,67.53,0,71.53
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,OO,62.86333333,0,2.833333333,68.99333333,15.93,70.93
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,P,547.3766667,0,60.66666667,92.18666667,100,73.53
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,PP,64.27666667,0,12,114.3,100,73.20666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,Q,777.63,0,84.16666667,67.20666667,0,70.66
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,QQ,446.3733333,0,86,67.11333333,0,70.7
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,R,652.6166667,0,45,100.7,100,71.8
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,RR,63.57,0,14.33333333,67.20333333,0,70.42333333
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,S,877.9233333,100,100,67.22,0,70.98
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,SS,64.27666667,0,43.5,67.31333333,0,70.68
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,T,716.1833333,0,87,66.72,100,69.01
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,TT,581.9833333,0,48.66666667,67.43333333,0,69.55666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,U,151.8533333,0,4.666666667,66.49666667,0,68.42333333
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,UU,560.8,0,87.5,69.58333333,15.35666667,70.43
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,V,150.44,0,59.66666667,94.41,95.21666667,69.97333333
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,W,448.4966667,0,1.5,66.85,0,69.55666667
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,X,64.27666667,0,20.5,67.08,0,69.98
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,Y,137.0233333,0,46,66.95333333,0,70.63
1/31/25 11:00,1,0.01,3414,50.50333333,69.80666667,1.103333333,64.87,Z,165.9766667,0,48.5,74.08,27.03,71.38
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,A,485.2233333,0,3.833333333,93.48666667,100,69.94333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,AA,506.4133333,0,58.5,76.17333333,39.20666667,69.95333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,B,905.47,0,67,63.85333333,100,69.57333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,BB,613.7666667,0,61,72.33333333,18.86333333,69.93666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,C,613.0633333,0,36.83333333,67.87333333,27.20333333,69.94333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,CC,864.5033333,0,65,82.49,54.04,69.90666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,D,832.72,0,55.66666667,64.46666667,0,70.12
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,DD,948.5533333,0,100,80.01333333,51.18333333,69.47
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,E,359.5033333,0,49.83333333,65.79,14.21,69.96
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,EE,793.8733333,0,100,64.74333333,100,68.47666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,F,373.63,0,8.5,64.47,0,70.36666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,FF,812.9433333,0,72.16666667,73.63333333,18.46333333,69.84
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,G,116.54,0,54.16666667,64.10666667,0,72.18333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,GG,610.9433333,0,100,82.59666667,84.79666667,69.84
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,H,861.68,0,43.33333333,62.50333333,0,70.09
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,HH,793.1666667,0,100,84.84,87.77,69.92333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,I,644.1366667,0,57.5,64.60666667,3.73,69.85
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,II,863.09,0,100,76.14666667,68.29333333,69.95333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,J,651.91,0,8.666666667,62.74333333,100,68.08666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,JJ,1016.353333,0,100,77.00666667,100,69.11333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,K,1093.343333,100,100,63.74666667,0,70.65
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,KK,125.7166667,24.48333333,30.5,93.26666667,56.02333333,71.94
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,L,599.6433333,0,81.5,70.45333333,32.23333333,69.82666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,LL,127.13,100,40,66.96,0,70.80333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,M,598.94,0,61.33333333,92.37666667,86.4,69.61333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,MM,447.79,0,47.5,66.92666667,0,70.68
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,N,606,0,98.5,66.69666667,0,70.11333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,NN,64.98,0,4.5,79.94,40.60333333,72.95
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,O,596.8166667,0,86.16666667,67.54,0,71.53
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,OO,64.27666667,0,2.666666667,69.01666667,15.99,70.95666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,P,536.0766667,0,60.66666667,92.07,100,73.54333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,PP,64.98333333,0,12,114.2966667,100,73.24
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,Q,775.5133333,0,84.16666667,67.20666667,0,70.66
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,QQ,444.9633333,0,85.83333333,67.11333333,0,70.77
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,R,654.0266667,0,45,100.51,100,71.71666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,RR,62.15666667,0,14.5,67.19666667,0,70.39666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,S,872.2733333,100,100,67.20666667,0,70.93333333
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,SS,65.68666667,0,43.83333333,67.32,0,70.68666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,T,719.71,0,86.83333333,66.73,100,69.01
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,TT,586.9266667,0,48.5,67.45,0,69.57
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,U,152.56,0,3.833333333,66.48333333,0,68.42
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,UU,573.51,0,88,69.86666667,16.35333333,70.39666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,V,151.1466667,0,60.16666667,94.57333333,95.58333333,69.96666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,W,450.6166667,0,1.333333333,66.83666667,0,69.55666667
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,X,65.68666667,0,20.5,67.09,0,70.09
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,Y,137.73,0,46,66.94,0,70.63
1/31/25 11:15,1,-0.016666667,3294.333333,50.32,69.81333333,1.12,64.81666667,Z,165.9766667,0,48.5,74.41,27.75,71.38
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,A,480.2766667,0,4.5,93.28,100,69.98
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,AA,506.41,0,58.5,76.15333333,39.32,69.96
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,B,892.7566667,0,68,63.72666667,100,69.6
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,BB,619.42,0,61.16666667,72.31333333,19.11,69.96
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,C,603.1766667,0,38.33333333,67.92,27.72,69.93666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,CC,865.9133333,0,65.16666667,82.51666667,54,69.96666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,D,808.7066667,0,56.33333333,64.32333333,0,70.11333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,DD,948.55,0,100,79.88,51.81333333,69.61
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,E,353.1466667,0,50.33333333,66.00666667,15.99333333,69.90333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,EE,765.62,0,100,64.66,100,68.50666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,F,369.3933333,0,9.166666667,64.31,0,70.36
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,FF,837.66,0,74.5,77.45333333,19.84333333,69.83333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,G,118.6566667,0,55.5,63.95,0,72.16666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,GG,586.22,0,100,82.77,86.08333333,69.83333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,H,849.6733333,0,44.66666667,62.37,0,70.08333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,HH,750.79,0,100,85.13,87.97,69.95333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,I,636.37,0,58.5,64.53333333,5.29,69.83333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,II,838.3733333,0,100,76.34666667,68.14,69.97333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,J,620.1266667,0,9.5,62.60666667,100,68.05
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,JJ,990.2233333,0,100,76.84333333,100,69.1
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,K,1056.616667,100,100,63.63666667,0,70.65666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,KK,125.7166667,23.92333333,30.5,93.50666667,56.5,71.93333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,L,595.4066667,0,82.66666667,70.63666667,32.95666667,69.84333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,LL,126.4233333,100,40,66.94,0,70.79
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,M,581.9866667,0,61.83333333,92.73,87.75333333,69.67666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,MM,446.3766667,0,47.5,66.91333333,0,70.70333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,N,596.8166667,0,98.5,66.67666667,0,70.11333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,NN,65.68666667,0,4.666666667,79.63,39.97666667,72.99333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,O,596.82,0,86.16666667,67.50666667,0,71.63333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,OO,64.27666667,0,2.833333333,69.05333333,16.28333333,70.95
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,P,539.61,0,60.66666667,92.01333333,100,74.13666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,PP,65.68666667,0,12,114.13,100,73.24
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,Q,769.1566667,0,84.33333333,67.18333333,0,70.67333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,QQ,444.9633333,0,86,67.08666667,0,70.79666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,R,651.91,0,45,100.58,100,71.78
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,RR,64.27666667,0,14.5,67.17,0,70.39666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,S,876.51,100,100,67.17666667,0,70.94333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,SS,64.98,0,43.5,67.29333333,0,70.68
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,T,709.8266667,0,86.66666667,66.70333333,100,69.01
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,TT,587.6366667,0,48.66666667,67.41666667,0,69.65
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,U,151.8533333,0,3.333333333,66.46333333,0,68.43
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,UU,567.15,0,88,69.95333333,16.82333333,70.40333333
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,V,149.7333333,0,59.66666667,94.31,95.94,69.96
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,W,446.3733333,0,1.333333333,66.81666667,0,69.55666667
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,X,63.57,0,20.5,67.06333333,0,69.98
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,Y,138.4366667,0,46,66.9,0,70.65
1/31/25 11:30,1,0,3179.333333,50.15,69.78,1.113333333,64.84666667,Z,165.9766667,0,48.5,74.01333333,26.84,71.44666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,A,476.04,0,3.5,93.15333333,100,69.98
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,AA,511.3566667,0,58.33333333,76.07,39.28666667,69.98
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,B,900.5233333,0,67.33333333,63.84666667,100,69.65333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,BB,604.5866667,0,60.83333333,71.90666667,18.22666667,70.02
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,C,598.2333333,0,37.33333333,67.92,27.63,69.96
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,CC,856.7366667,0,64.33333333,82.14666667,52.96333333,70.01333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,D,817.1833333,0,56,64.47333333,0,70.11
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,DD,953.4966667,0,100,79.79,51.44333333,69.74666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,E,361.6266667,0,49.33333333,66.00666667,15.11,69.96666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,EE,779.0433333,0,100,64.75666667,100,68.59666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,F,373.63,0,8.333333333,64.48333333,0,70.36
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,FF,838.37,0,71.83333333,71.66333333,20.81666667,69.84
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,G,117.95,0,54.5,64.09666667,0,72.18333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,GG,639.1933333,0,100,82.64666667,86.92333333,69.84333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,H,839.7833333,0,43,62.52333333,0,70.05666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,HH,775.51,0,100,85.00666667,88.12,69.94666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,I,627.19,0,58,64.62666667,6.033333333,69.84666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,II,850.3766667,0,100,75.96333333,68.15666667,69.98
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,J,642.7266667,0,9.166666667,62.72,100,68.05
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,JJ,1000.113333,0,100,76.92333333,100,69.10666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,K,1067.21,100,100,63.75333333,0,70.66
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,KK,125.7166667,23.31666667,30.5,93.41,57.04,71.92666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,L,601.7633333,0,82.16666667,70.74333333,32.86666667,69.89333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,LL,127.13,100,40,66.93333333,0,70.78333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,M,596.8166667,0,61.16666667,92.86333333,89.33666667,69.71
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,MM,449.2033333,0,47.5,66.91333333,0,70.73333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,N,596.8166667,0,98.66666667,66.66333333,0,70.11
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,NN,63.57,0,2.333333333,79.72333333,40.59,72.95666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,O,598.23,0,86.16666667,67.49,0,71.63333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,OO,64.98333333,0,3,69.11333333,16.55333333,70.95
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,P,537.4866667,0,61,91.78333333,100,74.37333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,PP,63.57,0,11.83333333,113.6766667,100,73.24
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,Q,771.98,0,84.33333333,67.16666667,0,70.68
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,QQ,444.2566667,0,86,67.08,0,70.81
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,R,644.14,0,45,100.4066667,100,71.71333333
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,RR,63.57,0,14.5,67.15333333,0,70.39
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,S,875.8066667,100,100,67.17666667,0,70.95
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,SS,64.98,0,43.66666667,67.29333333,0,70.68
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,T,721.1266667,0,86.83333333,66.70333333,100,68.99
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,TT,586.2233333,0,48.5,67.41,0,69.69
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,U,153.2666667,0,3,66.46333333,0,68.43
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,UU,570.6866667,0,88,70,17.1,70.41
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,V,151.1466667,0,60.33333333,94.02333333,95.81,69.96666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,W,446.3766667,0,1.166666667,66.8,0,69.55
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,X,64.98333333,0,20.33333333,67.05666667,0,69.96666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,Y,138.4366667,0,46,66.89,0,70.65666667
1/31/25 11:45,1,0.003333333,3143,50.22333333,69.84666667,1.123333333,64.86,Z,166.6833333,0,48.5,74.14,27.50333333,71.42666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,A,483.8133333,0,4.333333333,93.34,100,69.88
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,AA,512.77,0,58.16666667,76.26,39.43666667,69.96666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,B,895.58,0,67.5,64.07666667,100,69.66666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,BB,593.2866667,0,60,71.32666667,16.30666667,70.09666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,C,608.12,0,37,68.17,27.73333333,69.96
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,CC,848.9633333,0,63,82.01666667,51.05333333,70.08333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,D,839.7833333,0,56.33333333,64.66333333,0,70.09
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,DD,944.3133333,0,100,79.95666667,51.08333333,69.83333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,E,355.9733333,0,49,66.19,15.27333333,69.96
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,EE,781.16,0,100,64.95333333,100,68.62333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,F,369.3933333,0,8.833333333,64.66666667,0,70.34666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,FF,850.3766667,0,74.5,70.22,21.68,69.85
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,G,117.9533333,0,55,64.32333333,0,72.18333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,GG,613.7666667,0,100,83.06,87.85,69.85
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,H,848.2566667,0,42.83333333,62.78,0,70.06333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,HH,776.2166667,0,100,85.15666667,87.92,69.97333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,I,623.6566667,0,58.16666667,64.77333333,7.11,69.84666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,II,855.3233333,0,100,76.13333333,68.31,69.97333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,J,643.4333333,0,8.833333333,62.99,100,68.01666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,JJ,993.0466667,0,100,77.15,100,69.12333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,K,1028.363333,100,100,63.97,0,70.66666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,KK,126.4233333,23.31333333,30.33333333,93.64,57.18333333,71.94
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,L,601.7633333,0,82.16666667,70.48,31.83,69.96666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,LL,128.5433333,100,40,67.05333333,0,70.74
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,M,600.3533333,0,61,93.33333333,90.28333333,69.76333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,MM,452.7333333,0,47.5,67.04,0,70.68
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,N,593.9933333,0,98.5,66.83333333,0,70.11333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,NN,64.98333333,0,2,79.89,40.37333333,72.96666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,O,596.1133333,0,86,67.64,0,71.65
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,OO,64.98333333,0,2.5,69.26333333,16.70333333,70.96333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,P,542.43,0,61,91.94,100,75.39666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,PP,65.68666667,0,11.16666667,113.76,100,73.24
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,Q,779.0433333,0,84.5,67.32666667,0,70.78333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,QQ,448.4966667,0,85.66666667,67.21333333,0,70.81
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,R,656.1466667,0,45,100.3566667,100,71.76666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,RR,63.57,0,14.5,67.26,0,70.39
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,S,880.04,100,100,67.32,0,71
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,SS,64.98,0,43.33333333,67.40666667,0,70.68
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,T,719.7133333,0,87,66.86,100,68.99666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,TT,584.8133333,0,48.5,67.55,0,69.68333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,U,152.56,0,2.333333333,66.59333333,0,68.42333333
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,UU,560.7966667,0,88,70.04,16.74,70.45666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,V,151.8533333,0,59.83333333,94.22666667,95.37666667,69.99666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,W,442.8466667,0,0.833333333,66.95333333,0,69.55
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,X,64.98333333,0,19.66666667,67.18666667,0,69.99666667
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,Y,139.85,0,46,67.04,0,70.66
1/31/25 12:00,1,0,3013,50.50666667,69.83666667,1.136666667,65.03666667,Z,167.39,0,48.5,74.13333333,27.06,71.47333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,A,475.3366667,0,4.5,93.54,100,69.84333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,AA,509.9433333,0,58.16666667,76.41,39.33666667,69.98
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,B,904.0566667,0,68.16666667,64.42,100,69.69
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,BB,595.4066667,0,60.16666667,71.46666667,16.00333333,70.06333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,C,605.2966667,0,38.16666667,68.43333333,27.66666667,69.98
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,CC,846.8466667,0,63.16666667,79.79666667,50.82333333,70.07
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,D,839.0766667,0,57.16666667,64.83,0,70.09
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,DD,947.8433333,0,100,78.53,50.39,69.91333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,E,355.97,0,49.66666667,66.42,15.26666667,69.96666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,EE,772.6833333,0,100,65.25333333,100,68.72666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,F,371.51,0,8.5,64.88,0,70.34666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,FF,841.1933333,0,75.5,71.6,20.42666667,69.95333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,G,129.9566667,0,56.16666667,64.54,0,72.18666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,GG,591.8733333,0,100,83.21666667,86.3,69.95666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,H,858.8533333,0,44,63.11333333,0,70.08333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,HH,767.7433333,0,100,85.27666667,87.56333333,69.98666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,I,646.9633333,0,58.83333333,65.07333333,8.223333333,69.84333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,II,839.0766667,0,100,76.04333333,68.12666667,69.98666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,J,644.8466667,0,9,63.3,100,68.05
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,JJ,998.6966667,0,100,77.55333333,100,69.13
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,K,1036.84,100,100,64.37666667,0,70.74
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,KK,125.7166667,22.96,29.83333333,94.16333333,57.54333333,71.94
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,L,596.1133333,0,82.5,70.55333333,31.06333333,70.01
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,LL,127.13,100,40,67.24333333,0,70.78333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,M,598.23,0,61.83333333,93.82333333,90.04333333,69.84333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,MM,449.2033333,0,47.5,67.23333333,0,70.71666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,N,596.82,0,98.5,67.04,0,70.21
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,NN,63.57,0,2.666666667,79.16333333,38.76333333,73.04
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,O,591.17,0,86,67.84666667,0,71.69
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,OO,64.27666667,0,2.166666667,69.55666667,16.86,70.96333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,P,541.73,0,61,92.11333333,100,74.87666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,PP,64.27666667,0,11,114.05,100,73.26333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,Q,788.2233333,1.193333333,85,67.54666667,0,71.03
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,QQ,447.79,0,85.83333333,67.38666667,0,70.81
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,R,652.62,0,45,100.6033333,100,71.93333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,RR,64.27666667,0,14.5,67.47333333,0,70.39
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,S,875.8033333,100,100,67.55666667,0,71.09333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,SS,64.98333333,0,43.5,67.60333333,0,70.68
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,T,709.12,0,86.5,67.08333333,100,69.01
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,TT,583.3966667,0,48.5,67.74666667,0,69.69666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,U,152.56,0,2.166666667,66.82333333,0,68.45666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,UU,566.4466667,0,88,70.16,16.42,70.48
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,V,150.44,0,60.16666667,94.43666667,94.03333333,70.05333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,W,447.0833333,0,0.666666667,67.16,0,69.56333333
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,X,65.69,0,19,67.38333333,0,70.07666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,Y,139.85,0,45.83333333,67.22666667,0,70.66666667
1/31/25 12:15,1,0,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333,Z,166.6833333,0,48.5,74.21,26.80333333,71.49
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,A,488.05,0,4.166666667,94.14333333,100,69.92333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,AA,504.2933333,0,57.5,76.10666667,37.60666667,70.06333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,B,896.2866667,0,68,65,100,69.71
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,BB,591.1666667,0,60.16666667,71.70333333,16.19666667,70.04666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,C,601.76,0,37.66666667,68.84666667,26.48,70.03333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,CC,841.9033333,0,63.16666667,81.51,51.19333333,70.03333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,D,815.06,0,57,65.36,0,70.15
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,DD,952.0833333,0,100,77.70666667,49.99,69.96
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,E,360.2133333,0,50,66.60333333,13.11666667,70.08666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,EE,788.2233333,0,100,65.86,100,68.85333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,F,375.75,0,9.666666667,65.40666667,0,70.32666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,FF,815.77,0,72,72.80333333,17.81333333,70.08
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,G,121.4833333,0,55.33333333,65.09666667,0,72.19666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,GG,607.4133333,0,100,83.37333333,83.61333333,70.08333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,H,836.2533333,0,42.66666667,63.92666667,0,70.10333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,HH,772.6866667,0,100,83.90666667,86.71333333,70.04
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,I,632.1333333,0,58.5,65.63666667,9.62,69.83333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,II,846.14,0,100,76.46,65.13666667,70.11666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,J,637.0766667,0,9,64.02,100,68.15
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,JJ,994.46,0,100,78.15333333,100,69.15
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,K,1053.79,100,100,65.01,0,70.85666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,KK,126.4233333,24.32666667,29.5,94.19333333,56.82333333,71.99
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,L,606.7033333,0,82.33333333,70.30333333,28.32666667,70.12333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,LL,127.8366667,100,40,67.58666667,0,70.81
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,M,607.4133333,0,63,94.28666667,88.63,69.95
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,MM,448.4966667,0,47.5,67.56666667,0,70.81
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,N,598.9366667,0,98.5,67.40666667,0,70.25666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,NN,63.57,0,3.833333333,79.47333333,38.98333333,73.01666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,O,601.76,0,86.16666667,68.17333333,0,71.77333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,OO,64.27666667,0,2,69.43666667,15.19333333,71.04333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,P,541.02,0,61.16666667,92.63666667,100,74.33
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,PP,64.98333333,0,11,114.6433333,100,73.32333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,Q,797.4066667,4.003333333,85.83333333,67.88666667,0,71.1
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,QQ,446.3766667,0,85.66666667,67.72666667,0,70.82333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,R,653.3233333,0,45,101.1,100,71.99
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,RR,64.27666667,0,14.5,67.77333333,0,70.40333333
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,S,878.63,100,100,67.9,0,71.17
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,SS,62.86333333,0,43.66666667,67.90333333,0,70.76
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,T,712.65,0,86.66666667,67.43,100,69.09
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,TT,584.1033333,0,48.5,68.06666667,0,69.75666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,U,151.8533333,0,2.5,67.19,0,68.47666667
1/31/25 12:30,1,0.01,3430,52.66666667,69.95333333,1.11,65.82666667,UU,555.8566667,0,87.5,70.26333333,15.48,70.51333333
