datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,D,846.8466667,0,45.5,65.5,0,70.38666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,DD,954.2,0,100,72.77666667,53.28333333,69.80333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,E,359.5033333,0,39,65.44333333,0,70.27333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,EE,1112.413333,0,77.66666667,66.02666667,100,69.71
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,F,373.63,0,0.833333333,65.57666667,0,70.54
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,FF,646.2633333,0,47.66666667,72.65666667,0,70.11666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,G,117.2433333,0,42.66666667,65.27,0,72.40666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,GG,752.9066667,0,67.66666667,80.58666667,60.37,70.11666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,H,848.9666667,0,15.16666667,64.49666667,0,70.23666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,HH,1182.336667,0,100,81.12666667,81.43333333,70.00333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,I,631.4266667,0,47,65.53333333,0.133333333,70.25666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,II,1155.493333,0,97.83333333,74.78,61.83,70.02
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,J,646.9666667,0,0.833333333,64.52333333,100,69.21
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,JJ,1202.813333,0,61.83333333,79.20666667,100,69.4
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,K,1709.23,100,100,65.1,0,70.66333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,KK,126.4233333,22.81,30.5,85.7,55.47333333,71.78333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,L,603.88,0,64.5,65.09666667,0,70.66
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,LL,127.13,100,40,60.10666667,0,70.67
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,M,608.12,0,38.33333333,88.32,68.11333333,70.39
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,MM,444.26,0,47.5,60.26,0,70.32666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,N,606.7066667,0,98.5,59.87333333,10.36333333,69.66666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,NN,64.98333333,0,4.5,77.77333333,47.95,72.77
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,O,598.9366667,0,86.33333333,60.60333333,0,71.73
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,OO,64.98333333,0,3,64.75333333,21.52,70.82333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,P,541.7266667,0,61.33333333,84.24333333,100,74.41
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,PP,64.27666667,0,12,105.56,89,73.70666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,Q,846.14,8.326666667,87.16666667,59.65333333,0,70.80333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,QQ,448.4933333,0,86.16666667,60.43333333,0,70.67
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,R,654.7333333,0,45,93.11,100,72.03333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,RR,62.15666667,0,13.83333333,60.65666667,0,70.68
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,S,877.2166667,100,100,59.31333333,0,70.58333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,SS,63.56666667,0,43.66666667,60.7,0,71.48333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,T,711.2333333,0,86.83333333,59.90666667,100,69.22333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,TT,577.0433333,0,48.5,59.77333333,0,69.09666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,U,152.56,0,3.833333333,59.73666667,8.883333333,67.63333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,UU,508.53,0,86,59.76666667,6.326666667,70.54
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,V,150.44,0,59.33333333,88.08666667,100,69.59333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,W,449.2033333,0,3.666666667,59.54333333,0,69.23
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,X,66.39333333,0,20,60.54666667,0,70.26333333
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,Y,139.85,0,46,60.08333333,0,70.51666667
1/31/25 14:45,1,0.03,3223.333333,59.39333333,69.06,1.153333333,58.35,Z,167.39,0,48.5,69.64666667,32.62,71.34333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,A,470.39,0,1,72.80666667,35.89333333,70.85
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,AA,477.45,0,57.66666667,69.25,34.67666667,69.60333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,B,892.0466667,0,52.83333333,65.28333333,100,69.82
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,BB,728.8933333,0,66.33333333,69.17666667,35.45666667,69.73333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,C,600.35,0,20.83333333,65.06,5.726666667,70.21333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,CC,975.3933333,0,75.5,82.14333333,68.71,69.73333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,D,827.7766667,0,44.66666667,65.55333333,0,70.38666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,DD,952.79,0,100,72.90333333,58.02,69.67
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,E,357.3866667,0,38.5,65.47,0.736666667,69.99333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,EE,1103.233333,0,74.83333333,66.1,100,69.70333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,F,378.5733333,0,0.166666667,65.6,0,70.6
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,FF,634.9566667,0,46.83333333,77.64333333,0,70.06333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,G,117.95,0,42.16666667,65.29333333,0,72.50666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,GG,745.1366667,0,66.16666667,81,60.78,70.05
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,H,854.6133333,0,13.5,64.52333333,0,70.25
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,HH,1198.58,0,100,81.56,81.18,70.01
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,I,644.1366667,0,46.33333333,65.56333333,0,70.25
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,II,1161.146667,0,96.5,75.16333333,62.14333333,70
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,J,635.6666667,0,1.333333333,64.57666667,100,69.15
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,JJ,1195.046667,0,60.33333333,79.31666667,100,69.40666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,K,1743.133333,100,100,65.18,0,70.57
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,KK,125.01,9.826666667,30.5,91.69333333,64.45,71.46
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,L,598.2333333,0,63.5,65.14666667,0,70.63666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,LL,126.4233333,100,40,60.15333333,0,70.59666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,M,606,0,37.16666667,87.26666667,65.40333333,70.38333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,MM,449.2,0,47.83333333,60.32,0,70.05333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,N,592.58,0,98.66666667,60.92,15.75666667,69.56333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,NN,64.98333333,0,3.833333333,78.94333333,49.32333333,72.78333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,O,594.7,0,86.33333333,60.69,0,71.65
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,OO,64.27666667,0,2.833333333,65.58666667,23.76666667,70.78333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,P,540.3133333,0,61.5,84.32666667,100,74.28
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,PP,63.57,0,12,103.2266667,78.32333333,74.29333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,Q,791.7533333,1.726666667,85.16666667,59.78,0,70.66
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,QQ,441.4366667,0,86.5,60.44,0,70.52666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,R,651.2033333,0,45,93.32666667,100,71.78666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,RR,63.57,0,14,60.65,0,70.62666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,S,876.51,100,100,59.40333333,0,70.58
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,SS,64.27666667,0,43.5,60.72666667,0,71.21666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,T,728.8933333,0,87,60.02,100,69.28666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,TT,579.16,0,48.5,59.86,0,68.87333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,U,153.2666667,0,2.333333333,60.89666667,13.95333333,67.52333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,UU,526.8966667,0,86.33333333,60.54666667,9.74,70.38
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,V,151.8533333,0,60,88.19,100,69.63
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,W,442.14,0,3.666666667,59.62333333,0,69.08666667
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,X,64.27666667,0,20,60.57333333,0,70.38
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,Y,138.4366667,0,46,60.14333333,0,70.36333333
1/31/25 15:00,1,-0.02,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667,Z,165.9766667,0,48.5,70.24,33.56333333,71.35
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,A,489.46,0,1.166666667,72.24666667,34.30666667,70.65
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,AA,504.2933333,0,58.66666667,70.17,37.53666667,69.60333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,B,916.06,0,52.16666667,65.40333333,100,69.82666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,BB,736.6633333,0,66.5,69.22666667,35.38,69.8
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,C,608.8266667,0,20.5,65.17333333,6.41,70.12333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,CC,973.2733333,0,75.66666667,80.94666667,69.12333333,69.82
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,D,828.4833333,0,44.5,65.65666667,0,70.40333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,DD,949.2566667,0,100,73.09666667,62.27,69.60333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,E,364.45,0,38.33333333,65.59,2.323333333,69.92
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,EE,1107.466667,0,74.16666667,66.21666667,100,69.67
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,F,382.8133333,0,1.833333333,65.72666667,0,70.66333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,FF,644.14,0,46.66666667,75.06333333,0.286666667,69.98666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,G,108.77,0,41.83333333,65.40333333,0,72.52
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,GG,767.0333333,0,66.16666667,81.65,62.06666667,69.99333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,H,860.2666667,0,12.5,64.64666667,0,70.26333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,HH,1228.243333,0,100,80.87666667,80.86666667,70.00666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,I,637.0766667,0,46.16666667,65.69333333,0,70.23666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,II,1157.616667,0,95.66666667,74.64666667,62.06,70
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,J,637.0766667,0,1.166666667,64.71333333,100,69.12333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,JJ,1204.933333,0,59.5,79.36333333,100,69.42
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,K,1828.596667,100,99.83333333,65.30666667,0,70.57
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,KK,124.3066667,2.38,30.5,95.24,70.6,71.37666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,L,605.2933333,0,63.33333333,65.27666667,0,70.68
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,LL,126.4233333,100,40,60.25,0,70.66333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,M,606,0,36.66666667,85.58333333,61.56666667,70.41666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,MM,447.08,0,48,60.46,0,70.07666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,N,599.6433333,0,98.5,62.45666667,20.96333333,69.48666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,NN,63.57,0,4,79.64,50.22666667,72.81
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,O,599.6433333,0,86.16666667,60.83666667,0,71.65
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,OO,63.57,0,3,66.83666667,26.63,70.73333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,P,541.02,0,61.5,84.51666667,100,74.27
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,PP,65.68666667,0,12,96.13,67.63333333,74.6
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,Q,769.1533333,0,84.5,59.94333333,0,70.50666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,QQ,445.67,0,86.5,60.58333333,0,70.46
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,R,649.79,0,45,93.54666667,100,71.63666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,RR,64.27666667,0,14.5,60.71,0,70.54
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,S,871.5666667,100,100,59.56333333,0,70.45333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,SS,64.27666667,0,43.66666667,60.82,0,71.4
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,T,704.88,0,86.83333333,60.17,100,69.38
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,TT,584.8133333,0,48.66666667,59.97666667,0,68.84
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,U,150.44,0,2,61.60666667,16.63,67.58333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,UU,550.91,0,87.16666667,61.85,13.52666667,70.25
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,V,150.44,0,59.83333333,88.42333333,100,69.65666667
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,W,444.9633333,0,3.333333333,59.74333333,0,68.96
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,X,62.86333333,0,20,60.66666667,0,70.54333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,Y,138.4366667,0,46,60.21666667,0,70.21333333
1/31/25 15:15,1,-0.033333333,2963.333333,60.28666667,68.91,1.133333333,58.79333333,Z,165.27,0,49,70.72333333,33.98666667,71.37
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,A,478.16,0,0.5,70.52666667,28.96,70.68
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,AA,500.7633333,0,58.66666667,70.28,38.01333333,69.71
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,B,901.9366667,0,52,65.32666667,100,69.88333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,BB,728.19,0,66,69.19666667,34.59,69.89333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,C,613.0633333,0,20.16666667,65.11333333,3.01,70.23
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,CC,973.2733333,0,74.83333333,81.06666667,68.36,69.89333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,D,819.3033333,0,44.5,65.59333333,0,70.51333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,DD,942.1933333,0,100,74.26333333,62.50666667,69.70333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,E,360.9166667,0,38,65.52666667,1.063333333,69.98666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,EE,1101.816667,0,73.5,66.12333333,100,69.66666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,F,372.2166667,0,2.666666667,65.65333333,0,70.71
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,FF,645.5533333,0,46.83333333,72.64333333,0.483333333,69.98
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,G,126.4266667,0,41.83333333,65.34333333,0,72.53666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,GG,775.51,0,65.5,81.58666667,62.02,69.98
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,H,859.56,0,11.33333333,64.59333333,0,70.24333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,HH,1248.016667,0,100,80.78333333,80.57333333,70.01666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,I,639.1933333,0,46,65.57666667,0,70.22333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,II,1149.846667,0,95.16666667,74.95,61.95,69.98666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,J,625.7733333,0,1,64.68333333,100,69.02666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,JJ,1197.873333,0,58.66666667,79.27666667,100,69.52
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,K,1796.106667,100,100,65.19,0,70.64666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,KK,125.7166667,0.933333333,30.66666667,96.13333333,73.23666667,71.44666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,L,589.7566667,0,63,65.18666667,0,70.70333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,LL,127.13,100,40.16666667,60.22,0,70.49666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,M,593.2866667,0,36,83.21666667,57.23666667,70.46666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,MM,449.2,0,47.66666667,60.46,0,70.23666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,N,603.1733333,0,98.66666667,62.71666667,21.75666667,69.61
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,NN,65.68666667,0,2.833333333,80.23,51.28,72.82666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,O,596.1133333,0,86.33333333,60.81333333,0,71.74
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,OO,66.39333333,0,2.5,66.96666667,27.12333333,70.79
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,P,542.4333333,0,61.5,84.50333333,100,74.79333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,PP,65.69,0,11,96.22333333,68.76666667,74.35
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,Q,767.0366667,0,84.66666667,59.90666667,0,70.69333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,QQ,446.3766667,0,86.5,60.56333333,0,70.39666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,R,652.6133333,0,45,93.29666667,100,71.7
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,RR,63.57,0,14.5,60.68333333,0,70.52
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,S,875.8066667,100,100,59.51666667,0,70.35333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,SS,65.68666667,0,43.83333333,60.81333333,0,71.57666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,T,709.8266667,0,86.66666667,60.14333333,100,69.41333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,TT,584.81,0,48.5,59.95333333,0,68.86
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,U,151.8533333,0,2.666666667,60.21333333,3.24,68.45
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,UU,569.98,0,87.83333333,63.14,18.07333333,70.12
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,V,152.56,0,60,88.20333333,100,69.53666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,W,444.9666667,0,3.333333333,59.72333333,0,68.84333333
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,X,64.98333333,0,19.83333333,60.64,0,70.52666667
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,Y,138.4366667,0,46.16666667,60.49333333,8.14,69.62
1/31/25 15:30,1,0.006666667,3325.666667,60.42,68.89,1.073333333,58.78333333,Z,168.0966667,0,49,70.93333333,34.58333333,71.37666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,A,480.9866667,0,1.5,69.03,24.72666667,70.62666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,AA,504.9966667,0,58.5,70.35333333,37.91666667,69.81
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,B,900.5233333,0,53,65.09,98.90333333,70.04
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,BB,727.4833333,0,66.16666667,69.28333333,34.9,69.91
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,C,613.06,0,21,64.84666667,1.016666667,70.23333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,CC,978.92,0,75.33333333,80.09,68.97333333,69.92
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,D,832.72,0,45.33333333,65.34666667,0,70.54
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,DD,942.9,0,100,73.08666667,61.47666667,69.83333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,E,355.97,0,38.66666667,65.23666667,1.37,69.96333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,EE,1090.516667,0,76.66666667,65.84666667,100,69.57333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,F,377.1633333,0,4.333333333,65.39,0,70.81
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,FF,630.7233333,0,48.16666667,82.35666667,0.243333333,69.99333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,G,109.4766667,0,42.83333333,65.07,0,72.59666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,GG,762.09,0,67.83333333,80.87333333,61.77333333,69.99333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,H,846.8433333,0,12.66666667,64.31,0,70.22333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,HH,1191.516667,0,100,81.11,81.27,69.98
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,I,644.8466667,0,47.16666667,65.22666667,0,70.25
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,II,1151.256667,0,97,74.59666667,61.95666667,69.98666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,J,651.91,0,2.166666667,64.42,100,69.01666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,JJ,1203.523333,0,61.33333333,79.08,100,69.68333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,K,1746.666667,100,100,64.93333333,0,70.63333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,KK,126.4233333,0,31,97.38,76.07666667,71.50333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,L,599.6433333,0,64,64.91666667,0,70.60666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,LL,127.8366667,100,40.5,60.32333333,0,70.26333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,M,591.8733333,0,37.16666667,81.93666667,55.21,70.4
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,MM,448.4933333,0,47.83333333,60.54666667,0,70.37666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,N,600.3466667,0,98.66666667,63.19333333,22.85333333,69.66666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,NN,64.98333333,0,2.5,79.92666667,50.42,72.89666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,O,599.6433333,0,86.33333333,60.89333333,0,71.87666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,OO,64.98333333,0,2.5,67.61,28.54333333,70.79
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,P,521.9533333,0,61.83333333,84.53666667,100,75.46
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,PP,64.98333333,0,10.5,105.18,86.95,73.50666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,Q,771.2733333,0,84.66666667,60.00666667,0,70.57666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,QQ,453.44,0,86.5,60.68,0,70.39
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,R,646.26,0,45,93.34,100,71.54666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,RR,64.27666667,0,14.5,60.76666667,0,70.53333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,S,876.5133333,100,100,59.66333333,0,70.2
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,SS,63.57,0,43.66666667,60.90666667,0,71.72666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,T,720.42,0,86.83333333,60.25,100,69.39666667
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,TT,593.29,0,48.5,60.05666667,0,68.8
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,U,152.56,0,3.5,60.07666667,0,69.33333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,UU,584.81,0,88.33333333,64.13,20.93,70.12
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,V,151.1466667,0,59.66666667,88.51666667,100,69.58
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,W,454.85,0,3.5,59.83333333,0,68.74
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,X,64.27666667,0,19.5,60.73333333,0,70.55
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,Y,140.5533333,0,46.5,61.51333333,11.33333333,69.60333333
1/31/25 15:45,1,-0.003333333,3046,60.65666667,68.92333333,1.106666667,58.89666667,Z,169.51,0,49,71.57333333,35.61666667,71.37333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,A,478.8633333,0,2.333333333,69.42333333,27.59333333,70.28666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,AA,500.76,0,59.16666667,70.65,38.39666667,69.84333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,B,903.35,0,54,64.85333333,96.92333333,70.10666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,BB,726.07,0,66.5,69.44666667,34.86333333,69.95333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,C,604.5866667,0,22.33333333,64.58333333,1.923333333,70.11666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,CC,971.1533333,0,76,79.96,68.91333333,69.96
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,D,841.9,0,46.16666667,65.09,0,70.53333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,DD,940.7833333,0,100,76.94,63.32333333,69.8
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,E,355.2633333,0,39.5,64.97,5.833333333,69.79
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,EE,1115.24,0,81,65.55333333,100,69.55666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,F,375.04,0,5.833333333,65.09333333,0,70.81
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,FF,633.5433333,0,50,103.1066667,0.26,69.99333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,G,106.6533333,0,43.66666667,64.78333333,0,72.64666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,GG,773.39,0,70.83333333,80.21666667,61.68,69.98666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,H,860.2666667,0,13.83333333,64.09666667,0,70.19
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,HH,1144.193333,0,100,81.19,81.25333333,69.98
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,I,642.73,0,48.5,64.82333333,0,70.25
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,II,1146.313333,0,99.5,74.18666667,61.98,69.99333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,J,648.38,0,3.333333333,64.17333333,100,68.98333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,JJ,1190.813333,0,63.5,78.82333333,100,69.73333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,K,1654.14,100,100,64.63666667,0,70.59333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,KK,125.01,0,31,99.17,79.49,71.51666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,L,605.9966667,0,65.5,64.64666667,0,70.52666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,LL,127.8366667,100,40.5,60.51333333,0,70.22333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,M,596.82,0,39.33333333,81.02,54.28666667,70.3
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,MM,447.7866667,0,48,60.73333333,0,70.38666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,N,603.88,0,98.83333333,64.16666667,25.5,69.67
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,NN,62.86333333,0,4,80.54,50.77,72.91666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,O,598.23,0,86.33333333,61.10666667,0,71.8
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,OO,64.27666667,0,2.5,68.32333333,29.55333333,70.81
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,P,531.1333333,0,61.66666667,84.80666667,100,75.62333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,PP,64.98333333,0,10.5,109.16,96.73666667,73.22
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,Q,783.28,0,85,60.24,0,70.45333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,QQ,449.2033333,0,86.5,60.86666667,0,70.40333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,R,653.32,0,45,93.65333333,100,71.27666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,RR,63.57,0,14.5,60.92333333,0,70.41666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,S,875.1,100,100,59.86333333,0,70.10333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,SS,64.98333333,0,43.83333333,61.07333333,0,71.84333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,T,734.5466667,0,87.16666667,60.47,100,69.37333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,TT,578.4533333,0,48.66666667,60.26,0,68.74
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,U,150.44,0,4.5,60.30666667,0,69.85333333
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,UU,596.11,0,88.66666667,64.97666667,23.51,70.12
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,V,153.2666667,0,60.66666667,88.59666667,100,69.55
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,W,442.8466667,0,3.333333333,60.05666667,0,68.66666667
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,X,64.27666667,0,19.5,60.88,0,70.49
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,Y,137.73,0,46.5,62.03,13.54333333,69.64
1/31/25 16:00,1,0.023333333,2709,61.16333333,68.91666667,1.186666667,59.19333333,Z,166.6833333,0,49,71.45666667,34.73,71.44333333
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,A,480.2766667,0,2.166666667,70.31,31.11333333,70.06666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,AA,505,0,59.33333333,70.94666667,39.39333333,69.84666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,B,892.7566667,0,54.33333333,64.62,94.08,70.18666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,BB,729.6,0,66.5,69.36666667,35.65333333,69.93666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,C,599.6433333,0,22.5,64.30333333,1.123333333,70.11
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,CC,971.1533333,0,76,82.92333333,69.35666667,69.94
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,D,835.5433333,0,46.5,64.83,0,70.54
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,DD,940.0766667,0,100,74.62666667,62.2,69.90666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,E,358.09,0,39.83333333,64.89666667,9.303333333,69.71
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,EE,1104.643333,0,81,65.31333333,100,69.48666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,F,374.3366667,0,4,64.84333333,0,70.81666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,FF,648.3766667,0,50.16666667,81.05666667,0.32,69.98666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,G,125.72,0,44,64.53333333,0,72.66
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,GG,765.62,0,71.16666667,80.15666667,61.79,69.98666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,H,848.2566667,0,13.5,63.86,0,70.12
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,HH,1144.9,0,100,81.53333333,81.32666667,69.98
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,I,632.84,0,48.5,64.50666667,0,70.2
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,II,1151.966667,0,99.5,74.52,62.12,69.98
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,J,638.4866667,0,3.5,63.92333333,100,68.88
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,JJ,1183.04,0,63.83333333,78.61666667,100,69.83666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,K,1650.606667,100,100,64.37333333,0,70.57666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,KK,125.01,0,31,99.79,81.70666667,71.58333333
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,L,596.8166667,0,65.5,64.38,0,70.46
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,LL,127.13,100,40.5,60.45666667,0,70.14666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,M,588.3433333,0,39.33333333,80.85333333,54.54666667,70.18666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,MM,449.9066667,0,48,60.67666667,0,70.38666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,N,600.3466667,0,98.66666667,64.48333333,26.74333333,69.72333333
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,NN,64.27666667,0,3.333333333,80.26,50.75333333,72.93
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,O,594.7,0,86.33333333,61.03666667,0,71.86666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,OO,62.86333333,0,3,68.78,30.72,70.83
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,P,550.91,0,62,84.80666667,100,75.44666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,PP,64.27666667,0,10.66666667,109.5066667,100,73.06333333
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,Q,771.98,0,84.66666667,60.14,0,70.32
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,QQ,448.4933333,0,86.5,60.8,0,70.46666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,R,644.14,0,45,93.73333333,100,71.05
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,RR,64.98333333,0,14.5,60.89666667,0,70.38
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,S,877.9233333,99.82666667,100,59.76666667,0,70.01
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,SS,63.57,0,43.33333333,61.02666667,0,71.92666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,T,705.5866667,0,86.83333333,60.40666667,100,69.3
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,TT,582.69,0,48.5,60.17333333,0,68.75666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,U,152.56,0,3.333333333,60.24333333,0,70.15333333
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,UU,595.4066667,0,89.16666667,65.17333333,24.34333333,70.20333333
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,V,149.7333333,0,59.83333333,88.58,100,69.65666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,W,447.79,0,3.166666667,59.97,0,68.61
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,X,64.98333333,0,19.5,60.86666667,0,70.39666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,Y,139.85,0,46.5,62.51,14.88333333,69.68666667
1/31/25 16:15,1,0.02,2748,61.29666667,68.89,1.173333333,59.03666667,Z,166.6833333,0,49,70.85,33.98,71.48333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,A,482.4,0,2.333333333,71.63333333,35.99333333,69.82666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,AA,507.8233333,0,59.33333333,71.06,39.77666667,69.86666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,B,904.0566667,0,54.66666667,64.47,94.08,70.13333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,BB,733.13,0,66.33333333,69.38666667,35.22666667,69.96333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,C,617.3,0,22.5,64.13,1.473333333,70.06
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,CC,979.6266667,0,75.83333333,81.11,68.91333333,69.97333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,D,850.3766667,0,46.83333333,64.7,0,70.54
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,DD,940.78,0,100,75.57333333,63.03,69.90666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,E,371.51,0,40,65.23333333,11.51333333,69.70333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,EE,1129.36,0,83.83333333,65.18,100,69.40333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,F,380.6933333,0,5.5,64.71333333,0,70.82333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,FF,682.9866667,0,51.5,94.45333333,1.696666667,69.93
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,G,122.1866667,0,44.16666667,64.37,0,72.66
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,GG,791.7566667,0,72.83333333,79.95333333,62.92,69.93
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,H,837.6633333,0,13.66666667,63.7,0,70.10333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,HH,1145.61,0,100,81.63333333,81.86666667,69.96
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,I,652.6166667,0,48.66666667,64.34666667,0,70.11666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,II,1154.083333,0,99.5,74.24,62,69.98666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,J,644.1366667,0,4.166666667,63.75666667,100,68.84333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,JJ,1219.766667,0,65.33333333,78.45333333,100,69.84333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,K,1639.306667,100,100,64.22,0,70.54
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,KK,126.4233333,1.156666667,31,98.62333333,78.45666667,71.84
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,L,612.3566667,0,66.33333333,64.22,0,70.38
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,LL,124.31,88.80333333,37.83333333,60.50666667,0,69.67666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,M,604.5866667,0,40.16666667,81.05333333,55.25666667,70.1
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,MM,453.44,0,48,60.69666667,0,70.38333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,N,601.76,0,99,64.79666667,27.65666667,69.77666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,NN,64.27666667,0,2.666666667,80.41666667,50.89333333,72.94333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,O,595.4033333,0,86.33333333,61.09333333,0,71.83333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,OO,63.57,0,3,69.32666667,31.74333333,70.82666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,P,538.9,0,62,84.77,100,75.58
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,PP,65.69,0,10.5,109.3233333,99.45666667,73.59
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,Q,776.2133333,0,85.16666667,60.18333333,0,70.35
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,QQ,452.7333333,0,86.5,60.77,0,70.48666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,R,653.3233333,0,45,93.57333333,100,71.09333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,RR,64.98333333,0,14.5,60.89333333,0,70.2
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,S,875.0966667,98.28333333,100,59.82666667,0,69.93333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,SS,64.27666667,0,43.83333333,61.04333333,0,72.12333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,T,720.42,0,86.83333333,60.43333333,100,69.29
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,TT,584.1033333,0,48.66666667,60.21,0,68.85333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,U,153.2666667,0,2.833333333,60.25333333,0,69.30666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,UU,619.42,0,89,65.46333333,25.33333333,70.25
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,V,150.44,0,60.33333333,88.63,100,69.67333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,W,452.0266667,0,3.5,60.00333333,0,68.60333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,X,65.68666667,0,19,60.85666667,0,70.36666667
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,Y,137.73,0,46.5,62.03,11.77,69.96333333
1/31/25 16:30,1,0.053333333,2777.666667,61.15333333,68.92333333,1.19,59.13333333,Z,165.27,0,49,70.7,33.61333333,71.49666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,A,488.05,0,2.333333333,74.72333333,43.80666667,69.55333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,AA,507.8233333,0,59.5,71.15666667,40.20333333,69.89666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,B,909.7066667,0,54.83333333,64.15333333,91.02333333,70.21
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,BB,728.19,0,66.33333333,69.32333333,35.46,69.96
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,C,609.53,0,23,63.79333333,2.46,69.98666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,CC,977.51,0,75.83333333,80.95,69.15,69.96
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,D,840.4866667,0,47,64.43333333,0,70.54666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,DD,945.02,0,100,73.24333333,62.63333333,69.95
