datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,E,362.33,0,40.16666667,65.44333333,13.37666667,69.70333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,EE,1097.583333,0,83.16666667,64.89,100,69.28666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,F,379.9866667,0,5,64.41,0,70.81
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,FF,672.3866667,0,52.5,84.81,3.716666667,69.86333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,G,139.8466667,0,44.5,64.05333333,0,72.66
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,GG,798.11,0,74.16666667,80.27666667,65,69.86333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,H,876.51,0,14,63.36,0.056666667,70
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,HH,1141.366667,0,100,81.29666667,83.74333333,69.89333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,I,638.49,0,49.16666667,64.00333333,0.006666667,70.04
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,II,1142.783333,0,100,74.85333333,62.35333333,69.97333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,J,643.4333333,0,4.166666667,63.42666667,100,68.73333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,JJ,1199.993333,0,65,78.12666667,100,69.94
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,K,1609.643333,100,100,63.85333333,0,70.44666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,KK,126.4233333,12.29,31,95.83,71.43,72.18666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,L,603.1733333,0,66.16666667,63.88333333,0,70.25
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,LL,122.8966667,95.97333333,39,60.38,0,69.95
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,M,601.0533333,0,39.83333333,81.79,57.21,69.98
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,MM,445.67,0,48,60.58333333,0,70.38666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,N,590.4633333,0,98.83333333,64.58,27.47333333,69.84666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,NN,63.57,0,4,80.45666667,51.11,72.93666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,O,588.3433333,0,86.5,60.94,0,71.89
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,OO,65.69,0,3,68.96,31.22666667,70.92
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,P,536.7833333,0,62,84.66666667,100,74.38
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,PP,65.69,0,10.5,108.7266667,92.22666667,74.14333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,Q,770.5666667,0,85.16666667,60.01666667,0,70.12333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,QQ,449.9066667,0,86.5,60.63666667,0,70.43666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,R,644.8466667,0,45,93.56333333,100,70.97666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,RR,64.98333333,0,14.5,60.78666667,0,70.1
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,S,866.62,93.52,100,59.66,0,69.82666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,SS,64.98333333,0,43.66666667,60.94333333,0,72.09
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,T,736.6666667,0,87.33333333,60.27333333,100,69.15666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,TT,581.28,0,48.66666667,60.05,0,68.79333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,U,152.56,0,2.333333333,60.11,0,68.57
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,UU,618.0066667,0,89.5,65.64,26.66,70.26333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,V,151.8533333,0,59.66666667,88.36333333,100,69.68666667
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,W,454.15,0,3.333333333,59.85333333,0,68.6
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,X,62.86333333,0,19,60.73,0,70.34333333
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,Y,139.85,0,46.5,60.31333333,4.093333333,70.25
1/31/25 16:45,1,0.03,2420.333333,60.88,68.89333333,1.19,58.94,Z,167.39,0,49,70.21,33.07,71.53
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,A,475.3366667,0,2.5,78.41,53.58666667,69.31
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,AA,505.7066667,0,59.66666667,70.73666667,39.06333333,69.96
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,B,899.1133333,0,55,63.88,90.08,70.17666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,BB,738.7833333,0,67.16666667,69.26666667,35.57333333,69.96666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,C,596.1133333,0,22.33333333,63.56,4.836666667,69.88666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,CC,973.9766667,0,76.83333333,81.38333333,69.24,69.96666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,D,828.48,0,47.16666667,64.20666667,0,70.53333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,DD,940.0766667,0,100,76.45666667,63.90666667,69.90666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,E,356.6766667,0,39.83333333,66.09333333,17.84666667,69.61333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,EE,1099.7,0,84,64.69,100,69.15666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,F,365.86,0,5.666666667,64.15,0,70.79666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,FF,707,0,54,73.26333333,5.75,69.82
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,G,118.6533333,0,44.66666667,63.78333333,0,72.65333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,GG,791.05,0,75.16666667,80.36666667,67.05666667,69.82
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,H,853.91,0,13.33333333,63.10333333,1.49,69.92333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,HH,1132.893333,0,100,81.28,86.85,69.79
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,I,634.2533333,0,49.33333333,63.76333333,0.006666667,70.01
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,II,1135.013333,0,100,74.63666667,63.36,69.94333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,J,639.1966667,0,4,63.14666667,100,68.61
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,JJ,1180.216667,0,64.5,77.92,100,69.98
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,K,1627.3,100,100,63.59666667,0,70.34
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,KK,125.7166667,13.12666667,30.5,95.12,70.28666667,72.15666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,L,601.7633333,0,66,63.60666667,0,70.15
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,LL,127.8366667,100,40.5,60.33333333,0,70.34333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,M,608.1166667,0,40,82.59666667,59.89,69.87
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,MM,449.2,0,48.5,60.57666667,0,70.39666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,N,599.6433333,0,97.83333333,65.02333333,29.61666667,69.79
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,NN,63.57,0,3.166666667,80.73666667,51.64,72.93
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,O,598.9366667,0,86.66666667,60.92666667,0,71.83666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,OO,65.68666667,0,2.666666667,68.94666667,31.47,70.92333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,P,545.26,0,62.33333333,84.82666667,100,74.79
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,PP,62.86333333,0,11.5,109.2033333,98.64666667,73.7
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,Q,779.0433333,0,85.83333333,60.05333333,0,69.93666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,QQ,447.0833333,0,87.16666667,60.66333333,0,70.39666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,R,653.32,0,45.33333333,93.46333333,100,70.95
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,RR,64.27666667,0,14.83333333,60.72,0.076666667,70.07
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,S,866.6233333,87.40666667,100,59.67333333,0,69.69
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,SS,67.09666667,0,44,60.83666667,0,72.07
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,T,719.0033333,0,87.5,60.27666667,100,69.14333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,TT,584.81,0,48.83333333,60.08666667,0,68.74
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,U,148.32,0,3.666666667,60.07666667,0,68.14
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,UU,625.07,0,90.16666667,65.93,27.44333333,70.30333333
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,V,149.7333333,0,60.5,88.30666667,98.47666667,69.95666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,W,453.44,0,3.833333333,59.87333333,0.16,68.53666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,X,62.86,0,19.5,60.67666667,0,70.27666667
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,Y,139.8433333,0,46.33333333,60.30666667,5.39,70.11
1/31/25 17:00,1,0.01,2774,60.67,68.82666667,1.183333333,58.83666667,Z,168.8033333,0,48.83333333,69.59,31.70333333,71.56666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,A,468.9766667,0,2.166666667,80.74333333,58.62,69.3
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,AA,502.88,0,58.83333333,70.41333333,38.01333333,70.01666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,B,896.9933333,0,54.83333333,63.85333333,88.97333333,70.17
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,BB,740.1966667,0,66.5,69.23,35.75333333,69.97333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,C,605.29,0,22.5,63.49666667,5.623333333,69.89333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,CC,976.0966667,0,76.16666667,81.75,69.25666667,69.97333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,D,849.6733333,0,47.16666667,64.12333333,0,70.54
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,DD,948.5533333,0,100,74.37333333,61.96,70.01666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,E,360.9166667,0,39.83333333,66.28333333,17.66,69.73333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,EE,1108.88,0,83,64.66333333,100,69.13666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,F,372.2166667,0,4.333333333,64.1,0,70.70666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,FF,711.9466667,0,54.33333333,83.46666667,7.246666667,69.82
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,G,125.7233333,0,44.5,63.74333333,0,72.63666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,GG,820.0066667,0,75.83333333,80.78666667,68.41666667,69.82
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,H,846.8433333,0,13,63.06666667,4.26,69.83333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,HH,1156.906667,0,100,83.18,88.29,69.8
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,I,634.96,0,49,63.73,0.423333333,69.96666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,II,1173.86,0,100,74.52333333,66.1,69.84333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,J,632.1333333,0,3.833333333,63.11333333,100,68.55333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,JJ,1202.816667,0,64.33333333,77.82666667,100,69.98
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,K,1627.3,100,100,63.58666667,0,70.27
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,KK,125.72,9.656666667,29.66666667,95.76666667,72.09333333,72.02666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,L,606,0,65.83333333,63.57333333,0,70.11666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,LL,129.25,100,39.33333333,60.33666667,0,70.89333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,M,589.7566667,0,39.66666667,83.55666667,61.72,69.84
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,MM,446.3766667,0,48,60.59666667,0,70.42333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,N,594.7,0,96.66666667,65.41666667,30.81666667,69.81666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,NN,66.39333333,0,2,80.85,51.83333333,72.93666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,O,593.9933333,0,86.16666667,60.95,0,71.85
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,OO,64.98333333,0,1.5,69.11,31.84666667,70.92666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,P,543.8433333,0,62.16666667,84.67333333,100,74.10333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,PP,64.98333333,0,10.5,109.4833333,100,73.43
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,Q,780.4566667,0,85.16666667,60.06,0,69.82666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,QQ,451.32,0,86.33333333,60.67,0,70.39666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,R,649.0866667,0,45,93.43,100,70.92
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,RR,65.68666667,0,15,60.71,0.46,69.97666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,S,877.92,82.16333333,99.66666667,59.68,0,69.61666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,SS,64.27333333,0,43.33333333,60.85333333,0,72.06333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,T,719.0033333,0,86.83333333,60.26,100,69.03333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,TT,582.6933333,0,48.5,60.08666667,0,68.78
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,U,150.44,0,3.166666667,60.08333333,0.73,67.98333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,UU,626.4833333,0,90,66.13,28.46,70.31
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,V,151.1466667,0,60,88.58666667,100,69.64333333
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,W,447.0866667,0,3.166666667,59.84666667,0.806666667,68.47
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,X,64.27666667,0,18.5,60.70666667,0,70.27
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,Y,139.1433333,0,44.66666667,60.47,8.003333333,69.95666667
1/31/25 17:15,1,-0.02,2872,60.57,68.81,1.153333333,58.97333333,Z,168.8033333,0,48,69.68,32.20666667,71.53
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,A,481.6933333,0,1.833333333,81.66666667,60.55666667,69.44666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,AA,500.0566667,0,58.5,70.2,37.62666667,70.01666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,B,907.5866667,0,54,64.12,86.34333333,70.21666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,BB,728.8933333,0,66.16666667,69.24,35.35666667,69.99333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,C,606.0033333,0,21.66666667,63.77,4.25,69.97333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,CC,973.9766667,0,75.33333333,79.91333333,69.02333333,69.99333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,D,834.1333333,0,47,64.35,0,70.54666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,DD,947.8433333,0,100,73.20333333,59.35666667,70.11666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,E,358.7966667,0,39.16666667,65.75,15.13666667,69.92
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,EE,1104.643333,0,80.83333333,64.90333333,100,69.13666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,F,379.28,0,3.833333333,64.37,0,70.68
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,FF,735.9566667,0,54.33333333,74.16333333,8.443333333,69.82666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,G,115.1266667,0,43.66666667,64.02333333,0,72.54333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,GG,809.4133333,0,74.5,81.56666667,69.47,69.82666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,H,850.3766667,0,11.66666667,64.26,8.586666667,69.70333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,HH,1178.096667,0,100,83.33,89.13666667,69.83333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,I,634.25,0,48.5,64.03333333,3.616666667,69.84
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,II,1178.803333,0,100,74.72,67.51,69.82666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,J,634.25,0,2.833333333,63.38,100,68.43666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,JJ,1197.163333,0,63.16666667,78.44333333,99.98666667,69.98
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,K,1680.98,100,100,63.89666667,0,70.37333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,KK,124.3066667,6.016666667,29.5,96.80333333,74.31666667,71.91666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,L,606.7066667,0,65.16666667,63.85666667,0,70.12
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,LL,130.6633333,100,39,60.36666667,0,70.76
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,M,602.47,0,38.66666667,84.41666667,62.64666667,69.84333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,MM,447.08,0,47.83333333,60.63,0,70.38
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,N,603.1766667,0,96.66666667,65.49,30.87333333,69.87
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,NN,65.68666667,0,2,81.12,52.2,72.93
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,O,598.2266667,0,86.5,60.99666667,0,71.90333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,OO,64.98333333,0,1.333333333,69.82666667,33.31333333,70.88
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,P,543.8466667,0,62.16666667,84.78333333,100,74.64666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,PP,64.98333333,0,10.33333333,109.37,100,73.05
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,Q,767.74,0,85.33333333,60.14666667,0,70
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,QQ,448.4966667,0,86.33333333,60.72666667,0,70.37333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,R,649.7933333,0,45,93.52333333,100,71.15333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,RR,66.39333333,0,14.33333333,60.73333333,0,70.24
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,S,868.74,76.94,68.33333333,59.79,0,69.55
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,SS,62.86333333,0,43.5,60.91333333,0,71.89666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,T,712.6466667,0,86.83333333,60.3,100,69.05333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,TT,583.4,0,48.33333333,60.17333333,0,68.81333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,U,151.1466667,0,3.333333333,60.10666667,5.56,67.77
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,UU,649.0833333,0,90.16666667,66.79333333,30.80333333,70.26333333
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,V,152.56,0,59.66666667,88.52,100,69.42666667
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,W,448.4966667,0,3,59.91666667,2.29,68.4
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,X,63.57,0,18.33333333,60.68666667,0,70.33
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,Y,141.2566667,0,44.5,61.37,11.34333333,69.84
1/31/25 17:30,1,0.006666667,3172.333333,60.53,68.78333333,1.133333333,59.02333333,Z,167.39,0,47.66666667,69.64333333,32.02333333,71.51666667
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,A,472.51,0,6,91.85,100,69.205
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,AA,803.055,0,82,94.01,100,69.98
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,B,905.825,0,96.25,60.89,100,66.95
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,BB,1184.45,0,91.25,97.405,95.4,70.17
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,C,603.885,0,56,90.905,100,68.715
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,CC,1072.155,0,100,99.625,87.32,70.15
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,D,836.96,0,97.5,87.97,91.95,70.105
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,DD,936.545,0,100,101.78,100,63.95
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,E,355.97,0,96,74.185,44.44,70.115
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,EE,632.485,0,100,63.02,100,69.375
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,F,381.4,0,9.5,72.875,38.905,70.05
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,FF,952.435,0,100,93.725,100,66.93
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,G,117.6,0,84.25,61.45,0,70.67
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,GG,536.075,0,100,81.31,100,66.94
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,H,650.495,0,100,84.55,83.26,69.67
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,HH,643.08,0,100,87.25,100,68.125
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,I,629.31,0,98.5,62.95,100,67.83
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,II,745.845,0,100,84.495,100,68.21
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,J,656.85,0,13.25,59.325,100,66.075
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,JJ,868.74,0,100,74.455,100,65.77
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,K,899.465,100,100,61.18,0,68.46
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,KK,127.13,0,33.5,104.48,100,71.175
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,L,590.11,0,92.75,71.53,40.385,70.26
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,LL,78.4,20.145,30.75,61.54,0,69.965
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,M,521.245,0,100,106.25,96.45,70.115
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,MM,447.085,0,51,61.51,0,71.1
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,N,591.17,0,97.5,88.405,100,68.46
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,NN,64.63,0,4.5,82.345,51.69,73.07
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,O,602.82,0,82,62.08,0,69.01
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,OO,65.69,0,5.5,69.745,30.495,71.185
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,P,543.49,0,38.5,85.96,100,72.125
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,PP,63.57,0,13.5,97.07,63.885,75.23
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,Q,760.675,0,69.75,61.51,0,68.2
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,QQ,441.79,0,97.5,61.65,0,70.66
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,R,642.02,0,44.5,94.83,100,68.46
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,RR,66.745,0,17.25,64.81,13.565,70.455
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,S,400.47,0,47.25,61.825,0,68.35
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,SS,64.63,0,46,62.025,3.15,70.715
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,T,727.835,0,86,60.52,100,66.365
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,TT,594.345,0,44.5,62.19,0,69.98
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,U,150.44,0,6.5,82.285,70.19,67.625
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,UU,645.2,0,88,68.69,30.825,70.95
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,V,151.5,0,54,87.53,100,67.835
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,W,442.845,0,1.75,65.23,26.97,68.87
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,X,62.51,0,23,63.655,11.71,68.305
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,Y,141.96,0,47.25,68.79,33.89,70.09
1/27/25 14:30,2,0,5000,30.18,66.64,0.34,57.77,Z,168.45,0,50.5,97.915,81.865,71.575
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,A,487.34,0,5.833333333,91.98666667,100,69.32666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,AA,791.7566667,0,81.33333333,94.05666667,98.41,70.06333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,B,901.94,0,96.16666667,61.28,100,67.02
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,BB,1197.873333,0,94,101.56,99.74666667,69.93
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,C,613.0633333,0,56.66666667,91.30666667,100,68.86333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,CC,1069.326667,0,100,102.4233333,92.16666667,69.92666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,D,833.4266667,0,97.83333333,88.31,90.51666667,70.12666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,DD,937.25,0,100,102.17,100,64.77333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,E,358.09,0,96.66666667,74.02666667,43.39,70.12666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,EE,644.1433333,0,100,63.44333333,100,69.47
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,F,373.6266667,0,9,72.53666667,37.67,70.09666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,FF,901.94,0,100,93.89666667,100,67.07666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,G,129.96,0,86.16666667,61.83333333,0,70.66
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,GG,502.88,0,100,81.63666667,100,67.08666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,H,670.27,0,100,85.09,84.5,69.71666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,HH,645.5533333,0,100,87.83,100,68.3
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,I,629.31,0,98.66666667,63.33666667,100,67.84333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,II,738.7866667,0,100,84.77666667,100,68.23666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,J,648.3766667,0,13.5,59.75666667,100,66.16333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,JJ,855.3233333,0,100,74.87,100,65.78333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,K,885.6933333,100,100,61.61,0,68.58333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,KK,125.0133333,0,33.5,104.9,100,71.21666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,L,610.9433333,0,92,69.95666667,36.21333333,70.37
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,LL,84.75666667,35.12333333,33.5,61.76666667,0,70.35333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,M,512.0633333,0,100,105.76,92.84666667,70.23666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,MM,444.9666667,0,51.33333333,61.76666667,0,71.19666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,N,600.35,0,97.5,88.63333333,100,68.52666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,NN,64.27666667,0,6.333333333,81.82,50.74666667,73.08
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,O,595.4066667,0,82.16666667,62.33666667,0,69.01
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,OO,64.98333333,0,7,68.91666667,28.13,71.23333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,P,536.0766667,0,38.66666667,86.17333333,100,71.66
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,PP,63.57,0,13.5,88.77333333,52.83333333,75.35666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,Q,781.1566667,0,69.66666667,61.75666667,0,68.31666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,QQ,444.2566667,0,97.66666667,61.91666667,0,70.76666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,R,646.9666667,0,44.5,94.92666667,100,68.77333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,RR,65.68666667,0,17,62.28,4.876666667,70.7
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,S,395.5266667,0,47.5,62.07,0,68.43666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,SS,65.68666667,0,46,62.10333333,0,70.83333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,T,719.7133333,0,86,60.81,100,66.43666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,TT,579.1566667,0,44.83333333,62.45666667,0,70.12666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,U,151.8533333,0,6.666666667,82.96,70.79333333,67.71333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,UU,620.1266667,0,87.33333333,68.10333333,28.13333333,70.93333333
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,V,152.56,0,54.16666667,87.83666667,100,67.94
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,W,449.9066667,0,2.333333333,64.64,24.35666667,68.88
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,X,63.57,0,24.5,61.93666667,4.176666667,68.52666667
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,Y,139.85,0,47,68.89333333,33.12333333,70.09
1/27/25 14:45,2,-0.006666667,5000,30.65666667,66.68,0.336666667,58.17,Z,166.6833333,0,50.5,97.56333333,79.80333333,71.64
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,A,473.9233333,0,6,92.34666667,100,69.47
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,AA,764.9166667,0,78.33333333,93.13333333,93.35,70.25666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,B,905.4666667,0,96.5,61.65666667,100,67.11333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,BB,1180.92,0,92.83333333,101.4066667,97.60333333,70.03
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,C,610.9433333,0,56.83333333,91.63666667,100,68.95333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,CC,1065.09,0,100,102.0333333,88.85333333,70.04666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,D,823.5366667,0,97.83333333,85.55666667,87.00333333,70.23
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,DD,945.02,0,100,102.3766667,100,65.89
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,E,358.09,0,96.33333333,72.26333333,39.12666667,70.28
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,EE,625.0666667,0,100,63.79,100,69.55666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,F,373.6266667,0,8.333333333,72.37,36.42333333,70.11
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,FF,971.1533333,0,100,93.97333333,100,67.23333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,G,121.4833333,0,86.16666667,62.18,0,70.66
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,GG,543.14,0,100,81.93333333,100,67.26666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,H,651.2,0,100,85.4,83.29,69.85666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,HH,646.9633333,0,100,87.96666667,100,68.5
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,I,632.1333333,0,98.66666667,63.65666667,100,67.78666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,II,740.1966667,0,100,85.04333333,100,68.34666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,J,640.61,0,13.5,60.15333333,100,66.26333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,JJ,856.7333333,0,100,75.23,100,65.86
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,K,880.7466667,100,100,61.97666667,0,68.70666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,KK,126.4233333,0,33.5,105.0633333,100,71.46666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,L,584.8133333,0,93.33333333,68.61666667,31.90333333,70.42
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,LL,100.2966667,58.60333333,37,62.00666667,0,70.93333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,M,506.4133333,0,100,104.77,89.57,70.3
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,MM,449.2033333,0,51,62.06666667,0,71.43333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,N,603.1766667,0,97.5,88.98666667,100,68.60333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,NN,64.27666667,0,4.333333333,81.77,50.3,73.06666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,O,601.7633333,0,82,62.64666667,0,69.02333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,OO,65.69,0,6.833333333,67.39,23.65,71.35
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,P,547.3766667,0,38.5,86.51333333,100,72.28333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,PP,64.27333333,0,13.33333333,80.05,41.26333333,75.41
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,Q,776.2166667,0,69.66666667,62.09,0,68.31666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,QQ,445.6733333,0,97.5,62.22333333,0,70.83666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,R,646.26,0,44.5,95.19,100,69.01
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,RR,66.39333333,0,16.33333333,62.32,0,71.04666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,S,406.1166667,0,47.66666667,62.41,0,68.70666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,SS,65.69,0,46,62.36,0,70.8
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,T,716.8866667,0,86.33333333,61.15,100,66.56666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,TT,585.5166667,0,44.5,62.75666667,0,70.23666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,U,152.56,0,6,82.23,67.64666667,67.94
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,UU,618.7166667,0,87,68.18333333,27.48,70.81333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,V,151.1466667,0,54.33333333,88.13,100,68.16666667
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,W,440.7266667,0,1.666666667,63.83333333,21.04333333,68.9
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,X,64.98333333,0,24,62.05666667,0,68.7
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,Y,139.85,0,47,68.49666667,31.18333333,70.15333333
1/27/25 15:00,2,-0.003333333,5000,31.45333333,66.89,0.336666667,58.54,Z,168.0966667,0,50.5,97.04666667,78.39,71.65333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,A,477.4533333,0,6,92.57666667,100,69.50333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,AA,737.37,0,75.83333333,92.21666667,88.89333333,70.36
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,B,908.2933333,0,96.66666667,62.04333333,100,67.22666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,BB,1149.843333,0,90.5,96.19,93.81,70.16
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,C,603.88,0,56.5,91.97666667,100,69.05
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,CC,1073.563333,0,99.66666667,99.19333333,85.56,70.16666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,D,834.84,0,98,85.74,85.01666667,70.23
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,DD,945.02,0,100,102.6933333,100,66.89
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,E,364.45,0,95,69.72333333,32.23,70.47666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,EE,642.7266667,0,100,64.14333333,100,69.58
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,F,376.4533333,0,9.666666667,72.14,35.31,70.12
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,FF,884.9866667,0,100,94.26666667,100,67.41333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,G,112.3033333,0,87.16666667,62.55333333,0,70.67333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,GG,502.1733333,0,100,82.27666667,100,67.42
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,H,647.67,0,100,84.76,80.40666667,70.01666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,HH,652.6166667,0,100,88.40333333,100,68.64
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,I,642.02,0,99.16666667,64.02,100,67.78
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,II,743.7266667,0,100,85.43666667,100,68.51
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,J,652.6133333,0,13.5,60.54333333,100,66.34
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,JJ,861.6766667,0,100,75.59,100,65.90333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,K,896.2866667,100,100,62.35666667,0,68.86333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,KK,127.13,0,33.5,105.29,100,71.65333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,L,611.65,0,91.83333333,67.14333333,26.52,70.51333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,LL,105.24,67.67666667,38.66666667,62.25,0,70.97
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,M,508.53,0,100,103.4533333,85.20666667,70.38333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,MM,447.08,0,51,62.38666667,0,71.51666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,N,604.59,0,97.5,89.38,100,68.67666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,NN,63.57,0,5.833333333,81.56666667,49.60666667,73.06666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,O,596.8166667,0,82,62.96,0,69.13
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,OO,64.98333333,0,5.666666667,66.37,20.32333333,71.36666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,P,533.9566667,0,38.66666667,86.88,100,71.54666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,PP,64.27666667,0,13,76.70333333,37.04333333,75.13666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,Q,771.9766667,0,69.83333333,62.39666667,0,68.24
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,QQ,447.7866667,0,97.5,62.46,0,70.9
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,R,651.9066667,0,44.5,95.54333333,100,69.00333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,RR,66.39333333,0,16,62.58666667,0,71.27666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,S,394.82,0,47.5,62.69333333,0,69.05666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,SS,62.15666667,0,45.66666667,62.63666667,0,70.54
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,T,718.2966667,0,86,61.44666667,100,66.68
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,TT,590.4633333,0,44.66666667,63.06666667,0,70.27
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,U,151.8533333,0,5.5,81.31,65.06666667,68.05
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,UU,623.66,0,87.5,68.62333333,28.15666667,70.68
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,V,151.1466667,0,54.16666667,88.54333333,100,68.36
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,W,452.0266667,0,0.833333333,63.39,19.05666667,68.85666667
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,X,64.98333333,0,22.5,62.34,0,68.60333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,Y,139.8466667,0,47,67.99,29.55333333,70.16333333
1/27/25 15:15,2,0.006666667,5000,32.43,67.11666667,0.336666667,58.99333333,Z,169.51,0,50.5,96.36333333,75.95333333,71.70333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,A,480.9866667,0,6,92.79666667,100,69.41
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,AA,725.3633333,0,73.83333333,91.44333333,85.14333333,70.39
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,B,899.82,0,96.5,62.43,100,67.27666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,BB,1168.913333,0,91.83333333,100.25,96.55,70.03666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,C,601.0533333,0,56.5,92.29,100,69.05
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,CC,1083.453333,0,98,101.1766667,88.07333333,70.00666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,D,826.3633333,0,97.83333333,86.08333333,84.45333333,70.18333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,DD,946.43,0,100,103.0233333,100,67.60333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,E,358.7966667,0,95.16666667,69.56,31.19333333,70.35
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,EE,625.07,0,100,64.49,100,69.69
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,F,370.1,0,10.16666667,72.01666667,34.3,70.11666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,FF,918.89,0,100,94.58666667,100,67.57333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,G,134.9033333,0,87,62.93,0,70.68
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,GG,473.2166667,0,100,82.61333333,100,67.59
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,H,651.2,0,100,82.62666667,76.9,70.15
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,HH,645.5533333,0,100,88.75,100,68.84333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,I,648.3766667,0,98.5,64.41666667,100,67.94666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,II,743.02,0,100,85.77333333,100,68.73333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,J,635.6633333,0,13.66666667,60.93333333,100,66.45666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,JJ,860.97,0,100,76.03,100,66.01333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,K,908.2933333,100,100,62.74333333,0,68.99
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,KK,125.01,0,33.5,105.5666667,100,71.73
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,L,606,0,93.66666667,66.18333333,21.82666667,70.55
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,LL,110.8866667,76.12333333,40,62.51333333,0,71
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,M,507.8233333,0,100,102.1733333,81.50333333,70.41666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,MM,447.08,0,50.83333333,62.65,0,71.51
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,N,609.53,0,97.5,89.57666667,100,68.68333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,NN,63.57,0,4.666666667,81.13,48.47,73.09
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,O,596.82,0,82.16666667,63.26666667,0,69.25333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,OO,63.57,0,5.333333333,65.66,18.13666667,71.33666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,P,533.9566667,0,39,87.10333333,100,71.57
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,PP,62.86333333,0,12.83333333,77.59333333,39.46,74.65666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,Q,774.1,0,69.66666667,62.72,0,68.36666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,QQ,444.9633333,0,97.33333333,62.72666667,0,70.95333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,R,646.9633333,0,44.5,95.88333333,100,69.10333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,RR,64.98333333,0,15.83333333,62.82333333,0,71.44666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,S,396.9366667,0,47.5,63.03333333,0,69.15
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,SS,64.27666667,0,45.83333333,62.9,0,71.04
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,T,731.0166667,0,86,61.77,100,66.77333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,TT,584.81,0,45,63.36333333,0,70.37
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,U,151.1466667,0,4.833333333,71.83,36.63333333,69.34333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,UU,627.19,0,87.16666667,68.59333333,27.08,70.65666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,V,152.56,0,54.33333333,88.77,100,68.49333333
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,W,454.8533333,0,3.333333333,63.68666667,19.03333333,68.73333333
