datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,X,62.86333333,0,22.16666667,62.65666667,0,68.56
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,Y,139.1433333,0,47,68.28333333,29.03,70.12666667
1/27/25 15:30,2,-0.003333333,5000,32.98333333,67.24666667,0.333333333,59.35666667,Z,167.39,0,50.5,95.61333333,73.04666667,71.76
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,A,473.2166667,0,6.333333333,93.08666667,100,69.39
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,AA,705.5866667,0,73,90.3,81.08,70.46
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,B,904.0533333,0,97,62.78,100,67.45666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,BB,1165.383333,0,90.66666667,99.31666667,94.90333333,70.09
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,C,596.8166667,0,57.66666667,92.64666667,100,69.29
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,CC,1074.27,0,99.33333333,99.55666667,85.94333333,70.09
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,D,827.7766667,0,98,86.38333333,84.46333333,70.12
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,DD,942.1966667,0,100,103.3566667,100,67.58333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,E,358.0933333,0,95.83333333,68.64,27.26333333,70.39
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,EE,630.7233333,0,100,64.79666667,100,69.72666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,F,375.7466667,0,11,71.88333333,33.26,70.11666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,FF,925.2433333,0,100,94.77666667,100,67.77666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,G,108.77,0,88.33333333,63.26666667,0,70.68
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,GG,521.95,0,100,83.03,100,67.80666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,H,650.4966667,0,100,79.79,71.98666667,70.31
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,HH,649.79,0,100,89.39666667,100,69.04666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,I,643.4366667,0,98.16666667,64.76,100,68.03666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,II,741.6066667,0,100,86.09,100,68.93
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,J,638.4866667,0,13.66666667,61.29,100,66.59
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,JJ,857.4433333,0,100,76.39333333,100,66.18
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,K,901.9366667,100,100,63.12,0,69.15333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,KK,125.01,0,33.5,106.1666667,100,71.8
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,L,609.53,0,93,64.72333333,15.08,70.64333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,LL,113.0066667,77.82333333,40.5,62.73666667,0,70.84
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,M,516.3,0,100,100.13,76.04333333,70.50666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,MM,447.0833333,0,50.83333333,62.89,0,71.50333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,N,601.0533333,0,97.66666667,89.74,100,68.85333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,NN,65.68666667,0,5.333333333,80.78666667,47.83,73.08333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,O,602.4666667,0,82.33333333,63.48,0,69.32333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,OO,64.27666667,0,6,65.11666667,16.20333333,71.31333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,P,538.9033333,0,38.5,87.32,100,72.57333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,PP,64.98,0,14,83.89,47.73666667,74.11
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,Q,771.9766667,0,69.83333333,62.93333333,0,68.47
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,QQ,448.4933333,0,97.5,62.94333333,0,71.08
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,R,654.0266667,0,44.5,95.99666667,100,69.15
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,RR,64.27666667,0,15.5,63.02333333,0,71.42333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,S,402.5866667,0,47.66666667,63.2,0,69.23
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,SS,63.57,0,46,63.14,0,71.41
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,T,726.07,0,86.16666667,61.99,100,66.93
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,TT,589.7566667,0,44.83333333,63.57666667,0,70.36
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,U,151.1466667,0,4.833333333,62.17,9.323333333,69.98
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,UU,625.7766667,0,87.16666667,68.82666667,27.00333333,70.60333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,V,150.44,0,54.33333333,89.06,100,68.45666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,W,456.97,0,4.5,63.48333333,17.62,68.71333333
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,X,64.98333333,0,23.5,62.86333333,0,68.64666667
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,Y,138.4366667,0,47,67.82,26.89666667,70.18
1/27/25 15:45,2,0,5000,33.75333333,67.45,0.33,59.77666667,Z,168.0966667,0,50.5,94.87333333,70.58,71.78
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,A,484.5166667,0,6.5,93.31,100,69.4
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,AA,690.0466667,0,71.66666667,89.91,78.49666667,70.39666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,B,895.58,0,97,63.08666667,100,67.54
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,BB,1177.393333,0,91.66666667,100.6633333,96.84666667,69.97333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,C,604.5866667,0,58,93.01666667,100,69.38
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,CC,1082.75,0,100,100.4366667,87.18,69.95666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,D,820.7133333,0,98.5,86.64333333,83.64333333,70.11666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,DD,940.0733333,0,100,103.51,100,67.96333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,E,355.2666667,0,96.83333333,68.02,24.29666667,70.39
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,EE,625.7766667,0,100,65.01666667,100,69.82
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,F,380.6933333,0,11.16666667,71.69666667,32.31666667,70.12
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,FF,933.0133333,0,100,94.88666667,100,67.93333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,G,119.3633333,0,88,63.55333333,0,70.67333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,GG,524.07,0,100,83.31333333,100,67.98
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,H,652.6166667,0,100,77.93666667,67.76,70.39333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,HH,641.3133333,0,100,89.56,100,69.20666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,I,644.14,0,98.33333333,64.99333333,100,68.05
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,II,743.02,0,100,86.42666667,100,69.06666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,J,643.4333333,0,13.83333333,61.60333333,100,66.68666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,JJ,858.8533333,0,100,76.72666667,100,66.27666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,K,893.46,100,100,63.42,0,69.32333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,KK,123.6033333,0,33.83333333,106.27,100,71.80666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,L,597.5233333,0,93.16666667,63.51333333,9.523333333,70.68
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,LL,114.42,81.27666667,40.83333333,62.84,0,70.74666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,M,512.0633333,0,100,97.9,71.4,70.54666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,MM,452.0266667,0,51,63.02666667,0,71.47333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,N,595.4066667,0,97.5,89.82666667,100,68.92333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,NN,62.86333333,0,6.166666667,80.66,47.42,73.06666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,O,601.0566667,0,82,63.61333333,0,69.35666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,OO,62.15666667,0,6.333333333,65.13666667,15.83666667,71.22
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,P,548.0833333,0,39,87.47,100,72.43
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,PP,64.27666667,0,14,89.55666667,55.14,73.76
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,Q,769.1533333,0,69.83333333,63.08666667,0,68.44333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,QQ,448.4966667,0,97.33333333,63.08666667,0,71.1
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,R,652.6133333,0,44.5,96.03666667,100,69.17666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,RR,64.27666667,0,15.5,63.19333333,0,71.32
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,S,401.88,0,48,63.38666667,0,69.28
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,SS,65.69,0,45.66666667,63.30666667,0,71.50333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,T,714.77,0,85.83333333,62.14333333,100,66.99666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,TT,586.2233333,0,44.83333333,63.74666667,0,70.38666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,U,150.44,0,6.166666667,61.75333333,1.966666667,69.64
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,UU,606.7066667,0,87,68.61,25.89666667,70.6
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,V,151.8533333,0,54.5,89.16333333,100,68.53666667
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,W,441.4333333,0,4.333333333,63.12666667,15.98666667,68.71333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,X,63.57,0,22.5,63.02,0,68.89333333
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,Y,139.1433333,0,47,67.90666667,26.83333333,70.12
1/27/25 16:00,2,0.003333333,5000,34.23333333,67.53,0.33,60.05666667,Z,167.39,0,50.5,94.01333333,68.3,71.77333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,A,477.4533333,0,6.5,93.47666667,100,69.24
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,AA,678.0433333,0,70.16666667,88.83,75.44333333,70.39666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,B,911.1166667,0,97.16666667,63.33,100,67.67
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,BB,1154.79,0,89.5,96.90333333,92.75333333,70.12333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,C,604.5866667,0,57.16666667,93.2,100,69.46333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,CC,1080.626667,0,94,97.63,83.82666667,70.12333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,D,827.7766667,0,98.5,86.75,82.55666667,70.12
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,DD,947.14,0,100,103.75,100,68.48
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,E,357.3833333,0,96,67.47333333,21.54333333,70.38333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,EE,637.0733333,0,100,65.21666667,100,69.84
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,F,367.98,0,10.5,71.43333333,31.18333333,70.12
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,FF,929.48,0,100,98.76666667,100,68.11
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,G,115.1266667,0,89.16666667,63.79333333,0,70.68
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,GG,507.12,0,100,83.50333333,100,68.13666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,H,649.79,0,100,75.45666667,62.69,70.48333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,HH,645.5533333,0,100,89.76333333,100,69.44666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,I,644.8466667,0,99,65.19333333,100,68.16
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,II,742.3133333,0,100,86.76666667,100,69.30333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,J,637.7833333,0,14,61.85666667,100,66.75
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,JJ,857.4433333,0,100,77.01333333,100,66.41
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,K,876.51,100,100,63.68333333,0,69.46333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,KK,125.7166667,0.513333333,34,106.0866667,99.68666667,71.87
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,L,598.2333333,0,93.66666667,63.50333333,3.733333333,70.71
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,LL,119.3666667,88.53666667,41.66666667,63.07333333,0,70.80333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,M,512.0633333,0,100,94.51666667,65.38,70.62333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,MM,451.32,0,50.83333333,63.23666667,0,71.45666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,N,598.23,0,97.66666667,90.06666667,100,69.05333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,NN,64.98,0,4.333333333,80.50333333,46.92333333,73.06
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,O,594.6966667,0,82.33333333,63.84666667,0,69.42
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,OO,64.98,0,5.833333333,65.06333333,15.32666667,71.17333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,P,538.1966667,0,38.83333333,87.63666667,100,72.80666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,PP,64.27666667,0,12.83333333,95.17333333,62.92333333,73.52333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,Q,779.7466667,0,70,63.31666667,0,68.45666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,QQ,447.79,0,97.16666667,63.32,0,71.16333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,R,652.6166667,0,44.5,96.17,100,69.23666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,RR,65.69,0,15.5,63.43,0,71.18
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,S,398.35,0,47.83333333,63.62666667,0,69.3
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,SS,65.68666667,0,45.66666667,63.53666667,0,71.46
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,T,730.3066667,0,85.83333333,62.38,100,67.1
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,TT,586.93,0,44.83333333,63.96666667,0,70.38666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,U,151.8533333,0,5.833333333,61.95666667,0,69.57
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,UU,612.36,0,87,69.00333333,26.62,70.54
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,V,152.56,0,54.33333333,89.41333333,100,68.44333333
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,W,450.6133333,0,4,62.76333333,13.80666667,68.74
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,X,65.68666667,0,22.83333333,63.21,0,69.11666667
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,Y,139.85,0,47,67.84333333,25.89666667,70.12
1/27/25 16:15,2,0.006666667,5000,34.61666667,67.63,0.346666667,60.33666667,Z,166.6833333,0,50.16666667,92.72,65.79,71.78666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,A,489.46,0,6.333333333,93.72666667,100,69.02333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,AA,654.7333333,0,67.5,87.08333333,70.03333333,70.48333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,B,895.58,0,97.33333333,63.66666667,100,67.77333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,BB,1129.363333,0,88.66666667,94.55,91.55333333,70.17666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,C,606,0,58.33333333,93.47,100,69.49333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,CC,1075.686667,0,88.66666667,97.55666667,82.09333333,70.16666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,D,820.7133333,0,98.5,85.31,81.65666667,70.12
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,DD,950.6733333,0,100,104.2633333,100,68.94666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,E,358.09,0,96.16666667,68.66,25.65,70.07
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,EE,634.25,0,100,65.45666667,100,69.84333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,F,375.7466667,0,10.16666667,71.15,29.48666667,70.15333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,FF,948.5533333,0,100,107.2966667,100,68.32333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,G,118.6566667,0,89.16666667,64.13,0,70.68
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,GG,553.7333333,0,100,83.83,100,68.34666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,H,663.2066667,0,100,73.23666667,54.44333333,70.67
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,HH,644.14,0,100,90.07,100,69.65666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,I,621.5366667,0,99,65.44,100,68.23
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,II,734.5466667,0,100,87.09333333,100,69.47
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,J,638.49,0,14,62.22333333,100,66.86
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,JJ,846.1366667,0,100,77.42,100,66.51666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,K,868.74,100,100,63.99666667,0,69.61333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,KK,127.13,9.09,34,106.1966667,94.15666667,72.23
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,L,585.5166667,0,93.16666667,63.83666667,0,70.80333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,LL,121.4866667,89.27333333,42,63.33,0,70.65666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,M,509.9466667,0,100,90.84666667,59.49333333,70.66666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,MM,454.1433333,0,50.66666667,63.54,0,71.44333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,N,607.4133333,0,97.5,90.36333333,100,69.15666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,NN,65.68666667,0,5.833333333,80.17333333,46.04,73.07333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,O,595.4033333,0,82.16666667,64.15333333,0,69.45666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,OO,64.98333333,0,5,65.49,15.79,71.1
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,P,546.67,0,39,87.92333333,100,71.91333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,PP,64.98333333,0,14,100.2133333,69.44333333,73.38
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,Q,774.8033333,0,69.66666667,63.62,0,68.46333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,QQ,449.2,0,97,63.60666667,0,71.21333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,R,652.6166667,0,44.5,96.47,100,69.27333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,RR,64.27666667,0,15.5,63.72333333,0,71.09333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,S,401.88,0,47.83333333,63.90333333,0,69.32333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,SS,68.50666667,0,45.33333333,63.8,0,71.37666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,T,724.6566667,0,85.83333333,62.70666667,100,67.27333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,TT,582.6933333,0,44.5,64.23,0,70.39
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,U,152.56,0,5.666666667,62.27666667,0,69.61333333
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,UU,618.7133333,0,87,69.17666667,26.37666667,70.52666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,V,152.56,0,54.16666667,89.70666667,100,68.45
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,W,456.2666667,0,4,63.02666667,11.78333333,68.74666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,X,66.39333333,0,22.66666667,63.5,0,69.25666667
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,Y,140.5533333,0,46.66666667,67.87333333,25.13666667,70.11
1/27/25 16:30,2,0,5000,35.6,67.74,0.333333333,60.74666667,Z,168.8033333,0,50,91.88,63.58333333,71.78
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,A,474.6266667,0,6.5,93.93333333,100,69.00333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,AA,644.14,0,66.83333333,85.44333333,66.64666667,70.49333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,B,901.9366667,0,97.5,63.96666667,100,67.84333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,BB,1143.49,0,89,96.48333333,92.64333333,70.05666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,C,605.9966667,0,58.66666667,93.68,100,69.55
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,CC,1072.856667,0,89.83333333,98.09333333,82.64666667,70.07333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,D,839.0766667,0,98.5,84.08,80.64,70.12
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,DD,942.1933333,0,100,104.3966667,100,69.35
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,E,353.8533333,0,97,69.66666667,27.61666667,69.96666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,EE,627.8933333,0,100,65.69,100,69.88666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,F,374.3366667,0,10.16666667,70.59333333,27.31333333,70.19333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,FF,893.46,0,100,112.5166667,100,68.51
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,G,127.84,0,89.66666667,64.39,0,70.68
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,GG,533.2533333,0,100,84.11,100,68.51
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,H,666.0333333,0,100,69.60333333,46.7,70.79
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,HH,636.37,0,100,90.10333333,100,69.85666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,I,643.4333333,0,99.33333333,65.65333333,100,68.42666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,II,736.6633333,0,100,87.26,100,69.65333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,J,635.6633333,0,14,62.54666667,100,66.96333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,JJ,856.7333333,0,100,77.63,100,66.61
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,K,896.99,100,100,64.29333333,0,69.77
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,KK,127.13,9.823333333,33,106.4,93.03333333,72.19333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,L,597.5233333,0,92.33333333,64.13333333,0,70.82666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,LL,121.4866667,89.64666667,42,63.61,0,70.53333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,M,515.5933333,0,100,87.10333333,54.07,70.68666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,MM,443.5533333,0,50.5,63.79,0,71.37666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,N,599.6433333,0,97.66666667,90.72,100,69.22333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,NN,62.86,0,5.333333333,80.25666667,45.74333333,73.06
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,O,599.6433333,0,82.16666667,64.41666667,0,69.55
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,OO,64.98,0,5.166666667,65.48666667,15.07,71.09333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,P,536.0766667,0,39.16666667,88.18333333,100,71.60666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,PP,64.98333333,0,12.83333333,102.8833333,74.13666667,73.36666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,Q,770.5666667,0,69.83333333,63.92,0,68.47
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,QQ,454.8533333,0,96.83333333,63.9,0,71.23333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,R,651.9066667,0,44.5,96.67666667,100,69.28666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,RR,65.69,0,15.5,64.01666667,0,71.01666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,S,398.3466667,0,47.83333333,64.19,0,69.34666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,SS,62.86333333,0,45.5,64.12,0,71.33666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,T,709.8233333,0,86,63.02666667,100,67.45
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,TT,593.9933333,0,44.5,64.51333333,0,70.42666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,U,152.56,0,4.333333333,62.59666667,0,69.56
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,UU,616.5933333,0,87,69.40333333,26.34666667,70.51333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,V,151.1466667,0,54.5,89.98333333,100,68.51
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,W,436.49,0,3.833333333,63.34333333,9.87,68.75333333
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,X,63.57,0,21.5,63.78333333,0,69.28666667
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,Y,139.85,0,46.5,67.91666667,24.35666667,70.11
1/27/25 16:45,2,0,5000,36.06333333,67.86,0.34,61.08,Z,167.39,0,50,90.82,61.44333333,71.78
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,A,477.4533333,0,6.5,94.04,100,68.85
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,AA,625.07,0,66.16666667,84.54666667,64.57,70.42333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,B,895.5833333,0,97.5,64.12333333,100,67.94666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,BB,1139.25,0,89.5,97.2,93.04333333,70.02333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,C,601.0533333,0,58.83333333,93.86333333,100,69.56333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,CC,1084.866667,0,93.5,98.36,83.72,70.04333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,D,828.48,0,98.5,84.20666667,79.62333333,70.12
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,DD,940.0766667,0,100,104.7033333,100,69.52666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,E,360.21,0,97,70.65666667,30.48,69.84666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,EE,634.25,0,100,65.84,100,69.91
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,F,370.8033333,0,11.16666667,70.61,27.11333333,70.12666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,FF,923.8333333,0,100,103.58,100,68.71333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,G,122.19,0,90.33333333,64.56666667,0,70.75333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,GG,538.1966667,0,100,84.23666667,100,68.74333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,H,651.91,0,100,68.33,39.85666667,70.81
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,HH,652.6166667,0,100,90.41333333,99.04666667,70.05
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,I,637.7833333,0,97,65.79666667,100,68.47
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,II,735.25,0,100,87.59333333,100,69.88333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,J,633.5433333,0,14,62.72666667,100,67.05
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,JJ,851.7866667,0,100,77.67666667,100,66.74333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,K,884.9833333,100,100,64.49666667,0,69.92333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,KK,124.3066667,9.116666667,33.33333333,107.0066667,92.89,72.13666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,L,591.8733333,0,92.66666667,64.31,0,70.92666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,LL,120.78,90.19333333,42,63.78,0,70.42666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,M,524.07,0,100,81.96666667,46.38666667,70.78333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,MM,444.2566667,0,50.83333333,63.93666667,0,71.34333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,N,592.5766667,0,97.66666667,90.81666667,100,69.28
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,NN,64.98333333,0,5.5,80.64,46.48,72.99333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,O,603.1733333,0,82.16666667,64.58666667,0,69.57333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,OO,64.27333333,0,6,65.48,14.72,71.07333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,P,533.96,0,39,88.49666667,100,71.92
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,PP,64.27666667,0,13.66666667,105.9633333,79.05333333,73.36666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,Q,775.51,0,70.16666667,64.06666667,0,68.54
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,QQ,453.44,0,97,64.06,0,71.24666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,R,652.6166667,0,44.5,96.98,100,69.29333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,RR,63.57,0,15.5,64.18666667,0,70.95
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,S,402.5866667,0,48,64.33666667,0,69.39
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,SS,63.57,0,45.83333333,64.28666667,0,71.23333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,T,727.4833333,0,86,63.18333333,100,67.53
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,TT,593.2833333,1.173333333,45.33333333,64.65,0,70.52
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,U,149.7333333,0,5,62.76,0,69.47666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,UU,612.3566667,0,87,69.50333333,26.13,70.52
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,V,151.1466667,0,54.33333333,90.14,100,68.54666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,W,447.7866667,0,3.5,63.48666667,8.126666667,68.74666667
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,X,65.69,0,23.33333333,63.94333333,0,69.46333333
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,Y,138.4366667,0,46.5,67.85,23.57,70.11
1/27/25 17:00,2,0.003333333,5000,36.45,67.93333333,0.333333333,61.17333333,Z,166.6833333,0,50,89.85666667,59.14333333,71.78
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,A,488.0466667,0,7,94.21333333,100,68.81333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,AA,613.0633333,0,63.83333333,83.32666667,62.07333333,70.38333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,B,895.58,0,97.66666667,64.38333333,100,68.06333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,BB,1120.18,0,86.83333333,93.98666667,88.51666667,70.20666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,C,610.2366667,0,57.83333333,94.10666667,100,69.67
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,CC,1045.316667,0,84.83333333,94.05333333,79.08,70.18
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,D,827.07,0,98.83333333,84.38666667,78.69,70.12
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,DD,943.6066667,0,100,104.8333333,100,69.71
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,E,357.3833333,0,97.16666667,71.32,31.59666667,69.84666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,EE,633.5466667,0,100,66.02666667,100,69.79
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,F,377.8666667,0,11.5,70.57333333,26.28333333,70.12
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,FF,901.2266667,0,100,109.6566667,100,68.91
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,G,127.84,0,91.33333333,64.77333333,0,70.79
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,GG,476.7466667,0,100,84.56,100,68.90333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,H,655.44,0,100,67.71333333,33.73333333,70.82333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,HH,640.61,0,100,89.35,94.49,70.18666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,I,637.0766667,0,97,65.99,100,68.47
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,II,726.07,0,100,87.91333333,99.30333333,70.01
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,J,646.9633333,0,14,62.99,100,67.10666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,JJ,848.9633333,0,100,78.02666667,100,66.90333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,K,872.9833333,100,100,64.72666667,0,70.08666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,KK,126.4233333,7.486666667,33.33333333,106.49,93.56,72.06333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,L,607.4133333,0,92.16666667,64.56,0,70.95
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,LL,123.6033333,92.09333333,42,63.89333333,0,70.39
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,M,517.7133333,0,100,77.79333333,40.05666667,70.81
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,MM,449.9066667,0,50.16666667,64.03333333,0,71.22666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,N,604.59,0,97.66666667,91.03333333,100,69.41333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,NN,64.98333333,0,3.333333333,80.52,45.86333333,73.02
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,O,597.5233333,0,82.16666667,64.66,0,69.64
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,OO,64.27666667,0,4.833333333,65.60666667,15.30666667,71.02666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,P,544.5533333,0,39,88.56,100,72.45666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,PP,65.68666667,0,12.66666667,107.6666667,83.53,73.38
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,Q,770.5666667,0,69.83333333,64.17333333,0,68.71
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,QQ,444.2566667,0,96.5,64.16,0,71.24
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,R,656.1466667,0,44.33333333,96.89666667,100,69.38
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,RR,64.27666667,0,15.16666667,64.27,0,70.92
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,S,404.7066667,0,47.66666667,64.45333333,0,69.42
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,SS,65.69,0,45.33333333,64.39333333,0,71.21
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,T,717.5933333,0,85.83333333,63.28333333,100,67.62
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,TT,593.2866667,1.09,45,64.72333333,0,70.51
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,U,151.8533333,0,5.166666667,62.86666667,0,69.48333333
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,UU,611.6533333,0,86.83333333,69.43333333,25.59666667,70.52
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,V,151.1466667,0,54.16666667,90.28333333,100,68.59
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,W,444.2566667,0,3.5,63.60666667,5.976666667,68.75666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,X,64.27666667,0,21.33333333,64.03333333,0,69.59666667
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,Y,139.85,0,46.33333333,67.68666667,22.72333333,70.11
1/27/25 17:15,2,0,5000,36.91333333,68.04333333,0.343333333,61.45666667,Z,168.0966667,0,49.66666667,88.35666667,57.25666667,71.76666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,A,481.6933333,0,7,94.46,100,68.55333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,AA,613.77,0,64.16666667,82.77333333,59.98333333,70.34
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,B,908.2933333,0,98.16666667,64.58,100,68.17666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,BB,1124.42,0,87.5,96.39666667,89.61,70.09333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,C,606.7066667,0,59.66666667,94.21666667,100,69.73333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,CC,1064.383333,0,86.83333333,96.21333333,80.71333333,70.07333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,D,826.3633333,0,98.83333333,84.61666667,78.12333333,70.10333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,DD,943.6066667,0,100,105.0666667,99.56,69.93666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,E,363.74,0,97.33333333,71.57,31.05666667,69.91666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,EE,626.48,0,100,66.17,100,69.62
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,F,379.28,0,11.16666667,70.44333333,25.32333333,70.12
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,FF,885.6933333,0,100,102.6033333,100,69.05
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,G,113.0066667,0,92,64.95,0,70.81
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,GG,519.1266667,0,100,84.86666667,100,69.05666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,H,641.3133333,0,100,66.98,27.43,70.81
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,HH,638.49,0,100,86.55,92.50666667,70.23666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,I,639.9033333,0,97.33333333,66.15666667,100,68.47666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,II,731.0133333,0,100,88.12666667,97.84666667,70.06333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,J,642.02,0,14,63.2,100,67.19333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,JJ,854.6166667,0,100,78.2,100,66.91333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,K,901.23,100,100,64.89333333,0,70.23
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,KK,125.0133333,14.41,33,106.0933333,89.04,72.25666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,L,598.2333333,0,93,64.74333333,0,70.95666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,LL,123.6033333,93.71666667,42.16666667,64.09,0,70.35
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,M,533.9566667,0,100,74.09,33.66333333,70.81666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,MM,450.6166667,0,50.16666667,64.23333333,0,71.19
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,N,609.53,0,97.83333333,91.20333333,100,69.56333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,NN,64.27666667,0,5,79.99333333,44.85666667,73.04666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,O,603.88,0,82.16666667,64.87,0,69.74
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,OO,64.27333333,0,5.5,66.36666667,16.61333333,70.95
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,P,536.7833333,0,39,88.71666667,100,73.20333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,PP,64.27333333,0,13.66666667,108.8366667,84.63,73.52666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,Q,773.3933333,0,69.66666667,64.41,0,69.00666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,QQ,444.2566667,0,96.66666667,64.37333333,0,71.25333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,R,646.9666667,0,44.5,97.42333333,100,69.52
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,RR,64.27666667,0,15,64.51,0,70.83333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,S,406.8233333,0,47.83333333,64.65,0,69.45666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,SS,63.56666667,0,45.16666667,64.58666667,0,71.11333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,T,719.7133333,0,86.16666667,63.54333333,100,67.69
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,TT,592.5833333,0.563333333,45.16666667,64.92333333,0,70.45333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,U,151.1466667,0,5,63.08,0,69.49
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,UU,606.7066667,0,86.83333333,69.6,25.63666667,70.51333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,V,153.2666667,0,54,90.44,100,68.59666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,W,447.79,0,3.333333333,63.81666667,4.566666667,68.73333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,X,64.27666667,0,22.83333333,64.26,0,69.67333333
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,Y,139.8466667,0,46,67.74333333,22.11666667,70.09666667
1/27/25 17:30,2,-0.006666667,5000,37.48,68.17333333,0.333333333,61.66,Z,167.39,0,49.5,87.77666667,55.67666667,71.73666667
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,A,472.51,0,7.25,94.81,100,68.525
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,AA,600.7,0,64.25,82.14,58.18,70.34
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,B,892.05,0,98.25,64.885,100,68.44
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,BB,1134.665,0,89.25,95.325,90.345,69.915
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,C,611.295,0,58.75,94.685,100,69.925
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,CC,1072.155,0,89,98.405,82.4,69.955
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,D,829.54,0,99.25,84.95,77.49,70.105
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,DD,941.84,0,100,105.63,100,69.71
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,E,355.97,0,96,70.055,25.245,70.185
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,EE,622.95,0,100,66.44,100,69.55
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,F,373.985,0,10.25,70.485,24.54,70.12
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,FF,883.57,0,100,114.355,100,69.225
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,G,107.005,0,93,65.225,0,70.82
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,GG,473.57,0,100,85.135,100,69.225
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,H,644.14,0,100,66.44,20.105,70.915
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,HH,633.545,0,100,86.575,90.07,70.27
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,I,637.78,0,97.5,66.415,100,68.6
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,II,733.135,0,100,88.35,96.095,70.165
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,J,643.08,0,14.25,63.6,100,67.25
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,JJ,848.61,0,100,78.53,100,67.155
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,K,867.68,100,100,65.2,0,70.375
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,KK,125.01,23.24,34.25,104.79,82.865,72.445
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,L,603.88,0,93,65.02,0,70.96
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,LL,122.9,92.04,42.5,64.47,0,70.25
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,M,529.72,0,100,71.77,28.24,70.83
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,MM,450.26,0,50.5,64.59,0,71.205
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,N,606,0,98,91.435,100,69.815
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,NN,62.51,0,6.5,80.725,45.48,72.99
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,O,597.525,0,82.5,65.165,0,70
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,OO,62.51,0,5.75,66.76,16.76,70.96
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,P,554.09,0,39,89.22,100,74.485
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,PP,63.57,0,13.5,106.715,79.51,73.885
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,Q,772.33,0,70,64.77,0,69.25
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,QQ,450.26,0,97,64.715,0,71.33
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,R,647.32,0,44.5,97.675,100,69.56
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,RR,63.57,0,15,64.79,0,70.83
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,S,402.585,0,48,64.96,0,69.51
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,SS,66.745,0,46,64.86,0,70.965
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,T,713,0,86.5,63.94,100,67.78
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,TT,597.525,1.775,45.5,65.2,0,70.53
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,U,151.5,0,4.25,63.5,0,69.485
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,UU,609.18,0,87,69.845,25.4,70.51
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,V,151.5,0,54.75,90.995,100,68.61
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,W,447.085,0,4,64.23,5.92,68.61
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,X,62.51,0,23.75,64.6,0,69.745
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,Y,136.67,0,46.25,67.99,21.61,70.09
