datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/27/25 17:45,2,-0.01,5000,38.58666667,68.28,0.34,62.07666667,Z,166.33,0,49.5,88.315,55.63,71.67
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,A,487.34,0,7.5,95.13,100,68.74
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,AA,550.91,0,58.5,78.19,48.88,70.36
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,B,898.41,0,98.5,65.41,100,68.86
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,BB,1080.63,0,84.5,92.57,84.63,70.23
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,C,599.64,0,61,94.1,87.88,70.38
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,CC,1008.59,0,82,89.4,75.67,70.21
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,D,813.65,0,99.5,79.18,66.01,70.38
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,DD,945.02,0,100,105.82,100,69.28
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,E,355.97,0,97.5,68.23,17.52,70.27
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,EE,627.19,0,100,66.87,100,69.3
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,F,383.52,0,9.5,69.12,18.22,70.23
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,FF,881.45,0,100,100.89,100,69.84
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,G,146.2,0,94,65.71,0,70.93
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,GG,459.8,0,100,85.69,100,69.84
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,H,595.41,0,100,63.99,0,70.95
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,HH,622.95,0,100,84.7,87.15,70.12
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,I,661.09,0,97.5,66.92,100,68.83
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,II,722.54,0,100,78.94,72.72,70.66
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,J,618.71,0,14.5,64.22,100,67.51
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,JJ,853.91,0,100,79.14,100,67.78
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,K,883.57,100,100,65.71,0,70.86
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,KK,129.25,30.05,33,101.01,75.13,72.37
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,L,586.93,0,93.5,65.53,0,71.1
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,LL,129.25,100,43,64.74,0,70.75
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,M,523.36,0,100,65.41,4.59,70.95
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,MM,453.44,0,50,64.83,0,71.35
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,N,591.17,0,98,91.65,96.48,70.12
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,NN,63.57,0,5,79.81,43.63,73.06
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,O,601.76,0,82.5,65.41,0,70.38
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,OO,63.57,0,4.5,66.81,15.36,70.99
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,P,542.43,0,39.5,89.55,100,74.7
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,PP,65.69,0,13.5,108.43,81.1,74.07
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,Q,764.92,0,70,65.03,0,69.71
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,QQ,451.32,0,96.5,64.98,0,71.38
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,R,658.97,0,44.5,97.72,100,69.76
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,RR,63.57,0,15,65.08,0,70.68
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,S,394.11,0,48,65.25,0,69.57
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,SS,61.45,0,44.5,65.16,0,70.79
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,T,701.35,0,86.5,64.29,100,68.18
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,TT,658.97,9.94,48,65.48,0,70.68
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,U,154.68,0,5.5,63.86,0,68.18
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,UU,608.12,0,87,70.12,25.32,70.54
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,V,152.56,0,53.5,89.94,87.18,70.39
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,W,451.32,0,2,64.54,3.99,68.59
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,X,65.69,0,21.5,64.87,0,69.94
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,Y,139.85,0,46.5,67.69,19.76,70.09
1/27/25 18:30,2,-0.006666667,5000,39.75666667,68.59333333,0.34,62.66666667,Z,169.51,0,49.5,85.68,52.04,71.65
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,A,483.105,0,7.5,95.485,100,69
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,AA,545.61,0,59.25,78.1,47.71,70.26
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,B,896.285,0,98.75,65.76,100,69
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,BB,1079.57,0,83.75,92.975,83.715,70.175
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,C,617.655,0,61,93.055,82.95,70.455
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,CC,1011.765,0,81.5,89.88,74.24,70.22
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,D,826.36,0,97.25,76.765,61.895,70.39
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,DD,940.78,0,100,106.49,100,69.84
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,E,358.09,0,98,67.795,14.72,70.27
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,EE,606,0,100,67.2,100,69.405
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,F,367.63,0,10.25,68.85,15.75,70.22
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,FF,906.88,0,100,121.39,95.87,70.195
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,G,115.48,0,95.5,66.05,0,70.95
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,GG,500.055,0,100,86.18,95.385,70.185
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,H,662.15,0,100,64.455,0,70.95
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,HH,632.485,0,100,85.03,84.345,70.185
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,I,646.26,0,98.5,67.21,100,68.925
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,II,726.78,0,100,77.23,64.215,70.77
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,J,646.26,0,14.25,64.68,100,67.62
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,JJ,850.73,0,100,79.475,100,67.965
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,K,862.385,100,100,66.06,0,71.16
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,KK,126.07,35.56,32.5,99.2,70.1,72.415
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,L,597.525,0,94.5,65.885,0,71.24
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,LL,129.25,100,43,65.13,0,71.05
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,M,533.955,0,100,65.78,0,71.09
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,MM,455.56,0,49.75,65.2,0,71.33
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,N,601.765,0,98,91.47,92.36,70.24
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,NN,64.63,0,4.25,80.485,44.325,73
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,O,594.35,0,82.5,65.85,0,70.435
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,OO,62.51,0,4.25,67.44,16.79,70.96
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,P,530.78,0,39.5,89.975,100,75.3
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,PP,65.69,0,12.75,94.1,55.34,75.07
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,Q,772.335,0,70.25,65.435,0,69.71
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,QQ,451.32,0,96.25,65.345,0,71.435
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,R,647.315,0,44.5,98.34,100,69.81
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,RR,66.745,0,15,65.435,0,71.06
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,S,399.41,0,48,65.635,0,69.63
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,SS,66.745,0,45,65.515,0,71.41
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,T,729.955,0,86,64.74,100,68.37
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,TT,689.695,14.57,48.75,65.84,0,70.77
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,U,152.56,0,4,64.36,0,68.095
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,UU,584.81,0,86,69.53,21.355,70.66
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,V,151.5,0,54.75,90.115,89.68,70.13
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,W,446.025,0,2.25,64.955,0.445,68.72
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,X,62.51,0,21.25,65.225,0,69.98
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,Y,140.905,0,46,67.845,18.795,70.08
1/27/25 18:45,2,0.013333333,5000,40.62666667,68.74,0.333333333,63.10333333,Z,168.45,0,49.5,85.515,50.655,71.65
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,A,461.92,0,8.5,95.67,100,69.3
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,AA,519.13,0,56,75.79,41.27,70.3
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,B,906.88,0,99.5,65.95,100,69.15
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,BB,1023.42,0,80,89.85,75.81,70.38
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,C,595.41,0,60.5,90.43,72.42,70.54
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,CC,951.38,0,75.5,84.65,65.59,70.38
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,D,820.01,0,97.5,76.55,55.55,70.39
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,DD,930.19,0,100,100.44,94.07,70.25
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,E,355.97,0,97.5,66.97,10.69,70.25
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,EE,614.48,0,100,67.42,100,69.39
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,F,366.57,0,10.5,67.87,11.64,70.23
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,FF,883.57,0,100,83.05,73.87,70.83
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,G,112.3,0,97.5,66.25,0,71.08
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,GG,495.82,0,100,83.3,73.49,70.84
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,H,629.31,0,100,64.69,0,71.04
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,HH,644.14,0,100,85.19,81.83,70.12
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,I,639.9,0,98,67.41,100,69.13
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,II,722.54,0,100,75.22,61.56,70.39
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,J,648.38,0,14.5,64.9,100,67.78
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,JJ,841.2,0,100,79.74,100,68.14
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,K,872.98,100,100,66.27,0,71.4
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,KK,125.01,29.55,32,99.88,71.85,72.09
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,L,606,0,95,66.13,0,71.1
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,LL,129.25,100,42,65.39,0,70.95
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,M,540.31,0,100,66,0,70.97
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,MM,455.56,0,49.5,65.46,0,71.47
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,N,591.17,0,98,89.69,83.71,70.39
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,NN,67.8,0,3.5,81.3,45.22,72.95
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,O,595.41,0,82.5,66.13,0,70.54
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,OO,63.57,0,4,67.96,17.53,70.95
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,P,540.31,0,39.5,90.23,100,74.84
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,PP,63.57,0,12.5,74.14,29.51,75.25
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,Q,773.39,0,70,65.71,0,69.84
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,QQ,457.68,0,96,65.59,0,71.6
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,R,648.38,0,44.5,98.78,100,69.84
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,RR,65.69,0,15,65.71,0,71.98
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,S,400.47,0,48,65.86,0,69.39
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,SS,65.69,0,45,65.8,0,71.51
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,T,707.71,0,86,65.03,100,68.56
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,TT,773.39,26.81,52,66.06,0,70.95
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,U,150.44,0,5.5,64.69,1.41,67.98
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,UU,565.74,0,85.5,68.29,15.67,70.75
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,V,150.44,0,53.5,91.85,100,69.57
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,W,457.68,0,1.5,65.23,0,68.86
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,X,67.8,0,21,65.5,0,70.11
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,Y,139.85,0,45.5,67.57,16.59,70.11
1/27/25 19:15,2,0.003333333,5000,41.26,68.98666667,0.346666667,63.43666667,Z,167.39,0,49,83.82,47.61,71.65
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,A,478.87,0,8,95.68,100,69.03
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,AA,506.41,0,53,73.92,37.72,70.25
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,B,889.93,0,95,65.98,100,69.15
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,BB,995.87,0,75.5,85.6,70.03,70.38
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,C,608.12,0,61,86.9,63.78,70.54
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,CC,911.12,0,69.5,80.2,59.67,70.48
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,D,830.6,0,98,76.64,53.67,70.23
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,DD,938.66,0,100,106.59,100,69.75
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,E,360.21,0,98,66.99,10.7,70.12
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,EE,627.19,0,100,67.39,100,69.03
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,F,366.57,0,11,67.14,8.51,70.2
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,FF,909,0,100,80.83,53.11,71.1
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,G,127.13,0,99,66.27,0,71.1
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,GG,478.87,0,100,78.03,52.41,71.1
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,H,639.9,0,100,64.69,0,70.97
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,HH,629.31,0,100,85.44,83.78,69.98
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,I,631.43,0,98.5,67.39,100,69.24
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,II,718.3,0,100,75.78,62.06,70.2
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,J,627.19,0,14.5,64.92,100,67.98
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,JJ,834.84,0,100,79.56,100,68.2
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,K,875.1,100,100,66.25,0,71.35
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,KK,127.13,24.73,31.5,101.39,74.42,71.91
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,L,601.76,0,95.5,66.11,0,70.77
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,LL,129.25,100,40.5,65.19,0,71.1
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,M,533.96,0,100,65.97,0,70.65
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,MM,449.2,0,48.5,65.3,0,71.49
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,N,612.36,0,98,88.83,81.33,70.29
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,NN,61.45,0,2,83.26,49.26,72.79
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,O,599.64,0,82,65.93,0,70.66
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,OO,65.69,0,3,67.62,17.38,70.99
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,P,557.27,0,39.5,89.89,100,75.15
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,PP,63.57,0,11.5,83.8,45.18,74.07
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,Q,754.32,0,70,65.55,0,69.84
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,QQ,449.2,0,95,65.43,0,71.67
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,R,658.97,0,44.5,98.4,100,69.85
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,RR,65.69,0,14.5,65.52,0,72.54
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,S,398.35,0,48,65.7,0,69.26
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,SS,63.57,0,44,65.59,0,71.83
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,T,720.42,0,85.5,64.83,100,68.59
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,TT,800.94,32.04,53.5,65.84,0,70.92
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,U,152.56,0,3.5,64.54,6.97,67.78
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,UU,565.74,0,84.5,67.75,14.45,70.65
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,V,156.8,0,54.5,91.13,93.75,70.27
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,W,455.56,0,4,65.03,0,69.03
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,X,65.69,0,20,65.34,0,70.27
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,Y,137.73,0,44.5,66.79,14.23,70.14
1/27/25 19:45,2,-0.003333333,5000,41.26333333,69.00333333,0.34,63.37,Z,169.51,0,48.5,81.97,45.37,71.64
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,A,478.87,0,8,95.65,100,69.28
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,AA,497.94,0,51,73.94,37.39,70.14
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,B,898.41,0,94.5,66.09,100,69.21
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,BB,889.93,0,69,78.87,57.04,70.66
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,C,610.24,0,60,82.81,54.38,70.65
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,CC,817.89,0,59.5,74.43,46.92,70.66
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,D,817.89,0,98,76.75,50.43,70.25
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,DD,972.57,0,100,94.53,87.83,70.38
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,E,353.85,0,98,66.83,9.74,70.11
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,EE,622.95,0,100,67.5,100,68.88
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,F,366.57,0,11.5,67.14,8.26,70.12
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,FF,866.62,0,100,91.02,33.86,71.29
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,G,129.25,0,98,66.38,0,71.2
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,GG,542.43,0,100,72.5,33.16,71.33
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,H,642.02,0,100,64.85,0,70.95
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,HH,646.26,0,100,85.44,84.06,69.98
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,I,616.59,0,94,67.53,100,69.4
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,II,735.25,0,100,75.54,62.4,70.07
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,J,646.26,0,15,65.07,100,68.05
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,JJ,843.31,0,100,79.7,100,68.2
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,K,887.81,100,100,66.42,0,71.08
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,KK,127.13,59.45,30.5,88.47,51.32,72.81
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,L,608.12,0,94,66.22,0,70.54
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,LL,129.25,100,39,65.39,0,71.22
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,M,523.36,0,100,66.11,0,70.39
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,MM,444.96,0,47,65.48,0,71.51
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,N,593.29,0,97.5,88.09,77.71,70.27
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,NN,65.69,0,1.5,86.95,55.28,72.66
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,O,612.36,0,81.5,66.15,0,70.68
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,OO,63.57,0,2,67.42,16.49,71.01
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,P,533.96,0,39,90.01,100,75.43
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,PP,63.57,0,10.5,90.5,54.54,73.69
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,Q,764.92,0,69.5,65.75,0,69.98
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,QQ,457.68,0,94,65.59,0,71.8
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,R,644.14,0,44,98.37,100,70.12
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,RR,65.69,0,13.5,65.71,0,72.81
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,S,389.87,0,47.5,65.88,0,69.33
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,SS,63.57,0,43,65.8,0,71.8
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,T,726.78,0,85.5,65.08,100,68.88
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,TT,832.72,33.54,53,66,0,70.83
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,U,150.44,0,3.5,64.8,10.18,67.75
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,UU,540.31,0,84,67.35,12.14,70.66
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,V,150.44,0,52.5,92.08,100,69.98
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,W,440.73,0,2,65.25,0,69.01
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,X,65.69,0,19,65.53,0,70.34
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,Y,141.96,0,43,66.15,10.05,70.23
1/27/25 20:15,2,0.003333333,5000,41.89666667,69.08,0.343333333,63.60666667,Z,167.39,0,47,81.39,43.92,71.64
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,A,478.865,0,4.75,82.19,57.495,70.52
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,AA,586.93,0,62.25,80.5,54.54,70.37
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,B,902.64,0,95.5,64.375,100,68.75
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,BB,1131.485,0,90.25,95.285,91.56,70.1
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,C,615.535,0,62.25,92.875,88.28,69.97
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,CC,1035.075,0,85,93.63,76.575,70.1
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,D,834.84,0,99,74.975,52.11,69.98
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,DD,946.08,0,100,105.34,100,68.385
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,E,354.91,0,97.25,71.42,31.37,70.035
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,EE,620.83,0,100,65.895,100,69.01
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,F,380.34,0,11.25,69.755,23.905,69.98
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,FF,903.705,0,100,97.235,100,69.55
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,G,144.085,0,97.5,64.755,0,71.37
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,GG,515.95,0,100,85.13,100,69.55
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,H,660.03,0,100,62.785,0,70.34
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,HH,633.545,0,100,90.695,100,69.82
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,I,638.845,0,98.5,65.87,100,69.34
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,II,728.895,0,100,77.835,71.7,70.12
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,J,640.96,0,14,63.065,100,67.63
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,JJ,846.49,0,100,78.125,100,67.775
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,K,859.205,100,100,64.745,0,70.755
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,KK,126.07,0,33,107.26,100,71.66
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,L,601.765,0,95.5,64.57,0,70.385
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,LL,127.13,100,43,64.445,0,70.375
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,M,525.48,0,100,74.09,33.725,70.215
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,MM,449.2,0,50.5,64.555,0,71.34
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,N,604.94,0,97,86.72,77.295,69.99
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,NN,64.63,0,6.25,79.97,44.35,73.06
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,O,595.405,0,83.5,65.13,0,70.54
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,OO,64.63,0,5,68.325,20.61,71.13
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,P,546.67,0,44.25,88.985,100,74.63
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,PP,65.69,0,13.5,111.57,100,73.725
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,Q,783.985,0,73.25,64.705,0,70.045
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,QQ,449.2,0,95.5,64.715,0,71.24
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,R,652.615,0,44.75,97.435,100,70.175
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,RR,65.69,0,15,64.795,0,71.455
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,S,396.23,0,49.5,64.895,0,69.82
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,SS,63.57,0,45.25,64.855,0,71.54
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,T,729.955,0,86.25,63.93,100,68.2
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,TT,633.545,6.3,47.5,65.1,0,70.65
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,U,152.56,0,4.75,66.95,23.24,68.07
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,UU,565.74,0,87,67.595,16.995,70.865
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,V,151.5,0,55.75,90.93,100,69.15
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,W,444.965,0,3.25,65.04,16.66,68.845
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,X,64.625,0,23.25,64.58,0,69.045
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,Y,139.85,0,46.25,67.81,21.495,70.09
1/28/25 14:30,2,-0.02,5000,38.90666667,67.98666667,0.333333333,61.64333333,Z,168.45,0,49.75,97.38,72.965,71.285
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,A,478.8666667,0,5.5,82.13333333,57.12,70.39
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,AA,575.63,0,62,80.03,53.16666667,70.31
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,B,901.9366667,0,95.5,64.62,100,68.85666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,BB,1120.89,0,89.5,94.56333333,90.21333333,70.11666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,C,608.8266667,0,62.66666667,92.78,87.00333333,70.03666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,CC,1024.83,0,84,90.73,75.73,70.10333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,D,834.1333333,0,98.83333333,72.93666667,49.8,70.08333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,DD,937.9566667,0,100,105.7666667,100,68.71333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,E,353.1433333,0,98.16666667,71.00666667,29.70333333,70.09
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,EE,620.83,0,100,66.08666667,100,69.01
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,F,375.7466667,0,11.66666667,69.49666667,22.40666667,70.06333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,FF,901.23,0,100,95.96333333,100,69.60666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,G,125.7166667,0,97.5,64.92,0,71.37
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,GG,500.7633333,0,100,85.18333333,100,69.62666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,H,656.1466667,0,100,63.06333333,0,70.38333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,HH,636.37,0,100,90.92333333,100,69.83666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,I,637.0766667,0,98.16666667,66.05,100,69.3
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,II,730.3066667,0,100,77.98666667,70.25333333,70.14666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,J,628.6033333,0,14,63.34,100,67.65333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,JJ,835.5433333,0,100,78.31333333,100,67.78666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,K,846.8433333,100,100,64.93333333,0,70.83333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,KK,126.4233333,0,33,107.5266667,100,71.79333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,L,608.12,0,93.66666667,64.76666667,0,70.41666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,LL,129.25,100,43,64.68,0,70.54666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,M,527.6,0,100,72.96666667,31.58,70.25666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,MM,450.6133333,0,50.33333333,64.77333333,0,71.34333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,N,606.71,0,97,86.07666667,74.30666667,70.11333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,NN,64.98333333,0,6,79.85,43.67666667,73.06666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,O,596.11,0,83.5,65.34,0,70.55333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,OO,64.27666667,0,4,68.08666667,19.83333333,71.11666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,P,539.61,0,44.33333333,89.18,100,74.46333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,PP,64.27666667,0,13.33333333,112.0866667,100,73.73666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,Q,762.7966667,0,73.16666667,64.89666667,0,70.20333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,QQ,447.0866667,0,95.33333333,64.91666667,0,71.35
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,R,649.79,0,44.5,97.76,100,70.34
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,RR,64.98333333,0,15,64.98666667,0,71.72
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,S,396.9366667,0,49.33333333,65.08333333,0,69.89
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,SS,65.68666667,0,45.33333333,65.07333333,0,71.63333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,T,712.65,0,86.16666667,64.17666667,100,68.19333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,TT,618.7133333,4.916666667,47,65.30333333,0,70.59333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,U,150.44,0,4.833333333,67.02,23.15666667,68.04666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,UU,555.1466667,0,86.5,67.49666667,15.73333333,70.81666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,V,152.56,0,55.66666667,91.13666667,100,69.27333333
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,W,445.67,0,3.666666667,64.46666667,13.42666667,68.88
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,X,65.68333333,0,21.5,64.79333333,0,69.25666667
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,Y,141.2566667,0,46,67.79,20.49333333,70.11
1/28/25 14:45,2,0.003333333,5000,39.47666667,68.09,0.33,61.87666667,Z,168.8033333,0,49.5,96.00666667,69.28333333,71.51
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,A,468.9766667,0,6.166666667,82.32333333,57.36333333,70.24333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,AA,565.0333333,0,62.33333333,79.51,51.16666667,70.29333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,B,908.2933333,0,95.66666667,64.84,100,68.86666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,BB,1134.306667,0,90.5,95.81333333,91.76666667,70.02666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,C,602.47,0,61.16666667,92.43666667,84.81,70.11333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,CC,1027.656667,0,85.83333333,92.91,76.35666667,70.02666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,D,839.0766667,0,98.83333333,71.36666667,48.46666667,70.10666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,DD,939.37,0,100,106.1966667,100,69.35
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,E,359.5033333,0,98.5,70.86666667,28.69333333,70.11
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,EE,617.3,0,100,66.28666667,100,69.01666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,F,373.63,0,11.33333333,69.31333333,20.94666667,70.09666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,FF,891.3433333,0,100,97.03333333,100,69.73333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,G,132.7833333,0,97.66666667,65.14,0,71.37333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,GG,479.5766667,0,100,85.46666667,100,69.73333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,H,647.67,0,100,63.35,0,70.49
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,HH,630.7233333,0,100,91.21,100,69.96666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,I,641.3133333,0,98.5,66.26666667,100,69.34
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,II,727.48,0,100,77.61,69.17666667,70.16
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,J,632.8366667,0,13.83333333,63.61333333,100,67.73666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,JJ,835.5466667,0,100,78.52666667,100,67.87333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,K,848.9633333,100,100,65.14,0,70.93666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,KK,124.3066667,1.24,33.33333333,108.06,99.23,71.95
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,L,597.5266667,0,94.83333333,64.97333333,0,70.52666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,LL,127.8366667,100,43,64.95333333,0,70.68
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,M,522.6566667,0,100,71.22,27.18,70.36333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,MM,452.03,0,50.5,65.00333333,0,71.36333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,N,600.3466667,0,97.33333333,86.73,75.56,70.00333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,NN,66.39333333,0,7.833333333,79.79,43.22333333,73.06666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,O,598.23,0,83.5,65.59666667,0,70.55666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,OO,64.27666667,0,5,67.93333333,18.44,71.15
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,P,520.54,0,44.5,89.56333333,100,74.02
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,PP,64.98333333,0,13.83333333,112.3833333,100,73.70666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,Q,776.9233333,0,73.5,65.16666667,0,69.96
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,QQ,454.1466667,0,95.5,65.16333333,0,71.38333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,R,654.03,0,44.83333333,97.98666667,100,70.26333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,RR,64.98333333,0,15,65.25333333,0,71.98333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,S,440.7266667,7.213333333,52,65.34,0,70.18666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,SS,63.57,0,45.5,65.32333333,0,71.64333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,T,713.3533333,0,86.5,64.51333333,100,68.18
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,TT,636.3733333,6.93,48.16666667,65.55666667,0,70.60666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,U,151.1466667,0,4.833333333,66.89,21.04,68.11666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,UU,557.97,0,86.66666667,67.47,14.59333333,70.74
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,V,152.56,0,55.83333333,91.26666667,100,69.28666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,W,450.6166667,0,3.833333333,64.74333333,8.996666667,68.94333333
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,X,62.86333333,0,23,65.03333333,0,69.45666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,Y,138.4366667,0,46,67.84333333,19.44,70.11666667
1/28/25 15:00,2,-0.013333333,5000,39.80333333,68.15,0.34,62.13333333,Z,165.9766667,0,49.83333333,94.37333333,64.61,71.68
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,A,477.4566667,0,5.5,82.03,56.69,70.20666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,AA,562.21,0,61,78.89666667,49.57333333,70.27
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,B,900.5233333,0,95.5,65.05,100,68.91666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,BB,1139.96,0,91.33333333,95.87,91.86,69.99666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,C,600.35,0,62,92.09333333,82.49666667,70.16333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,CC,1028.36,0,86.16666667,94.00666667,76.77666667,69.99333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,D,822.1266667,0,98.83333333,71.53666667,45.37666667,70.2
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,DD,935.8366667,0,100,104,97.77666667,70.07
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,E,357.3833333,0,99,70.76,27.61333333,70.11
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,EE,625.7766667,0,100,66.49333333,100,69.01
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,F,372.9233333,0,11,69.23,20.2,70.09
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,FF,909.7033333,0,100,102.9733333,100,69.86666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,G,120.7766667,0,98.33333333,65.34,0,71.46
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,GG,483.81,0,100,85.7,100,69.87333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,H,639.1933333,0,100,63.62666667,0,70.54666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,HH,630.0166667,0,100,91.4,100,69.98666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,I,631.4266667,0,98.83333333,66.47666667,100,69.60333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,II,735.25,0,100,77.09666667,68.01333333,70.14
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,J,644.8466667,0,13.83333333,63.86666667,100,67.77666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,JJ,846.8466667,0,100,78.77333333,100,67.91666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,K,866.6233333,100,100,65.36333333,0,71.01666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,KK,127.13,11.62333333,34.5,107.7433333,92.48,72.29
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,L,590.46,0,95.16666667,65.21,0,70.57666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,LL,126.4233333,100,43,65.13333333,0,70.77666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,M,527.6033333,0,100,69.85666667,23.11,70.40333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,MM,448.4933333,0,50.5,65.18666667,0,71.38
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,N,596.11,0,97.5,86.74,74.47333333,70.06333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,NN,63.57,0,6.166666667,79.76,42.90333333,73.04666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,O,591.8766667,0,83.66666667,65.76666667,0,70.66333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,OO,63.57,0,6,67.22666667,16.21333333,71.19
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,P,536.0766667,0,44.5,89.69,100,74.13666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,PP,64.27666667,0,14.16666667,112.56,100,73.77333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,Q,787.5133333,0,73.66666667,65.34,0,69.95
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,QQ,444.2566667,0,95.83333333,65.33333333,0,71.50333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,R,649.0833333,0,45,98.06666667,100,70.22
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,RR,63.57,0,15,65.43333333,0,72.14333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,S,467.5666667,11.28333333,53.66666667,65.49,0,70.25
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,SS,65.68666667,0,45.33333333,65.51333333,0,71.65
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,T,716.8866667,0,86.5,64.70333333,100,68.2
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,TT,653.32,9.943333333,48.83333333,65.72666667,0,70.68
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,U,151.8533333,0,6.166666667,66.44666667,18.54333333,68.19333333
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,UU,550.2033333,0,86.66666667,67.59666667,14.43,70.66666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,V,149.7333333,0,55.33333333,91.44666667,100,69.35666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,W,442.14,0,4,64.91,4.186666667,69.01
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,X,64.27666667,0,23.5,65.21666667,0,69.58
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,Y,137.0233333,0,46,67.73666667,18.24333333,70.12666667
1/28/25 15:15,2,0.016666667,5000,40.32,68.3,0.336666667,62.44333333,Z,165.27,0,51,91.79,59.7,71.82333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,A,471.8033333,0,5.166666667,80.57,51.96333333,70.34333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,AA,530.4266667,0,59.5,77.27,45.20666667,70.38333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,B,892.0466667,0,95.5,65.31333333,100,68.95333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,BB,1127.246667,0,91.16666667,96.12333333,91.18333333,70.01
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,C,609.5333333,0,62,91.54333333,79.08666667,70.25666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,CC,1022.713333,0,86,92.87666667,75.98666667,70.00333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,D,827.07,0,99.33333333,71.75,44.89333333,70.14
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,DD,931.6,0,100,97.92666667,90.15,70.38
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,E,360.9166667,0,98.83333333,70.85333333,27.09333333,70.10333333
