datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,EE,622.9533333,0,100,66.74,100,69.01666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,F,373.63,0,11.66666667,69.42333333,19.72333333,70.07
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,FF,916.77,0,100,98.58666667,98.67666667,70.04666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,G,113.0066667,0,95,65.62,0,71.49
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,GG,500.76,0,100,85.93333333,98.48,70.05666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,H,631.4266667,0,100,63.96333333,0,70.61
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,HH,629.3066667,0,100,91.58666667,97.69,70.08333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,I,631.4266667,0,99,66.72666667,98.99666667,70.02
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,II,733.8366667,0,100,76.60333333,67.80333333,70.11333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,J,645.55,0,14,64.19,100,67.86
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,JJ,841.9,0,100,78.92,100,67.99333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,K,877.2166667,100,100,65.61666667,0,71.13333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,KK,126.4233333,16.99,34.5,106.84,88.06666667,72.36
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,L,599.6433333,0,95,65.47333333,0,70.69333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,LL,125.7166667,100,43.16666667,65.3,0,70.85666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,M,526.1866667,0,100,67.83,17.38,70.52666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,MM,451.32,0,50.83333333,65.36,0,71.43333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,N,603.1733333,0,97.5,86.85333333,74.53,70.02666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,NN,64.27666667,0,6.5,79.28666667,41.75,73.08333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,O,596.8166667,0,83.66666667,65.95333333,0,70.74
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,OO,64.27333333,0,5.5,67.1,15.3,71.16666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,P,533.9566667,0,44.66666667,90.07333333,100,75.08666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,PP,64.27666667,0,14.16666667,112.7266667,100,73.80666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,Q,774.8033333,0,74,65.52333333,0,70.23333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,QQ,443.5533333,0,95.83333333,65.50666667,0,71.53
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,R,650.5,0,45,98.39666667,100,70.32666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,RR,63.57,0,15.16666667,65.62,0,72.45
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,S,483.81,13.56,54.5,65.70333333,0,70.26333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,SS,62.15666667,0,45.66666667,65.70666667,0,71.67
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,T,725.3633333,0,86.5,64.91,100,68.32666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,TT,685.8133333,15.10333333,50.66666667,65.91,0,70.77
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,U,151.8533333,0,5.5,64.81666667,4.446666667,68.95666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,UU,552.3233333,0,86.83333333,67.80333333,14.91333333,70.58333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,V,154.68,0,56.5,91.56333333,100,69.40666667
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,W,440.7266667,0,4.166666667,65.11,0.59,69.00333333
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,X,63.57,0,23.66666667,65.40333333,0,69.74
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,Y,137.73,0,46.16666667,67.07,14.61666667,70.23
1/28/25 15:30,2,-0.003333333,5000,40.99,68.38,0.333333333,62.76666667,Z,167.39,0,51,88.80666667,54.69666667,71.92666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,A,473.9233333,0,5.666666667,80.24,51.22666667,70.25333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,AA,523.3633333,0,58.5,76.08333333,42.56666667,70.38
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,B,903.35,0,96,65.57333333,100,69.11666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,BB,1137.133333,0,91.66666667,96.25,91.93666667,69.98
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,C,601.76,0,61.16666667,90.37,73.65666667,70.39
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,CC,1029.07,0,87.33333333,94.95666667,76.64333333,69.99333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,D,836.9566667,0,99.33333333,71.31333333,42.43333333,70.20666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,DD,930.8933333,0,100,94.09333333,86.83,70.38
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,E,358.7966667,0,97.83333333,70.7,25.60666667,70.12
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,EE,627.1866667,0,100,66.96333333,100,69.02333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,F,373.63,0,11.83333333,69.62,19.38666667,70.06333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,FF,920.3033333,0,100,101.56,95.34,70.17666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,G,117.9533333,0,91,65.84666667,0,71.47666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,GG,495.8166667,0,100,86.24333333,94.8,70.19
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,H,644.8466667,0,100,64.28,0,70.68
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,HH,630.72,0,100,91.69333333,96.24,70.11666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,I,643.4333333,0,99.33333333,66.98666667,91.23666667,70.34666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,II,732.4266667,0,100,76.77,65.84,70.15
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,J,642.0233333,0,14.16666667,64.51333333,100,67.92333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,JJ,844.02,0,100,79.18666667,100,68.14333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,K,841.1933333,100,100,65.88,0,71.28333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,KK,124.3066667,14.73333333,34.5,107.6166667,88.51666667,72.23
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,L,593.2866667,0,94.33333333,65.70666667,0,70.77666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,LL,125.7166667,100,43.5,65.45666667,0,70.74
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,M,531.1333333,0,100,66.01,10.46,70.63666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,MM,450.6133333,0,51,65.48333333,0,71.49666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,N,603.88,0,97.5,85.23,69.47666667,70.21666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,NN,65.68666667,0,8.5,78.89666667,40.96,73.07333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,O,596.8166667,0,84,66.08666667,0,70.82666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,OO,64.98,0,6,66.56333333,13.36666667,71.19333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,P,535.37,0,45,90.02666667,100,75.34333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,PP,62.86333333,0,14,112.9733333,100,73.80666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,Q,772.6866667,0,74.33333333,65.68666667,0,70.35666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,QQ,452.0266667,0,96,65.65,0,71.6
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,R,640.6066667,0,45,98.52,100,70.26333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,RR,62.86333333,0,16.5,65.74333333,0,72.17666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,S,485.2233333,15.13,55.16666667,65.85333333,0,70.25
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,SS,64.98333333,0,46,65.83,0,71.71333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,T,729.6033333,0,86.83333333,65.01666667,100,68.38333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,TT,714.06,18.08666667,51.5,66.06666667,0,70.80333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,U,151.1466667,0,6.333333333,64.68666667,0,70.02
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,UU,550.91,0,87.16666667,68.18,15.25,70.54
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,V,151.8533333,0,56.5,91.86666667,100,69.39666667
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,W,446.38,0,4.5,65.24,0,69.01
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,X,64.27666667,0,24,65.52333333,0,70.00333333
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,Y,136.3166667,0,47.83333333,66.66333333,12.4,70.25
1/28/25 15:45,2,0.01,5000,41.55666667,68.53333333,0.333333333,63.04333333,Z,166.6833333,0,51.16666667,86.65666667,51.21,71.94
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,A,485.93,0,5.833333333,81.15666667,52.72666667,70.12
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,AA,512.0633333,0,57.83333333,74.99666667,39.38333333,70.37333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,B,901.2333333,0,96,65.79666667,100,69.14333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,BB,1120.183333,0,90.5,96.59,88.97333333,70.11
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,C,608.8266667,0,63.33333333,89.55666667,70.37,70.39666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,CC,1013.53,0,85.16666667,90.10666667,73.66333333,70.11
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,D,823.54,0,96.33333333,71.42666667,41.51333333,70.16333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,DD,923.1233333,0,100,93.08666667,82.85666667,70.43333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,E,358.7966667,0,98.33333333,70.58333333,24.57,70.12
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,EE,617.3033333,0,100,67.17,100,68.99
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,F,379.9866667,0,9.833333333,69.49666667,18.19,70.09666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,FF,896.9933333,0,100,94.3,90.06333333,70.33666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,G,110.89,0,91.16666667,66.08,0,71.45
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,GG,494.4066667,0,100,85.92,89.94333333,70.34
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,H,637.7833333,0,100,64.59333333,0,70.7
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,HH,631.43,0,100,89.3,93.53,70.19333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,I,644.14,0,98.16666667,67.21333333,81.79666667,70.62333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,II,737.37,0,100,76.74666667,62.79,70.20666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,J,638.49,0,14.16666667,64.78,100,68.00666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,JJ,841.9,0,100,79.46,100,68.19333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,K,857.44,100,100,66.12333333,0,71.38
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,KK,126.4233333,16.15,34.5,107.0666667,86.93333333,72.22333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,L,589.05,0,95,65.92333333,0,70.68
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,LL,125.7166667,100,43.5,65.67666667,0,70.68
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,M,536.7833333,0,100,65.85333333,8.25,70.53333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,MM,447.0833333,0,51,65.70333333,0,71.52333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,N,598.23,0,97.5,84.57,67.49,70.23
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,NN,64.98333333,0,8,79.34666667,41.71333333,73
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,O,600.35,0,84,66.3,0,70.81
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,OO,65.68666667,0,6.166666667,66.14666667,11.53,71.21333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,P,547.3766667,0,45.33333333,90.47333333,100,74.53333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,PP,64.27666667,0,14,113.24,100,73.81666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,Q,776.9233333,0,74.5,65.91333333,0,70.24
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,QQ,444.9633333,0,96,65.84333333,0,71.65
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,R,649.0866667,0,45,98.77333333,100,70.34
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,RR,63.57,0,17.16666667,65.96666667,0,72.02
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,S,494.4066667,16.87,55.83333333,66.05333333,0,70.23666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,SS,62.86333333,0,45.83333333,66.05,0,71.79333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,T,716.8866667,0,87,65.26,100,68.41666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,TT,731.72,21.02,52.33333333,66.27,0,70.82333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,U,151.1466667,0,6.833333333,64.95,0,70.55666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,UU,555.1433333,0,87.16666667,68.25333333,14.82666667,70.54
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,V,151.8533333,0,56.16666667,92.04666667,100,69.41333333
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,W,448.4966667,0,4.333333333,65.46,0,69.05666667
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,X,63.57,0,24,65.74,0,70.17
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,Y,137.73,0,48.5,66.39333333,10.48666667,70.25
1/28/25 16:00,2,-0.013333333,5000,42.03666667,68.64666667,0.33,63.36,Z,166.6833333,0,51.5,84.5,47.64666667,71.94
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,A,477.4533333,0,5.5,81.73,53.79666667,70.02
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,AA,500.76,0,58.16666667,74.64333333,37.69666667,70.33333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,B,902.64,0,96.33333333,66.14,100,69.21333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,BB,1120.18,0,91.33333333,96.99,90.18,70.02666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,C,601.0566667,0,63,87.65,64.86333333,70.51333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,CC,1010,0,86,90.85333333,74.83666667,70.01333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,D,822.1266667,0,96.5,71.74,41.45666667,70.12
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,DD,922.77,0,100,90.825,77.63,70.5
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,E,357.3833333,0,98.66666667,70.26333333,22.15333333,70.19333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,EE,613.0633333,0,100,67.49333333,100,68.88666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,F,378.5733333,0,10.5,69.53,17.24666667,70.10333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,FF,894.17,0,100,96.50333333,85.51,70.41333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,G,129.9566667,0,92.5,66.4,0,71.49
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,GG,512.77,0,100,85.44,84.98,70.42666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,H,639.9033333,0,100,64.96,0,70.80333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,HH,627.8933333,0,100,88.11333333,93.07,70.15666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,I,628.6033333,0,96,67.53,71.58,70.86333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,II,738.7833333,0,100,75.62,61.42666667,70.19666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,J,632.84,0,14,65.11333333,100,68.05
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,JJ,839.0766667,0,100,79.71333333,100,68.30666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,K,857.44,100,100,66.46333333,0,71.49666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,KK,125.01,17.32,34.66666667,106.8566667,85.56333333,72.2
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,L,596.82,0,94.33333333,66.24666667,0,70.62
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,LL,127.13,100,43.5,65.94,0,70.65
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,M,527.6,0,100,66.18,5.6,70.46333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,MM,442.8466667,0,51,65.97,0,71.59
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,N,606.7066667,0,97.66666667,84.08666667,64.79,70.28
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,NN,63.57,0,7.333333333,79.68,41.13333333,73.02333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,O,598.9366667,0,84,66.55,0,70.9
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,OO,63.57,0,6,66.11666667,9.18,71.24
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,P,531.13,0,45.16666667,90.69666667,100,74.35666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,PP,64.27333333,0,14.33333333,113.59,100,73.83666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,Q,782.5733333,0,74.5,66.20333333,0,70.25
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,QQ,444.26,0,96.33333333,66.13333333,0,71.7
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,R,645.5533333,0,45,98.97666667,100,70.38
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,RR,63.57,0,17.5,66.21333333,0,71.92333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,S,508.53,18.58,56.66666667,66.35666667,0,70.23666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,SS,63.57,0,46.16666667,66.30666667,0,71.8
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,T,719.0066667,0,86.66666667,65.57666667,100,68.42333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,TT,766.3266667,26.28,54,66.56,0,70.89333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,U,151.8533333,0,6.833333333,65.24333333,0,69.92666667
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,UU,553.7366667,0,87.5,68.42,14.24666667,70.54
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,V,151.1466667,0,56.33333333,92.43,100,69.6
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,W,452.0266667,0,4.666666667,65.78,0,69.14333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,X,64.98333333,0,24,65.98333333,0,70.24333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,Y,137.0233333,0,48.83333333,66.27333333,8.763333333,70.24333333
1/28/25 16:15,2,0.006666667,5000,42.79,68.73666667,0.326666667,63.79333333,Z,168.0966667,0,51.5,83.51,45.71,71.86666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,A,481.6933333,0,6,82.40666667,54.82,69.98
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,AA,489.46,0,56.5,73.91,35.64666667,70.3
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,B,895.5833333,0,96.16666667,66.42333333,100,69.28666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,BB,1106.056667,0,89.83333333,94.81666667,86.95,70.14333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,C,603.1733333,0,63,85.84,60.10666667,70.54
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,CC,998.7,0,83.83333333,90.44,71.55,70.14666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,D,839.7833333,0,96.83333333,72.03,40.59666667,70.11
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,DD,918.89,0,100,86.96333333,75.22,70.43333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,E,358.09,0,99.16666667,70.13333333,20.67,70.18333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,EE,618.7133333,0,100,67.76333333,100,68.90666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,F,368.6866667,0,11.83333333,69.53,15.96666667,70.11666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,FF,877.92,0,100,88.08,79.84666667,70.52666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,G,119.3666667,0,93.16666667,66.67,0,71.50333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,GG,468.27,0,100,84.78333333,79.17,70.52666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,H,622.95,0,100,65.28666667,0,70.82333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,HH,625.0733333,0,100,88.07666667,92.15333333,70.12666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,I,635.6666667,0,96.33333333,67.78666667,62.45,70.95666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,II,733.84,0,100,75.44,61.18,70.15333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,J,639.9033333,0,14.66666667,65.42666667,100,68.18
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,JJ,839.0766667,0,100,80.07666667,100,68.35666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,K,843.3166667,100,100,66.75333333,0,71.53666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,KK,126.4233333,16.83333333,35,106.68,85.27,72.14333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,L,603.88,0,95.66666667,66.54666667,0,70.54
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,LL,127.13,100,43.5,66.12666667,0,70.65333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,M,532.5466667,0,100,66.44333333,3.683333333,70.39
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,MM,444.2566667,0,51,66.14333333,0,71.64666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,N,598.9366667,0,97.66666667,82.33333333,60.43666667,70.37
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,NN,63.57,0,8.5,78.95666667,39.85666667,73.06666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,O,603.88,0,84,66.75333333,0,70.92333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,OO,64.27666667,0,5.5,66.28666667,6.743333333,71.26333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,P,541.7266667,0,45.5,90.93333333,100,74.21
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,PP,64.98333333,0,13.5,113.64,100,73.91
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,Q,772.6866667,0,74.5,66.39333333,0,70.24333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,QQ,448.4966667,0,96,66.30666667,0,71.76
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,R,650.4966667,0,45,99.2,100,70.36333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,RR,63.57,0,17.5,66.39333333,0,71.79333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,S,518.42,20.31666667,57.16666667,66.54333333,0,70.23
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,SS,64.98333333,0,45.83333333,66.48666667,0,71.91333333
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,T,719.0066667,0,87,65.75333333,100,68.50666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,TT,805.88,31.65,55.66666667,66.73666667,0,70.95
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,U,151.8533333,0,5.833333333,65.44333333,0,69.77
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,UU,548.0833333,0,87,68.24666667,12.70666667,70.58
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,V,153.2666667,0,56.5,92.61333333,100,69.67
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,W,442.8466667,0,4.333333333,65.95666667,0,69.24666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,X,66.39333333,0,23.83333333,66.17666667,0,70.38666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,Y,138.4366667,0,49,66.10333333,7.046666667,70.23666667
1/28/25 16:30,2,-0.003333333,5000,43.86,68.85333333,0.323333333,64.19333333,Z,167.39,0,51.5,82.98,44.62333333,71.8
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,A,473.9233333,0,6.333333333,81.44333333,51.61666667,70.11
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,AA,468.9766667,0,54.33333333,72.85333333,31.44,70.37666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,B,903.3533333,0,96.66666667,66.65,100,69.35
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,BB,1092.636667,0,88.66666667,93.84,85.46,70.13333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,C,601.7633333,0,63.66666667,83.06,53.54,70.65333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,CC,984.5733333,0,82.16666667,90.06666667,70.23333333,70.15666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,D,829.1866667,0,96.5,72.29333333,40.12333333,70.10333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,DD,913.9466667,0,100,87.1,73.7,70.36666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,E,357.3866667,0,99.33333333,70.06333333,19.50333333,70.18
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,EE,615.8866667,0,100,67.98666667,100,68.88
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,F,372.9233333,0,12.5,69.47666667,14.91,70.12
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,FF,889.93,0,100,84.93666667,73.97,70.60666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,G,127.84,0,92.83333333,66.92,0,71.51
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,GG,470.39,0,100,83.95333333,73.18,70.62333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,H,646.9633333,0,100,65.54,0,70.84666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,HH,627.8966667,0,100,88.19333333,89.99,70.19
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,I,642.02,0,96.5,68.03,55.77666667,70.93333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,II,726.0733333,0,100,75.50666667,60.89666667,70.12
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,J,634.2533333,0,14.33333333,65.68333333,100,68.23666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,JJ,838.3733333,0,100,80.35333333,100,68.45666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,K,848.9666667,100,100,67,0,71.64
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,KK,127.13,17.83333333,34,106.3466667,84.29,72.15333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,L,603.8833333,0,95.66666667,66.78666667,0,70.52
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,LL,126.4233333,100,43.5,66.31666667,0,70.68
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,M,531.1333333,0,100,66.71,1.113333333,70.37666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,MM,446.3766667,0,50.83333333,66.33666667,0,71.64666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,N,591.8733333,0,97.5,81.05666667,56.95333333,70.39
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,NN,65.68666667,0,6.166666667,78.65,39.25666667,73.06
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,O,598.9366667,0,84,66.94,0,70.94333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,OO,64.98333333,0,4.833333333,66.46333333,2.613333333,71.35333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,P,543.8466667,0,45.66666667,91.08333333,100,74.12
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,PP,64.27666667,0,13.5,113.5933333,100,73.94
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,Q,766.33,0,74.5,66.58333333,0,70.30333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,QQ,447.79,0,96,66.48333333,0,71.78666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,R,657.56,0,45.33333333,99.20666667,100,70.50666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,RR,64.27666667,0,17.5,66.59333333,0,71.79333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,S,535.37,22.37666667,58.16666667,66.74333333,0,70.23666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,SS,62.86333333,0,45.5,66.69333333,0,71.94
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,T,721.1233333,0,87.16666667,65.93666667,100,68.64666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,TT,844.7233333,34.72,56.5,66.92666667,0,70.93666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,U,152.56,0,4.833333333,65.62333333,0,69.22333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,UU,535.3666667,0,86.66666667,67.77333333,10.24666667,70.65333333
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,V,150.44,0,56.33333333,92.81666667,100,69.69
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,W,453.44,0,3.666666667,66.15666667,0,69.28
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,X,66.39333333,0,22.16666667,66.36,0,70.55666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,Y,139.1433333,0,49,66.76,9.626666667,70.01666667
1/28/25 16:45,2,0.003333333,5000,44.44333333,69.01333333,0.323333333,64.49,Z,168.0966667,0,51.16666667,81.7,42.52333333,71.79333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,A,480.28,0,6.333333333,81.37333333,51.08,70.07666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,AA,452.0266667,0,53.33333333,72.10333333,28.24333333,70.38666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,B,901.9366667,0,96.33333333,66.87333333,100,69.43333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,BB,1084.866667,0,88,94.25666667,84.25666667,70.15666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,C,603.88,0,62,80.64,47.86333333,70.68
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,CC,976.0966667,0,81.16666667,89.13,68.70333333,70.15666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,D,827.7733333,0,97.16666667,72.51333333,39.64333333,70.08333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,DD,921.7133333,0,100,87.44333333,71.08666667,70.36
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,E,353.1433333,0,99.16666667,69.77333333,17.57666667,70.18666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,EE,624.3633333,0,100,68.21333333,100,68.88
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,F,374.3333333,0,12.16666667,69.37666667,13.82333333,70.11666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,FF,901.2333333,0,100,81.35333333,67.96666667,70.64
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,G,119.3633333,0,94.33333333,67.15,0,71.51666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,GG,462.6233333,0,100,82.82666667,67.24,70.66
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,H,625.0733333,0,100,65.8,0,70.92333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,HH,632.84,0,100,86.41333333,86.76333333,70.25666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,I,636.37,0,96.33333333,68.22333333,51.58333333,70.81
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,II,733.13,0,100,75.77333333,57.58,70.22
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,J,643.4333333,0,14.5,65.93666667,100,68.34
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,JJ,832.72,0,100,80.66666667,100,68.53
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,K,863.7966667,100,100,67.23333333,0,71.64
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,KK,125.01,19.19333333,33,106.1433333,82.9,72.14333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,L,597.5233333,0,95.66666667,67.03666667,0,70.42666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,LL,127.13,100,43.5,66.53666667,0,70.85666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,M,538.1966667,0,100,66.94666667,0.423333333,70.28
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,MM,447.7933333,0,51,66.55,0,71.67
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,N,597.5266667,0,97.5,79.48333333,52.01,70.47666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,NN,64.27666667,0,7.833333333,78.94333333,39.49,73.02333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,O,596.82,0,84,67.15333333,0,70.98666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,OO,63.57,0,4.5,66.68,0,71.38
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,P,555.1466667,0,45.5,91.34666667,100,74.90666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,PP,64.98333333,0,14.33333333,114.1166667,99.77,73.99333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,Q,769.86,0,74.5,66.78666667,0,70.61666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,QQ,444.2566667,0,96,66.70333333,0,71.8
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,R,650.4966667,0,45,99.54333333,100,70.76666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,RR,65.69,0,17.5,66.81333333,0,71.83666667
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,S,544.5533333,24.54,59,66.95,0,70.25
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,SS,64.27666667,0,45.83333333,66.92666667,0,71.98
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,T,714.77,0,87.33333333,66.18333333,100,68.80333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,TT,867.3266667,39.59666667,58,67.11,0,70.98
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,U,149.7333333,0,4.833333333,65.88,0,69.02333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,UU,524.7766667,0,86.5,67.50666667,8.523333333,70.67
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,V,150.44,0,56.66666667,93.15666667,100,69.69
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,W,456.2666667,0,4.333333333,66.37333333,0,69.32333333
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,X,63.57,0,22,66.61,0,70.68
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,Y,140.5533333,0,49,68.14333333,14.03666667,69.86
1/28/25 17:00,2,0.013333333,5000,45.06333333,69.13333333,0.333333333,64.77,Z,167.39,0,50.16666667,78.73333333,35.91666667,71.99666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,A,481.6933333,0,6.5,79.86,46.59333333,70.24333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,AA,444.9633333,0,52.5,71.49666667,25.31333333,70.38666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,B,895.58,0,96.83333333,67.19,100,69.51666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,BB,1094.753333,0,88.66666667,94.35333333,84.88666667,70.1
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,C,601.76,0,61.5,78.03,41.03,70.76
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,CC,983.1633333,0,82.16666667,89.04333333,69.12,70.07333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,D,841.1966667,0,97.16666667,72.82,40.15666667,70.02333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,DD,921.0066667,0,100,85.49666667,69.51333333,70.30333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,E,360.9166667,0,98.16666667,70.07666667,17.90333333,70.14
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,EE,618.7133333,0,100,68.48,100,68.86
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,F,373.6266667,0,12.16666667,69.03,11.06333333,70.2
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,FF,902.6433333,0,100,79.77333333,63.01333333,70.66
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,G,132.0766667,0,95.33333333,67.42,0,71.53
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,GG,519.8333333,0,100,81.80666667,62.27666667,70.66333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,H,642.7266667,0,100,66.14,0,70.95666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,HH,623.6566667,0,100,86.38333333,84.60333333,70.25666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,I,631.4233333,0,97,68.51,47.21666667,70.73
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,II,729.6,0,100,76.01666667,54.70666667,70.27333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,J,656.1466667,0,14.66666667,66.24666667,100,68.45666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,JJ,832.72,0,100,80.84,100,68.60333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,K,836.25,100,100,67.54,0,71.62666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,KK,124.3066667,18.06666667,33.83333333,106.9533333,83.23333333,72.09
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,L,600.35,0,97,67.29666667,0,70.35
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,LL,127.13,100,43.5,66.71666667,0,71.07666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,M,524.7766667,0,100,67.25333333,0,70.22333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,MM,443.5533333,0,51,66.74,0,71.66333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,N,596.11,0,98,77.60333333,47.03,70.53333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,NN,63.57,0,7.833333333,79.15333333,39.07,73.04
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,O,607.4133333,0,84,67.35333333,0,71.04
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,OO,64.27666667,0,5.333333333,66.88,0,71.39333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,P,525.4833333,0,45.83333333,91.63333333,100,74.62333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,PP,64.98333333,0,14.66666667,114.14,97.08,74.12333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,Q,761.3833333,0,74.83333333,67.02333333,0,70.64666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,QQ,449.2033333,0,96,66.88333333,0,71.87333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,R,648.38,0,45.16666667,99.94666667,100,70.80333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,RR,64.27666667,0,17.5,66.98333333,0,71.79333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,S,558.6766667,25.92666667,59.66666667,67.16666667,0,70.23
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,SS,64.98,0,45.83333333,67.07666667,0,71.51
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,T,718.3,0,87.5,66.37,100,68.98
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,TT,892.7566667,42.47666667,59.16666667,67.30666667,0,70.96333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,U,151.1466667,0,6.666666667,66.07,0,68.89333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,UU,529.0133333,0,87,68.10333333,10.07,70.55
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,V,153.2666667,0,56.66666667,93.29,100,69.82666667
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,W,447.79,0,4.5,66.57,0,69.42
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,X,64.98333333,0,22.5,66.80666667,0,70.67333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,Y,139.1433333,0,49,67.47333333,10.27,70.06333333
1/28/25 17:15,2,0,5000,46.12666667,69.17666667,0.32,65.18333333,Z,166.6833333,0,50,69.64,15.78666667,72.65333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,A,480.28,0,6.5,77.73,41.10666667,70.39
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,AA,420.95,0,51.5,70.87333333,22.1,70.39
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,B,895.58,0,97,67.40666667,100,69.55666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,BB,1088.4,0,88.5,94.76666667,84.29333333,70.11
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,C,613.0633333,0,63.66666667,75.21,34.63333333,70.78333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,CC,966.21,0,81.66666667,86.80666667,67.64,70.11
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,D,827.7733333,0,97.33333333,73.03,40.92333333,69.98666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,DD,918.1833333,0,100,85.23666667,69.89333333,70.18333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,E,355.2666667,0,95.33333333,70.01,16.90666667,70.12
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,EE,623.6566667,0,100,68.68333333,100,68.83666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,F,375.7466667,0,13,68.63666667,8.893333333,70.21666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,FF,880.04,0,100,78.11666667,57.91,70.66666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,G,124.3066667,0,96,67.65,0,71.53
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,GG,492.99,0,100,80.48,56.90666667,70.66666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,H,627.8966667,0,100,66.39666667,0,70.98666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,HH,625.0733333,0,100,84.38,79.78666667,70.38
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,I,633.5466667,0,97.16666667,68.70333333,43.32666667,70.67333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,II,729.6033333,0,100,76.18333333,49.98333333,70.37
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,J,635.6633333,0,14.83333333,66.52333333,100,68.50666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,JJ,827.7766667,0,100,81.14,100,68.69333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,K,855.3233333,100,100,67.75666667,0,71.51666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,KK,125.01,15.70666667,34.5,107.4733333,84.45,72.00333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,L,603.88,0,95.5,67.52666667,0,70.25
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,LL,125.7166667,100,43.5,66.98333333,0,71.27
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,M,526.1866667,0,100,67.47666667,0.53,70.12
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,MM,445.67,0,51,66.98333333,0,71.76
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,N,600.35,0,97.83333333,76.22666667,42.9,70.54
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,NN,67.09666667,0,7.833333333,78.47666667,37.56666667,73.08
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,O,595.4066667,0,84.16666667,67.63333333,0,71.13333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,OO,64.27666667,0,6,67.16333333,0,71.49
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,P,541.02,0,45.83333333,91.85666667,100,74.92
