datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,PP,64.98333333,0,14,109.8766667,79.52666667,74.87666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,Q,779.7466667,0,75,67.27333333,0,70.71333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,QQ,453.44,0,96.33333333,67.12,0,71.8
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,R,642.7266667,0,45.5,100.2666667,100,70.67333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,RR,63.57,0,17.5,67.26666667,0,71.74333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,S,562.9166667,28.26333333,60.5,67.4,0,70.25
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,SS,62.86333333,0,46,67.36333333,0,71.46666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,T,714.77,0,87.5,66.66666667,100,69.11666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,TT,937.96,49.39666667,61.33333333,67.54666667,0,71.06
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,U,149.7333333,0,6.833333333,66.39333333,0,68.85333333
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,UU,528.3066667,0,87,68.23,9.58,70.54
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,V,151.1466667,0,57,93.54666667,100,69.87666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,W,439.3133333,0,4.833333333,66.84666667,0,69.44666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,X,63.57,0,23.83333333,67.09333333,0,70.68
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,Y,139.85,0,49,66.95,4.98,70.25666667
1/28/25 17:30,2,-0.003333333,5000,46.59,69.3,0.32,65.46333333,Z,165.9766667,0,50,67.36333333,8.53,72.58
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,A,477.4566667,0,6.833333333,77.6,40.41666667,70.28666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,AA,404.7066667,0,50.33333333,70.42,19.24,70.38666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,B,896.9933333,0,97.16666667,67.73,99.99666667,69.85666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,BB,1070.743333,0,87,93.95666667,81.50666667,70.15666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,C,608.8233333,0,64.16666667,72.21,24.37666667,70.96333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,CC,959.8533333,0,79.83333333,86.74333333,65.79,70.15666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,D,815.77,0,97.5,73.07,37.39333333,70.14666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,DD,919.5966667,0,100,85.40333333,67.77666667,70.23333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,E,359.5033333,0,96,69.83,14.68666667,70.17666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,EE,615.8866667,0,100,68.97666667,100,68.84
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,F,370.8066667,0,13.16666667,68.40666667,6.76,70.23666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,FF,882.1633333,0,100,78.81666667,52.83333333,70.66
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,G,116.5366667,0,97.33333333,67.95666667,0,71.55333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,GG,475.3366667,0,100,79.30666667,51.90333333,70.66
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,H,632.1333333,0,100,66.75,0,71.1
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,HH,628.6033333,0,100,84.55666667,76.68,70.38
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,I,641.3166667,0,97,69.00333333,37.85333333,70.68
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,II,720.42,0,100,74.15666667,48.91333333,70.29333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,J,644.14,0,14.5,66.86,100,68.64
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,JJ,827.7766667,0,100,81.51333333,100,68.87
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,K,847.5533333,100,100,68.09666667,0,71.50333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,KK,125.01,13.11666667,34.5,108.1533333,86.12333333,71.93333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,L,601.7633333,0,96.66666667,67.85,0,70.25666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,LL,127.13,100,43.5,67.3,0,71.35
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,M,525.4833333,0,100,67.79666667,0,70.11333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,MM,448.4933333,0,51,67.29666667,0,71.78666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,N,590.4633333,0,97.83333333,72.75333333,31.88333333,70.85666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,NN,64.98333333,0,6.333333333,78.43666667,37.11666667,73.05333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,O,601.0566667,0,84.33333333,67.95333333,0,71.43
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,OO,65.69,0,6,67.47333333,0,71.48333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,P,536.7833333,0,46,92.19666667,100,76.73333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,PP,62.86333333,0,13.5,97.51333333,57.68666667,75.47
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,Q,778.3366667,0,75,67.61666667,0,70.82666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,QQ,447.08,0,96.16666667,67.45,0,71.83
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,R,651.9066667,0,45.5,100.3066667,100,70.76
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,RR,63.57,0,17.5,67.56666667,0,71.78
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,S,580.5733333,30.03666667,61.33333333,67.72,0,70.24333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,SS,64.98,0,45.66666667,67.66,0,71.56666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,T,701.3466667,0,87.66666667,67.02,100,69.27333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,TT,969.0333333,53.29,62.5,67.87,0,71.04666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,U,151.1466667,0,7,66.74,0,68.81
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,UU,521.9533333,0,86.5,67.97,7.106666667,70.63666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,V,150.44,0,57,93.99,100,69.89666667
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,W,453.44,0,4.5,67.19,0,69.43333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,X,64.98333333,0,24,67.39333333,0,70.66333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,Y,139.85,0,49,67.25666667,0.37,70.39333333
1/28/25 17:45,2,-0.023333333,5000,47.6,69.39,0.323333333,65.91,Z,167.39,0,50,67.17666667,4.926666667,72.38
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,A,479.5733333,0,5.833333333,77.05333333,39.80333333,70.22666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,AA,395.5233333,0,49.16666667,69.74,16.10333333,70.39
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,B,900.5233333,0,93.5,67.36333333,94.65333333,70.22
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,BB,1044.606667,0,85.5,91.85,78.94333333,70.23333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,C,600.35,0,56.5,68.47,14.20666667,71.09333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,CC,934.43,0,77.66666667,84.49333333,62.78333333,70.23333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,D,834.8366667,0,94.83333333,71.90333333,32.59666667,70.3
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,DD,923.8333333,0,100,84.36666667,65.36333333,70.26333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,E,364.4466667,0,93.16666667,68.59333333,11.95,70.23
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,EE,648.38,0,100,68.48666667,100,68.86666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,F,376.4533333,0,9.333333333,67.79,4.53,70.25666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,FF,929.4833333,0,99.83333333,74.83666667,47.51666667,70.68
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,G,125.72,0,87.66666667,67.67,0,71.62333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,GG,504.2933333,0,100,77.3,46.56666667,70.68
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,H,680.16,0,100,66.30666667,0,71.09333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,HH,654.7333333,0,100,81.92,73.56666667,70.39666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,I,632.8366667,0,95.16666667,68.50666667,33.33,70.65
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,II,748.67,0,100,73.5,45.31333333,70.36
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,J,631.4266667,0,12.83333333,66.50666667,100,68.78
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,JJ,866.62,0,100,81.11333333,100,69.17
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,K,895.58,100,100,67.56,0,71.40666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,KK,127.13,13.44,34.5,108.26,86.11333333,71.96
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,L,600.3533333,0,91.83333333,67.45333333,0,70.25666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,LL,128.5433333,100,43.5,67.42666667,0,71.44333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,M,558.68,0,96.5,67.28666667,0,70.10666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,MM,449.91,0,51,67.43666667,0,71.78
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,N,594.7,0,97.66666667,68.46666667,17.2,71.18
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,NN,62.86333333,0,6.166666667,78.43,36.86666667,73.05333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,O,601.0533333,0,84.16666667,68.09,0,71.64666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,OO,65.68666667,0,4.833333333,67.59666667,0,71.47666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,P,550.91,0,46,92.36,100,77.07
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,PP,63.57,0,13.5,82.84333333,37.24666667,75.87
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,Q,784.6933333,2.23,76,67.75666667,0,71.04333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,QQ,452.0266667,0,96,67.53666667,0,71.87
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,R,648.38,0,45.5,100.5333333,100,70.80666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,RR,64.98333333,0,17.5,67.68333333,0,71.89333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,S,594.6966667,32.1,62.16666667,67.83333333,0,70.25
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,SS,64.27333333,0,45.83333333,67.79666667,0,72.05333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,T,733.84,0,87.33333333,67.15333333,100,69.39
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,TT,1001.523333,59.06,64.5,67.98,0,71.09333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,U,151.8533333,0,6.5,66.87666667,0,68.74666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,UU,509.2366667,0,86,67.94666667,4.803333333,70.68
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,V,153.9733333,0,57.16666667,94.29666667,99.73333333,69.99666667
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,W,442.8466667,0,4.166666667,67.33333333,0,69.41333333
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,X,64.98,0,22.16666667,67.52,0,70.68
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,Y,140.5533333,0,48.5,67.38333333,0,70.89
1/28/25 18:00,2,0.006666667,5000,48.15333333,69.51333333,0.356666667,65.49,Z,166.6833333,0,49.5,72.11,21.67666667,71.37
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,A,484.5166667,0,1.833333333,73.17666667,36.36666667,70.28666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,AA,383.5166667,0,48.33333333,69.20666667,12.92333333,70.39
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,B,904.7633333,0,82.33333333,65.50333333,90.16,70.32333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,BB,1027.656667,0,85,92.14333333,76.75666667,70.23
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,C,618.7133333,0,38.66666667,65.29666667,8.18,70.98333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,CC,918.18,0,76.83333333,82.33333333,60.89333333,70.23666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,D,831.31,0,87.16666667,69.96,30.96666667,70.26333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,DD,901.2333333,0,100,81.51,62.53,70.27
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,E,366.57,0,84.33333333,67.10666667,13.8,70.06666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,EE,745.8466667,0,100,66.34,100,68.69
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,F,376.4533333,0,4,65.96,2.616666667,70.25666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,FF,997.9933333,0,99.83333333,72.91333333,45.80666667,70.51666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,G,120.07,0,65.66666667,65.75666667,0,71.65
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,GG,561.5033333,0,100,74.79,44.93666667,70.52
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,H,839.7833333,0,87.5,64.31666667,0,70.89333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,HH,752.91,0,100,81.19,75.73,70.16333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,I,644.14,0,88.83333333,66.31666667,29.61,70.60666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,II,836.2533333,0,100,73.56333333,49.95333333,70.03333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,J,642.73,0,6,64.55,100,68.86
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,JJ,981.7466667,0,100,78.67666667,100,69.34333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,K,1062.97,100,100,65.50333333,0,71.02666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,KK,126.4233333,33.06333333,34.5,104.03,73.73333333,72.5
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,L,606.7066667,0,81.5,65.4,0,70.07333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,LL,127.13,100,43.5,67.7,0,71.70666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,M,602.47,0,64.83333333,65.34,1.896666667,69.93
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,MM,447.0833333,0,51,67.71333333,0,71.81666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,N,601.0566667,0,98,67.55666667,11.22333333,71.03666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,NN,64.98,0,8.166666667,78.23333333,35.91666667,73.07333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,O,594.7,0,84.66666667,68.36333333,0,71.77333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,OO,64.27666667,0,4.5,67.86666667,0,71.49
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,P,533.9566667,0,46.5,92.75,100,77.51
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,PP,63.57,0,13.33333333,76.41666667,26.44,75.69333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,Q,899.8166667,16.49,82,68.02333333,0,71.43
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,QQ,450.6166667,0.71,96.33333333,67.82333333,0,72.00333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,R,644.8466667,0,45.83333333,100.8366667,100,71.01666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,RR,64.98333333,0,17.5,67.95666667,0,72.03
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,S,603.88,34.08666667,63.5,68.14,0,70.24333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,SS,65.68666667,0,45.83333333,68.05333333,0,72.33333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,T,706.2933333,0,87.66666667,67.44333333,100,69.5
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,TT,1035.423333,63.67666667,66.33333333,68.27666667,0,71.08666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,U,151.1466667,0,7,67.19333333,0,68.77
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,UU,487.34,0,85.83333333,68.24,1.836666667,70.73666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,V,150.44,0,56.5,94.49666667,99.96,69.98
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,W,455.5566667,0,4.666666667,67.61666667,0,69.48333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,X,64.27666667,0,22.16666667,67.81333333,0,70.79666667
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,Y,139.85,0,48,67.66333333,0,71.14333333
1/28/25 18:15,2,0.006666667,5000,48.33333333,69.25,0.446666667,63.38,Z,165.27,0,49.66666667,78.06333333,33.93333333,70.93
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,A,485.2233333,0,2.833333333,73.81666667,38.89666667,70.06333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,AA,356.68,0,45.66666667,69.31,6.496666667,70.55
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,B,903.35,0,80.66666667,65.10666667,90.58666667,70.19333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,BB,993.0466667,0,81.83333333,87.61,70.69666667,70.42
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,C,607.4133333,0,36.83333333,64.90333333,6.37,70.74333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,CC,874.3933333,0,73,82.7,54.64666667,70.43
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,D,835.5433333,0,86,68.99666667,29.47333333,70.24333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,DD,907.59,0,100,80.82666667,61.22333333,70.25666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,E,358.09,0,81.83333333,67.7,18.21,69.86
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,EE,758.56,0,100,65.87666667,100,68.41333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,F,379.9866667,0,2.5,65.61666667,0.553333333,70.25
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,FF,1070.033333,0,100,76.06333333,48.1,70.25666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,G,118.6566667,0,63.66666667,65.38,0,71.65
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,GG,632.1333333,0,100,74.92333333,47.19333333,70.25
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,H,839.7833333,0,63.16666667,63.91666667,0,70.67333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,HH,777.63,0,100,81.64,76.05666667,70.09666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,I,646.2566667,0,87.83333333,65.83333333,26.66666667,70.53333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,II,851.79,0,100,74.22333333,50.59,69.99333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,J,638.49,0,5.166666667,64.13333333,100,68.72666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,JJ,1013.533333,0,100,78.17666667,100,69.3
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,K,1060.146667,100,100,65.06666667,0,70.76
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,KK,128.5433333,44.76333333,34,99.28,64.68333333,72.70666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,L,592.5833333,0,81,64.94,3.233333333,69.84333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,LL,128.5433333,100,44,67.97666667,0,71.92
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,M,587.6366667,0,62.16666667,64.90333333,7.903333333,69.71
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,MM,449.9066667,0,50.83333333,67.96666667,0,71.90666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,N,604.59,0,98.16666667,67.76,7.683333333,70.86666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,NN,66.39333333,0,7.333333333,77.97333333,34.99333333,73.08
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,O,595.4033333,0,84.83333333,68.61,0,71.69
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,OO,64.98333333,0,4.333333333,68.15333333,0,71.51666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,P,552.3233333,0,46.5,92.99666667,100,77.54
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,PP,64.27666667,0,13.33333333,73.1,19.90333333,75.44666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,Q,968.3266667,22.84333333,84.5,68.26,0,71.5
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,QQ,466.86,3.153333333,96.5,68.05666667,0,72.07
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,R,647.6733333,0,46,101.1033333,100,71.27666667
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,RR,64.27666667,0,17.5,68.20333333,0,72.28
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,S,615.1833333,36.43,64.66666667,68.40666667,0,70.26333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,SS,64.27666667,0,46.16666667,68.32666667,0,72.37
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,T,709.8266667,0,88.33333333,67.72666667,100,69.6
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,TT,1080.63,68.30666667,67.83333333,68.52333333,0,71.1
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,U,151.8533333,0,6.833333333,67.48333333,0,68.84333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,UU,482.4,0,85.5,68.49333333,0,70.92333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,V,149.7333333,0,56.83333333,93.77666667,87.39666667,70.52
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,W,452.0266667,0,3.833333333,67.89333333,0,69.65333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,X,65.68666667,0,23.16666667,68.05,0,70.80333333
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,Y,140.5533333,0,47.5,67.95333333,0,71.22
1/28/25 18:30,2,0.006666667,5000,48.71333333,69.03,0.483333333,63.10666667,Z,167.39,0,49.83333333,78.33666667,33.51,71.12666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,A,484.5166667,0,3.5,77.16666667,46.85666667,69.72666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,AA,319.2433333,0,43,69.45333333,0.48,70.65666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,B,912.53,0,81,65.02333333,88.62333333,70.22333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,BB,947.14,0,79,84.83666667,66.54333333,70.42333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,C,614.4766667,0,37.33333333,64.82,2.93,70.65666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,CC,841.1966667,0,69,79.74,50.67,70.44666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,D,840.4866667,0,86.66666667,68.91333333,27.26666667,70.26
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,DD,906.88,0,100,80.90666667,59.57666667,70.23
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,E,358.09,0,83,68.12,19.81666667,69.84666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,EE,755.7333333,0,100,65.77333333,100,68.31
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,F,377.8666667,0,4.333333333,65.51,0,70.25
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,FF,1040.366667,0,99.83333333,77.75,50.03333333,70.11333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,G,123.6033333,0,64.33333333,65.27666667,0,71.65
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,GG,600.3533333,0,100,75.30666667,49.01333333,70.11333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,H,885.6933333,0,64,63.78666667,0,70.62333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,HH,779.7466667,0,100,80.13333333,74.86333333,70.11666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,I,645.55,0,88.16666667,65.74,22.87333333,70.52666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,II,853.2033333,0,100,74.13333333,50.48666667,69.99333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,J,650.4933333,0,5.666666667,63.99,100,68.69
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,JJ,1007.176667,0,100,77.96666667,100,69.3
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,K,1026.243333,100,100,64.96333333,0,70.66333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,KK,125.7166667,45.92,32.5,97.79,62.09666667,72.58666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,L,593.9933333,0,81.16666667,64.85,7.916666667,69.70333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,LL,130.6633333,100,42.16666667,68.06333333,0,71.73666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,M,610.24,0,63.5,65.45333333,13.36,69.57
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,MM,449.9066667,0,50,68.01666667,0,71.92333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,N,599.64,0,98,67.80666667,3.946666667,70.75333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,NN,65.68666667,0,5.166666667,77.34,33.26333333,73.11666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,O,604.5866667,0,84.5,68.66666667,0,71.65
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,OO,64.27666667,0,3.833333333,68.23,0,71.49
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,P,535.37,0,46.5,93.05,100,77.83666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,PP,64.98333333,0,12.5,71.79333333,17.14333333,75.09333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,Q,919.5933333,19.01666667,82.66666667,68.27333333,0,71.28666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,QQ,458.3866667,3.956666667,96.16666667,68.10666667,0,72.08333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,R,648.3766667,0,45.66666667,100.8,100,71.19333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,RR,65.69,0,16.5,68.25666667,0,72.51333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,S,631.4266667,38.54,65.16666667,68.42333333,0,70.27
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,SS,64.98333333,0,45.5,68.39666667,0,72.37
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,T,704.88,0,88,67.78,100,69.70333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,TT,1114.53,74.37666667,69.33333333,68.52333333,0,71.13666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,U,150.44,0,4.166666667,67.54,0,68.84333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,UU,473.2166667,0,85.5,68.54,0,71.11666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,V,149.7333333,0,56.66666667,89.69333333,69.87666667,71.08666667
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,W,445.67,0,3.666666667,67.92666667,0,69.78333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,X,63.57,0,21,68.15,0,71.02333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,Y,140.5533333,0,46,68.00333333,0,71.21333333
1/28/25 18:45,2,-0.023333333,5000,48.82333333,68.91666667,0.47,63.05,Z,168.0966667,0,49.16666667,76.89666667,30.7,71.36
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,A,466.1533333,0,2.833333333,78.51666667,48.77666667,69.74
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,AA,315.0066667,0,43.66666667,69.56333333,0,70.81
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,B,896.99,0,80.66666667,65.27,88.16666667,70.15666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,BB,936.5466667,0,79,84.86666667,64.89666667,70.39666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,C,601.76,0,36.33333333,65.04333333,0.88,70.52666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,CC,832.01,0,68.66666667,79.27333333,48.70333333,70.4
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,D,839.7833333,0,85.83333333,69.09,25.53666667,70.24333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,DD,914.65,0,100,81.15,58.48333333,70.19333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,E,363.0366667,0,82.16666667,67.71333333,17.36333333,69.99666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,EE,769.86,0,100,66.02,100,68.32
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,F,372.9233333,0,3.833333333,65.72333333,0,70.25
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,FF,1026.95,0,100,75.40333333,48.57666667,70.14333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,G,103.8266667,0,63.33333333,65.47666667,0,71.65666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,GG,644.8466667,0,100,74.98,47.55,70.13
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,H,844.73,0,62.83333333,64.18333333,0,70.53333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,HH,781.8666667,0,100,79.49666667,74.01,70.11
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,I,629.3066667,0,87.83333333,65.93,20.16,70.45666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,II,848.26,0,100,73.45333333,49.86666667,70
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,J,643.4333333,0,5.166666667,64.35333333,100,68.59666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,JJ,1009.996667,0,100,78.35666667,100,69.28666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,K,1070.036667,100,100,65.21,0,70.57333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,KK,125.01,53.00333333,32.5,94.47333333,55.90666667,72.65333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,L,615.8866667,0,80.66666667,65.23666667,10.18333333,69.69666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,LL,129.25,100,42,68.24333333,0,71.46666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,M,602.47,0,61.66666667,66.56666667,16.92,69.54333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,MM,450.6133333,0,50.33333333,68.23,0,71.94
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,N,594.7,0,98,68.03333333,0.613333333,70.67333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,NN,62.86333333,0,7.333333333,77.05666667,32.25666667,73.11
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,O,596.1133333,0,84.66666667,68.89333333,0,71.64666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,OO,64.27666667,0,5.166666667,68.40333333,0,71.51
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,P,534.6633333,0,46.66666667,93.32,100,77.02333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,PP,64.27666667,0,12.5,70.59,14.36,74.87333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,Q,910.4133333,19.57666667,83.33333333,68.54333333,0,71.22666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,QQ,471.1,4.966666667,96.66666667,68.30666667,0,72.09
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,R,651.91,0,46,101.2333333,100,71.13
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,RR,65.69,0,16,68.45,0,72.49333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,S,639.1966667,40.65333333,66.66666667,68.67333333,0,70.27
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,SS,64.98,0,46,68.56,0,72.44
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,T,706.2933333,0,88.33333333,68.02666667,100,69.82
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,TT,1168.916667,81.62333333,72.66666667,68.77333333,0,71.19666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,U,149.7333333,0,5.833333333,67.78666667,0,68.86666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,UU,480.2766667,0,85.5,68.74,0,71.24
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,V,151.8533333,0,57.16666667,91.19333333,77.06,70.38333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,W,451.32,0,4,68.17333333,0,69.95
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,X,63.57,0,22.66666667,68.30666667,0,71.12666667
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,Y,139.1433333,0,46,68.21,0,71.15333333
1/28/25 19:00,2,0.003333333,5000,50.01333333,68.88333333,0.486666667,63.44,Z,165.9766667,0,49,76.78333333,29.81,71.43666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,A,484.5166667,0,1.833333333,81.05,56.26333333,69.47
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,AA,324.19,0,43.83333333,69.68333333,0,70.77666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,B,895.58,0,79.16666667,65.14666667,87.99,70.12
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,BB,871.5633333,0,74.5,81.7,55.64333333,70.64666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,C,608.12,0,34.5,64.94,0.106666667,70.39666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,CC,765.6233333,0,62.33333333,76.44666667,39.19666667,70.66
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,D,826.3633333,0,85,69.01333333,26.59,70.11333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,DD,912.5333333,0,100,81.43333333,58.50666667,70.13333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,E,358.09,0,80.5,65.81,7.5,70.42333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,EE,780.4533333,0,100,65.86333333,100,68.31666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,F,368.6866667,0,1.666666667,65.65333333,0,70.24333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,FF,1097.58,0,99.5,72.40666667,47.23333333,70.16333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,G,117.2466667,0,61.66666667,65.39,0,71.68333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,GG,623.6566667,0,99.83333333,74.33,45.78,70.17
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,H,877.22,0,60.33333333,64.07333333,0,70.46333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,HH,800.9366667,0,100,80.23333333,74.36333333,70.04333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,I,627.19,0,86.83333333,65.71333333,19.07333333,70.35666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,II,871.5666667,0,100,74.18666667,50.29,69.98666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,J,644.14,0,4,64.23666667,100,68.55
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,JJ,1045.313333,0,100,77.98333333,100,69.27333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,K,1072.86,100,100,65.03666667,0,70.53333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,KK,125.01,54.83,32.33333333,92.72,52.88666667,72.56333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,L,594.7,0,79.16666667,65.61666667,12.31333333,69.70333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,LL,130.6633333,100,42,68.49666667,0,71.91666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,M,600.35,0,59.5,67.4,20.52666667,69.52333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,MM,453.44,0,49.83333333,68.45666667,0,72.00333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,N,591.17,0,98,68.32,0,70.65666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,NN,64.98,0,6.833333333,76.75666667,31.53,73.09666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,O,598.23,0,84.66666667,69.13,0,71.6
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,OO,65.69,0,3.833333333,68.66,0,71.52333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,P,532.5466667,0,46.83333333,93.64333333,100,76.39666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,PP,64.27666667,0,12,71.82666667,16.97,74.49333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,Q,930.8933333,18.25666667,82.83333333,68.81666667,0,71.16666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,QQ,480.28,7.4,96.83333333,68.56666667,0,72.13
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,R,647.6733333,0,45.83333333,101.4433333,100,71.16333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,RR,66.39333333,0,15.5,68.67666667,0,72.51333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,S,656.1466667,42.82333333,67.33333333,68.92333333,0,70.25666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,SS,66.39333333,0,45.33333333,68.81666667,0,72.50666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,T,712.65,0,88,68.29333333,100,69.84
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,TT,1190.81,86.20666667,74,69.01333333,0,71.18333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,U,152.56,0,7,68.06333333,0,68.86666667
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,UU,480.9866667,0,85.5,68.97666667,0,71.38333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,V,149.0266667,0,56.83333333,92.69,81.09666667,70.12333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,W,446.3733333,0,3.166666667,68.45,0,70.09333333
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,X,64.98333333,0,21.33333333,68.56,0,71.31
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,Y,140.5533333,0,46,68.46333333,0,71.1
1/28/25 19:15,2,0.01,5000,50.54666667,68.76666667,0.516666667,63.36,Z,168.0966667,0,49,75.13,25.50333333,71.62666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,A,474.63,0,2,85.32666667,66.06,69.24333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,AA,316.4166667,0,42,69.75666667,0,70.84333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,B,903.35,0,78.66666667,65.07,87.84666667,70.09
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,BB,832.0133333,0,71.83333333,80.44666667,48.73666667,70.71666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,C,609.53,0,33.83333333,64.86666667,0,70.36666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,CC,716.18,0,57.16666667,75.09666667,32.09,70.74666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,D,817.89,0,84.66666667,68.90666667,25.81,70.11333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,DD,913.9433333,0,100,81.59,54.39333333,70.26333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,E,359.5033333,0,79.66666667,65.47,4.57,70.36333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,EE,792.46,0,100,65.78333333,100,68.32666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,F,372.92,0,1.166666667,65.57666667,0,70.24333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,FF,1072.86,0,87,72.16666667,44.49333333,70.22666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,G,121.48,0,61.33333333,65.32,0,71.72666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,GG,642.02,0,99.5,73.21333333,42.95333333,70.23
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,H,861.6766667,0,59.66666667,64.03,0,70.39666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,HH,821.42,0,100,80.89333333,75.27666667,69.99333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,I,644.14,0,86.33333333,65.61,18.99666667,70.25
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,II,878.63,0,100,74.21333333,50.92666667,69.96666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,J,631.4266667,0,3.833333333,64.16333333,100,68.54666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,JJ,1048.14,0,100,77.93666667,100,69.25333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,K,1103.94,100,100,64.95,0,70.47
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,KK,125.7166667,63.79,31.83333333,88.11,45.66,72.69666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,L,593.9933333,0,78.66666667,65.78,12.98333333,69.77
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,LL,130.6633333,100,41.33333333,68.62,0,71.75333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,M,598.23,0,58,68.06,22.94333333,69.57333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,MM,449.9066667,0,49.33333333,68.57666667,0,72.12333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,N,603.1766667,0,97.5,68.45666667,0,70.62
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,NN,62.86333333,0,4.666666667,76.56333333,30.84333333,73.09
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,O,600.35,0,84.5,69.26666667,0,71.62666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,OO,64.98333333,0,3,68.77333333,0,71.54
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,P,539.61,0,46.5,93.61333333,100,75.19666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,PP,64.27333333,0,11.83333333,72.98666667,19.73,74.22
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,Q,871.5633333,13.67666667,80.5,68.94333333,0,70.98666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,QQ,497.9366667,11.73333333,97.33333333,68.65666667,0,72.21666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,R,649.79,0,45.66666667,101.4766667,100,71.14
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,RR,65.69,0,15,68.79333333,0,72.47333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,S,641.3166667,40.29,66,69.04,0,70.14
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,SS,63.57,0,44.33333333,68.92333333,0,72.51333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,T,714.0633333,0,88,68.44333333,99.36666667,70.01
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,TT,1242.366667,92.3,75.66666667,69.10666667,0,71.2
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,U,152.56,0,4,68.21,0,68.94333333
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,UU,480.28,0,85.5,69.08333333,0,71.32
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,V,151.8533333,0,56.5,92.83,80.67,70.09666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,W,450.26,0,2.25,68.54,0,70.24
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,X,65.69,0,20.5,68.67666667,0,71.41666667
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,Y,140.55,0,45,68.57333333,0,71.1
1/28/25 19:30,2,0.006666667,5000,50.83666667,68.72,0.543333333,63.38333333,Z,168.8033333,0,48.66666667,74.41333333,23.93666667,71.65333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,A,471.0966667,0,2.5,87.71,72.03333333,69.25
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,AA,323.4833333,0,41.66666667,69.74,0,71.00666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,B,904.7633333,0,78.33333333,64.99,90.05666667,69.95666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,BB,776.2166667,0,67.5,76.60333333,39.39333333,70.87333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,C,603.88,0,33.5,64.77666667,0,70.34333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,CC,649.79,0,51.66666667,73.65,23.18333333,70.88666667
