datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,D,827.7766667,0,84.5,68.30666667,23.27,70.17666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,DD,923.83,0,100,81.60333333,51.24666667,70.28666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,E,363.0366667,0,79.83333333,65.52333333,7.47,70.14
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,EE,795.9933333,0,100,65.71,100,68.45
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,F,382.1066667,0,1.666666667,65.46,0,70.23
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,FF,1043.903333,0,82.5,71.72,40.94333333,70.29333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,G,127.8433333,0,61,65.20666667,0,71.76666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,GG,652.6133333,0,88.66666667,72.48666667,39.64333333,70.29333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,H,871.5633333,0,59.16666667,63.95,0,70.34666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,HH,822.8333333,0,100,81.34666667,75.8,69.98
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,I,638.49,0,86.5,65.54333333,17.19,70.24333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,II,877.9233333,0,100,74.12,53.88333333,69.85
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,J,646.9666667,0,3.166666667,64.07666667,100,68.54333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,JJ,1054.496667,0,100,77.93333333,100,69.20333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,K,1096.873333,100,100,64.89333333,0,70.39
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,KK,124.3066667,68.27333333,31.16666667,84.38,40.71,72.66666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,L,586.93,0,78.16666667,65.64333333,12.82333333,69.84333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,LL,130.6633333,100,40.66666667,68.62,0,71.25
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,M,603.88,0,57.66666667,68.16,23.51,69.68333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,MM,447.08,0,48.66666667,68.55333333,0,72.23
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,N,596.82,0,97.66666667,68.44333333,0,70.53333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,NN,66.39,0,4.166666667,76.12666667,29.98,73.09
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,O,591.17,0,84.16666667,69.25,0,71.62666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,OO,64.98,0,2.833333333,68.78,0,71.59
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,P,548.0866667,0,46.5,93.55666667,100,74.80333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,PP,64.27666667,0,11.33333333,73.89333333,21.16,74.08
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,Q,857.44,10.56666667,79.16666667,68.93,0,70.91333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,QQ,522.6566667,16.74,97.83333333,68.63,0,72.31666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,R,649.0833333,0,45.5,101.74,100,71.13333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,RR,64.98333333,0,14.5,68.81,0,72.44666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,S,640.6066667,40.27333333,65.66666667,69,0,70.11666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,SS,63.57,0,44,68.95,0,72.54333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,T,694.9933333,0,86.66666667,68.44333333,94.98666667,70.2
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,TT,1290.4,98.55333333,77.5,69.08,0,71.23333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,U,151.1466667,0,4.5,68.21666667,0,68.99
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,UU,475.3366667,0,85.16666667,69.07666667,0,71.14333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,V,151.8533333,0,56.5,92.68,80.15666667,70.10333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,W,444.26,0,2.166666667,68.55,0,70.37666667
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,X,64.27666667,0,20,68.69666667,0,71.60333333
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,Y,139.8466667,0,44.5,68.57,0,71.1
1/28/25 19:45,2,0.023333333,5000,51.10666667,68.71333333,0.55,63.24,Z,168.0966667,0,48,73.74,22.25,71.66333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,A,477.4533333,0,2.5,90.55666667,80.87666667,69.09
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,AA,319.95,0,41.33333333,69.79333333,0,70.92
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,B,892.7566667,0,78.33333333,65.16333333,90.18666667,69.97333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,BB,714.06,0,64.83333333,75.36333333,32.83666667,70.89
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,C,606,0,33.33333333,64.93333333,0,70.28333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,CC,597.5233333,0,47.66666667,72.81333333,15.6,70.93333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,D,824.2466667,0,84.5,68.12666667,21.1,70.21333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,DD,921.71,0,100,79.25,49.50666667,70.27666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,E,360.21,0,79.66666667,66.57333333,12.63666667,69.87
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,EE,812.2366667,0,100,65.90666667,100,68.48666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,F,379.28,0,0.333333333,65.62,0,70.21666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,FF,1003.643333,0,77.5,71.44333333,36.88,70.37333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,G,123.6033333,0,61.16666667,65.36666667,0,71.79333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,GG,639.9033333,0,79.5,71.80333333,35.44,70.37333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,H,848.26,0,58.83333333,64.20666667,0,70.27
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,HH,827.7766667,0,100,81.46333333,76.39666667,69.96
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,I,629.31,0,86.5,65.66666667,15.32,70.23666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,II,890.6366667,0,100,74.27333333,54.59333333,69.86666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,J,632.84,0,3,64.29,100,68.46333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,JJ,1057.323333,0,100,78.11,100,69.18
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,K,1112.413333,100,100,65.05,0,70.39
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,KK,125.0133333,60.86,30.83333333,86.25,43.52666667,72.31333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,L,594.7,0,76.83333333,65.46,11.26666667,69.95
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,LL,129.25,100,40.33333333,68.73333333,0,71.78666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,M,601.0533333,0,56.5,68.52666667,24.3,69.75333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,MM,453.44,0,48.16666667,68.69,0,72.18
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,N,596.11,0,97.5,68.60666667,0,70.59666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,NN,62.86333333,0,4,76.10333333,29.66333333,73.06666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,O,597.5233333,0,84.16666667,69.39,0,71.64666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,OO,66.39333333,0,2.5,68.88666667,0,71.6
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,P,532.5466667,0,46.66666667,93.83333333,100,75.55333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,PP,64.27666667,0,11.33333333,75.11666667,24.03333333,73.94
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,Q,875.8033333,13.98666667,80.5,69.09333333,0,71.03
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,QQ,534.66,21.05333333,98.5,68.76,0,72.36333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,R,650.4966667,0,45.33333333,102.0133333,100,71.12
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,RR,66.39333333,0,14.16666667,68.92,0,72.40333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,S,675.9233333,46.10333333,68,69.18333333,0,70.25
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,SS,64.98,0,43.16666667,69.06666667,0,72.63333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,T,668.86,0,85.66666667,68.6,89.66333333,70.34666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,TT,1293.223333,100,77.83333333,69.24666667,0,71.26333333
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,U,152.56,0,4,68.37,0,69.18666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,UU,480.2766667,0,85.33333333,69.20333333,0,70.98
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,V,151.8533333,0,56.33333333,92.63666667,77.99,70.14666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,W,446.3733333,0,2.166666667,68.71333333,0,70.39
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,X,64.98333333,0,19.83333333,68.79666667,0,71.54666667
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,Y,141.26,0,44,68.70333333,0,71.1
1/28/25 20:00,2,0.003333333,5000,51.64333333,68.69,0.546666667,63.51,Z,167.39,0,47.83333333,74.57,24.34,71.50666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,A,483.8133333,0,1.833333333,92.22666667,89.76666667,69.00666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,AA,316.42,0,40.66666667,69.86666667,0,70.93333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,B,899.8166667,0,77,65.16333333,87.1,70.10333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,BB,642.02,0,61.16666667,73.90333333,21.92333333,71.06666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,C,608.1166667,0,32.16666667,64.96,0,70.29333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,CC,523.3633333,0,41.83333333,71.19,5.216666667,71.06666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,D,846.8433333,0,83.16666667,68.11666667,19.57666667,70.2
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,DD,930.1866667,0,100,77.34333333,48.81,70.22
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,E,362.33,0,78.83333333,67.01333333,15.01333333,69.83
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,EE,863.0933333,0,100,65.88666667,100,68.59333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,F,379.28,0,2,65.60666667,0,70.18
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,FF,921.0066667,0,71.16666667,71.24666667,33.26666667,70.41333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,G,122.8933333,0,60,65.35333333,0,71.79333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,GG,582.6933333,0,72.16666667,71.05333333,31.73666667,70.41666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,H,854.6166667,0,56.5,64.25666667,0,70.24333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,HH,850.3766667,0,100,81.33333333,76.04,69.98
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,I,639.1933333,0,85,65.63,15.65333333,70.14666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,II,916.77,0,100,74.25333333,55.87,69.84333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,J,652.6166667,0,1.666666667,64.33333333,100,68.47
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,JJ,1095.46,0,100,78.02666667,100,69.28
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,K,1185.16,100,100,65.03666667,0,70.39
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,KK,126.4233333,60.09,30.16666667,86.47,43.17,72.23
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,L,609.53,0,74.16666667,65.15,9.376666667,70.04333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,LL,130.6633333,100,39.5,68.90666667,0,72.05
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,M,605.29,0,53.16666667,68.10333333,22.7,69.89333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,MM,450.6133333,0,47.33333333,68.83666667,0,72.21
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,N,596.11,0,97.16666667,68.78,0,70.64666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,NN,63.57,0,3.5,75.81333333,28.76666667,73.08333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,O,601.0566667,0,84,69.55666667,0,71.73666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,OO,64.98333333,0,1.833333333,69.04666667,0,71.61333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,P,555.1466667,0,46.33333333,93.98,100,74.81
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,PP,64.98333333,0,10.5,76.70666667,26.76666667,73.84333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,Q,872.9766667,13.62,80.16666667,69.27333333,0,71.00666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,QQ,564.33,25.74333333,98.66666667,68.91333333,0,72.40666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,R,650.4966667,0,45,101.9966667,100,71.18
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,RR,67.09666667,0,13.83333333,69.06666667,0,72.37
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,S,685.1033333,48.21666667,68.5,69.37666667,0,70.25
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,SS,64.98,0,42.5,69.20666667,0,72.93333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,T,643.4333333,0,84.33333333,68.78333333,84.01666667,70.48333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,TT,1300.99,100,77.16666667,69.40333333,0,71.37333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,U,152.56,0,3.333333333,68.53333333,0,69.32666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,UU,483.1033333,0,84.66666667,69.37666667,0,70.91333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,V,149.7333333,0,56,92.1,75.37333333,70.21333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,W,449.91,0,0.833333333,68.88666667,0,70.47666667
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,X,65.68666667,0,19.33333333,68.94333333,0,71.51
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,Y,139.85,0,43.16666667,68.85,0,71.09333333
1/28/25 20:15,2,0,5000,52.21,68.67,0.593333333,63.59333333,Z,168.8033333,0,47,76.58,28.43333333,71.34333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,A,478.1633333,0,3.333333333,93.09333333,100,68.68333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,AA,322.7766667,0,40.16666667,69.96,0,71.05333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,B,892.7533333,0,75.5,64.84666667,86.76333333,70.07666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,BB,569.98,0,57.83333333,72.52333333,12.94666667,71.13333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,C,608.1166667,0,30.16666667,64.63666667,0,70.19333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,CC,485.22,0,38.83333333,70.44,0,71.13333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,D,832.72,0,82.16666667,67.78,20.16666667,70.11666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,DD,964.09,0,100,77.41,49.63333333,70.12
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,E,361.6233333,0,77,67.46666667,18.54,69.76333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,EE,897.7,0,100,65.55,100,68.61
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,F,373.63,0,0.5,65.27333333,0,70.12
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,FF,929.4833333,0,67.5,71.12333333,28.94333333,70.46666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,G,121.4833333,0,58.33333333,64.99333333,0,71.8
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,GG,558.6766667,0,67,69.93666667,27.24666667,70.46333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,H,852.4933333,0,54.16666667,63.91666667,0,70.21333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,HH,884.28,0,100,80.93,77.86333333,69.91333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,I,631.4266667,0,84,65.26,15.96,70.09
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,II,935.13,0,100,73.88666667,59.74666667,69.72
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,J,629.3066667,0,0.666666667,63.94666667,100,68.45666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,JJ,1127.246667,0,100,77.81,100,69.27333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,K,1218.356667,100,100,64.69333333,0,70.34666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,KK,125.01,61.61,29.66666667,85.65,41.55,72.22333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,L,610.9433333,0,72.33333333,64.63,7.026666667,70.12
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,LL,129.25,100,39,69.07,0,72.25333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,M,594.6966667,0,51.33333333,67.28333333,21.06666667,69.98666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,MM,445.67,0,46.83333333,69.00666667,0,72.28666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,N,607.4133333,0,96.66666667,68.96,0,70.62333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,NN,66.39333333,0,3.5,75.54333333,27.68,73.09
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,O,598.2333333,0,83.83333333,69.72333333,0,71.66333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,OO,65.68666667,0,1.5,69.21666667,0,71.64666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,P,549.4966667,0,46,94.12333333,100,74.39
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,PP,63.57,0,10.16666667,77.30666667,27.78333333,73.83666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,Q,841.1966667,9.233333333,77.83333333,69.46333333,0,70.88
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,QQ,600.35,32.66666667,98.5,69.06333333,0,72.51333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,R,652.6166667,0,44.83333333,102.2166667,100,71.22
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,RR,66.39333333,0,13.5,69.25,0,72.37
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,S,701.35,50.35666667,68.66666667,69.53666667,0,70.26333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,SS,64.27666667,0,42.66666667,69.39666667,0,73.09
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,T,608.1166667,0,82.5,68.98333333,75.96,70.66666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,TT,1300.286667,100,76.33333333,69.62,0,71.46666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,U,153.2666667,0,3,68.72666667,0,69.22333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,UU,477.4566667,0,84.5,69.55,0,70.87333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,V,152.56,0,55.33333333,90.21333333,67.78,70.50333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,W,452.7333333,0,0.5,69.05,0,70.57666667
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,X,65.69,0,18.83333333,69.12666667,0,71.58333333
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,Y,140.5533333,0,42.5,69.03,0,71.1
1/28/25 20:30,2,-0.023333333,5000,52.45666667,68.55,0.643333333,63.21666667,Z,168.0966667,0,46.5,77.44333333,29.88666667,71.32333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,A,483.1066667,0,3,93.04333333,100,68.44333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,AA,319.95,0,40,69.97333333,0,71.08666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,B,899.11,0,75.16666667,64.89333333,86.99,70.03333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,BB,493.7,0,54.83333333,70.58333333,1.253333333,71.33
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,C,610.24,0,30.33333333,64.67666667,0,70.12
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,CC,487.34,0,38.5,70.46333333,0,71.32666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,D,827.07,0,82,67.8,19.94333333,70.09666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,DD,945.7266667,0,100,77.39,47.37333333,70.17666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,E,365.8633333,0,77,67.95,20.16666667,69.75666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,EE,906.88,0,100,65.59,100,68.63
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,F,380.6933333,0,0.333333333,65.28666667,0,70.12
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,FF,870.1533333,0,65,80.88333333,23.93333333,70.52
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,G,138.4333333,0,58.66666667,65.01666667,0,71.80666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,GG,533.9566667,0,62.5,69.11333333,22.37666667,70.52666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,H,858.1466667,0,53.83333333,63.97333333,0,70.12
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,HH,883.5733333,0,100,80.85,80.08333333,69.84
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,I,622.9533333,0,83.83333333,65.26666667,17.68,69.98
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,II,950.67,0,100,75.11,62.28666667,69.69666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,J,645.5533333,0,0.333333333,64.03,100,68.37
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,JJ,1134.306667,0,100,77.77333333,100,69.26666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,K,1252.963333,100,100,64.74,0,70.27
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,KK,125.0133333,60.06333333,29.5,85.61666667,41.84333333,72.13
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,L,599.6433333,0,71.5,64.67,3.34,70.23666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,LL,129.9566667,100,38.5,69.08666667,0,72.29
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,M,601.7633333,0,49.66666667,66.66,18.28333333,70.10666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,MM,448.4933333,0,46.5,69.02666667,0,72.36666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,N,601.7633333,0,97,68.96333333,0,70.55666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,NN,65.69,0,4.166666667,75.01333333,26.64,73.09666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,O,591.8766667,0,83.5,69.71666667,0,71.65
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,OO,64.98333333,0,1.333333333,69.21,0,71.65
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,P,547.38,0,46,93.98666667,100,74.18
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,PP,65.69,0,10,78.07333333,29.27333333,73.82333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,Q,817.1833333,5.773333333,76.83333333,69.44,0,70.81666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,QQ,622.95,39.76666667,99,69.05666667,0,72.59
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,R,660.3833333,0,44.83333333,102.2666667,100,71.20666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,RR,64.98333333,0,13,69.26,0,72.37
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,S,709.1166667,51.79,69.33333333,69.52,0,70.24333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,SS,64.98,0,42.33333333,69.42,0,73.08333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,T,586.2233333,0,81.66666667,68.99,71.41333333,70.62333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,TT,1298.873333,100,76,69.57666667,0,71.51666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,U,150.44,0,3.166666667,68.72666667,0,69.2
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,UU,473.9233333,0,84.5,69.52333333,0,70.92
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,V,151.8533333,0,55.33333333,82.66333333,49.01,71.09666667
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,W,454.1466667,0,0.333333333,69.06,0,70.71
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,X,64.98,0,18.5,69.14,0,71.62
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,Y,139.85,0,42.33333333,69.02666667,0,71.10333333
1/28/25 20:45,2,-0.03,5000,52.81333333,68.48666667,0.666666667,63.33,Z,167.39,0,46.33333333,76.68666667,26.95,71.53
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,A,488.05,0,3,92.97666667,100,68.46333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,AA,322.7766667,0,40,69.94666667,0,71.1
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,B,896.2866667,0,75,64.89,87.98333333,69.98
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,BB,485.22,0,54.5,70.56333333,0,71.55666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,C,608.8233333,0,30,64.66666667,0,70.11333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,CC,482.4,0,38.5,70.45,0,71.58666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,D,825.6533333,0,82,67.79,19.45666667,70.07
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,DD,954.91,0,100,77.33,45.27,70.2
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,E,358.09,0,76.66666667,67.93,20.16333333,69.82666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,EE,921.7133333,0,100,65.61333333,100,68.7
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,F,369.39,0,0.5,65.28666667,0,70.12
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,FF,817.18,0,61.33333333,73.49,18.13333333,70.60333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,G,115.83,0,58.66666667,65.01666667,0,71.82333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,GG,502.1766667,0,59.16666667,68.14333333,16.27333333,70.60333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,H,850.3766667,0,53.33333333,64.00333333,0,70.12
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,HH,888.5166667,0,100,81.85666667,80.95333333,69.84333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,I,638.4866667,0,83.5,65.27,17.63,69.98
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,II,959.1466667,0,100,75.09,62.41333333,69.79333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,J,644.14,0,2.833333333,64.03666667,100,68.43
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,JJ,1135.72,0,100,77.76666667,100,69.26
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,K,1261.44,100,100,64.75333333,0,70.25
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,KK,123.6033333,59.5,29.5,85.82,41.85,72.09
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,L,603.88,0,70.66666667,64.68,0.503333333,70.31
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,LL,130.6633333,100,38.5,69.03333333,0,72.21
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,M,593.9966667,0,50.66666667,65.96666667,15.59,70.18666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,MM,449.9066667,0,46.5,68.96666667,0,72.44
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,N,606.71,0,96.5,68.92333333,0,70.57666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,NN,64.27333333,0,3.5,74.57333333,25.66,73.09
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,O,601.0566667,0,83.83333333,69.66333333,0,71.64666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,OO,62.86333333,0,1,69.17,0,71.65
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,P,556.56,0,46,93.94333333,100,74.65666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,PP,65.69,0,10,78.59666667,30.49666667,73.83
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,Q,810.1166667,4.32,76.33333333,69.39333333,0,70.81
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,QQ,656.8533333,46.3,99,69,0,72.65333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,R,656.1466667,0,45,102.1033333,100,71.22666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,RR,65.69,0,13,69.22333333,0,72.36666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,S,729.6,53.90333333,70.33333333,69.43333333,0,70.25
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,SS,63.57,0,42.33333333,69.37666667,0,73.08333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,T,572.8033333,0,81.33333333,68.95333333,69.04,70.54
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,TT,1298.166667,100,76,69.50666667,0,71.54333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,U,150.44,0,3.666666667,68.7,0,69.61
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,UU,479.5733333,0,84.5,69.46333333,0,70.92666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,V,152.56,0,55.83333333,76.4,33.22,71.41333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,W,443.55,0,0.333333333,69.02,0,70.80333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,X,62.86333333,0,19.5,69.10666667,0,71.52333333
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,Y,139.1433333,0,42,68.99,0,70.74666667
1/28/25 21:00,2,0.03,5000,52.7,68.45666667,0.67,63.31333333,Z,167.39,0,46,74.58666667,23.23666667,71.64333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,A,490.1666667,0,2.833333333,92.75666667,100,68.4
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,AA,316.42,0,40,69.95,0,71.23333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,B,902.6433333,0,74.83333333,64.85666667,87.99,69.98
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,BB,476.75,0,54.5,70.58,0,71.89333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,C,610.2366667,0,29.66666667,64.60666667,0,70.21333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,CC,478.1633333,0,38.5,70.47,0,71.90666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,D,836.25,0,81.83333333,67.75,20.04666667,70.01666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,DD,949.9666667,0,100,77.36,46.25333333,70.09333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,E,360.9166667,0,77.16666667,67.7,19.29666667,69.90333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,EE,947.8433333,0,100,65.54,100,68.72
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,F,379.9866667,0,0.5,65.24,0,70.11666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,FF,726.7766667,0,55,68.67,9.036666667,70.79333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,G,123.6,0,58.5,64.98,0,71.90333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,GG,453.44,0,52.83333333,67.09333333,7.153333333,70.81333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,H,838.3666667,0,52.83333333,63.93333333,0,70.11
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,HH,898.4066667,0,100,81.57666667,81.01333333,69.89666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,I,623.66,0,83.16666667,65.23333333,18.19666667,69.95333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,II,961.97,0,100,75.98,62.31666667,69.85333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,J,649.0833333,0,2.333333333,63.94333333,100,68.39333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,JJ,1143.49,0,100,77.73333333,100,69.24666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,K,1288.28,100,100,64.7,0,70.17666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,KK,123.6033333,60.15333333,29.66666667,85.37666667,41.15666667,72.09
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,L,593.2866667,0,69.66666667,64.63333333,0,70.38333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,LL,129.25,100,38.5,69.02,0,72.21666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,M,593.2866667,0,48.33333333,65.09,12.32,70.25666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,MM,448.4966667,0,47,68.96,0,72.51333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,N,590.4633333,0,96.83333333,68.92333333,0,70.61333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,NN,61.45,0,4,74.27666667,24.88333333,73.09
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,O,598.23,0,83.83333333,69.65333333,0,71.64666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,OO,62.86333333,0,2,69.16666667,0,71.65
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,P,541.7266667,0,46.5,93.87666667,100,75.34666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,PP,64.27666667,0,10.33333333,78.97666667,30.85,73.87
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,Q,820.7133333,6.503333333,77.33333333,69.38,0,70.90333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,QQ,692.17,54.11333333,98.16666667,68.99333333,0,72.72
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,R,651.91,0,45,101.99,100,71.25333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,RR,64.98333333,0,13,69.20333333,0,72.37
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,S,732.4266667,56.16,71.66666667,69.41666667,0,70.25
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,SS,66.39,0,43,69.36666667,0,73.09
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,T,541.7266667,0,80.66666667,68.95333333,65.07,70.53333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,TT,1303.113333,100,76.5,69.49333333,0,71.62
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,U,151.1466667,0,4.833333333,68.69666667,0,69.82333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,UU,473.92,0,84.66666667,69.44333333,0,70.88
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,V,151.1466667,0,55.33333333,71.01666667,16.86666667,71.65333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,W,448.4966667,0,0.5,68.99666667,0,70.82333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,X,64.27666667,0,20.5,69.1,0,71.44666667
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,Y,137.73,0,42.66666667,68.98666667,0,70.53333333
1/28/25 21:15,2,-0.023333333,5000,52.80666667,68.48,0.716666667,63.29333333,Z,165.27,0,46,74.23666667,22.22,71.64333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,A,483.81,0,3,92.63,100,68.32666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,AA,317.83,0,40.33333333,67.89,0,71.13666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,B,904.7633333,0,74.5,64.78,88.24666667,69.96666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,BB,476.75,0,54.5,68.31666667,0,71.77666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,C,612.3566667,0,29.33333333,64.52666667,0,70.23666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,CC,483.1033333,0,38.5,67.19,0,71.78
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,D,837.6633333,0,81.66666667,67.66,20.86,69.98
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,DD,954.2,0,100,72.83,49.67333333,69.92
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,E,360.9166667,0,76.33333333,67.39333333,17.98,69.99333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,EE,976.0966667,0,100,65.5,100,68.72
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,F,369.39,0,0,65.16666667,0,70.11333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,FF,646.2566667,0,49.66666667,67.88,0.33,70.99
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,G,121.48,0,58,64.90333333,0,71.83
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,GG,396.9366667,0,49.5,67.10666667,0,71.00333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,H,846.8433333,0,52.66666667,63.85333333,0,70.09666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,HH,906.1733333,0,100,81.60666667,81.62,69.89666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,I,626.4833333,0,82.66666667,65.16666667,21.17,69.84666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,II,981.7466667,0,100,75.56,63.18333333,69.86333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,J,639.9,0,2,63.88666667,100,68.40666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,JJ,1148.433333,0,100,77.65666667,100,69.20333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,K,1387.16,100,100,64.62666667,0,70.14
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,KK,125.7166667,60.75666667,30.5,80.08666667,40.50333333,72.09
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,L,606.0033333,0,68.5,64.56666667,0,70.39666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,LL,129.25,100,38.5,64.19666667,0,72.19333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,M,592.58,0,48,64.6,10.22333333,70.26333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,MM,450.6166667,0,46.83333333,64.14,0,72.40333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,N,607.4133333,0,96.83333333,63.29,0,70.43
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,NN,64.98333333,0,4,69.83,25.73,73.01666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,O,593.2866667,0,83.83333333,64.33333333,0,71.63333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,OO,65.69,0,2.166666667,64.78333333,0,71.59333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,P,544.5533333,0,46,87.53,100,74.51666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,PP,62.86333333,0,10.5,75.40333333,33.50333333,73.79
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,Q,783.28,1.733333333,75.33333333,63.13,0,70.72666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,QQ,717.5933333,59.25333333,97.16666667,63.69666667,0,72.71
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,R,650.4966667,0,44.83333333,96.32666667,100,71.21
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,RR,63.57,0,13,65.05333333,0,72.32666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,S,744.4333333,56.69666667,71.83333333,62.70333333,0,70.21
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,SS,62.86333333,0,42.83333333,65.08333333,0,72.97666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,T,547.3766667,0,80.33333333,63.75666667,64.43666667,70.37666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,TT,1300.993333,100,76.5,63.1,0,71.51
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,U,151.8533333,0,4.166666667,63.3,0,69.72666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,UU,484.5166667,0,84.5,63.62333333,0,70.83666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,V,152.56,0,55.33333333,63.39,2.213333333,71.77333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,W,454.8533333,0,0.5,63.13333333,0,70.79333333
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,X,66.39333333,0,19.66666667,64.73666667,0,71.32
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,Y,137.73,0,43.33333333,64.13666667,0,70.92666667
1/28/25 21:30,2,0.026666667,5000,52.72,68.48333333,0.726666667,63.19,Z,165.9766667,0,46.33333333,69.66666667,24.35666667,71.48666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,A,476.0433333,0,3,92.59,100,68.27333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,AA,320.6566667,0,39.66666667,65.52,0,70.36333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,B,904.7633333,0,74.5,64.74,92.73,69.77666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,BB,476.75,0,53.83333333,65.97333333,0,70.35
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,C,598.23,0,29.33333333,64.46333333,0,70.25
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,CC,485.93,0,38.16666667,64.43333333,0.006666667,70.33333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,D,832.0166667,0,81.66666667,67.63333333,21.05666667,69.97333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,DD,981.7466667,0,100,73.59333333,60.01333333,69.5
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,E,358.09,0,76.5,65.67666667,9.293333333,70.37
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,EE,966.21,0,100,65.44,100,68.73333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,F,369.3933333,0,0,65.12,0,70.11333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,FF,636.37,0,49.83333333,67.87666667,0,70.89666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,G,119.3633333,0,58.5,64.86333333,0,71.80666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,GG,408.94,0,50,67.09333333,0,70.90333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,H,854.6166667,0,52.66666667,63.80666667,0,70.11
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,HH,903.3533333,0,100,82.67666667,82.42333333,69.90666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,I,634.2533333,0,83,65.1,22.55333333,69.83333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,II,984.5733333,0,100,75.77,62.78333333,69.91
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,J,637.7833333,0,2,63.84666667,100,68.39333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,JJ,1143.49,0,100,77.65666667,100,69.08
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,K,1366.676667,100,100,64.60666667,0,70.14666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,KK,125.01,56.21,28.83333333,76.83333333,43.07666667,71.93
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,L,601.0566667,0,68.5,64.54,0,70.39
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,LL,129.9566667,100,38,59.59666667,0,71.74
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,M,603.88,0,48.16666667,64.47666667,8.126666667,70.26333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,MM,454.1466667,0,46,59.88,0,71.59666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,N,603.88,0,96.5,59.67666667,1.13,69.97333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,NN,64.27666667,0,2.166666667,69.77666667,38.29666667,72.47
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,O,598.9333333,0,83,60.33333333,0,71.48666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,OO,64.98,0,0.833333333,59.9,0,71.24
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,P,546.6733333,0,45.5,83.84666667,100,73.89666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,PP,66.39333333,0,9.5,77.58666667,45.23,73.37
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,Q,778.3333333,0,74,59.77,0,70.12333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,QQ,649.08,44.13333333,92.83333333,59.83666667,0,72.15333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,R,646.26,0,44.33333333,92.31333333,100,70.95666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,RR,65.69,0,12.66666667,59.96666667,0,71.97333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,S,675.9233333,44.96666667,66,59.72666667,0,69.85333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,SS,67.09666667,0,41.83333333,60.11,0,72.36666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,T,589.0466667,0,81,59.67333333,72.31333333,69.92333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,TT,1286.866667,99.27333333,75.33333333,59.42,0,70.66333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,U,151.8533333,0,2.5,59.36,0,68.96666667
