datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,UU,483.1033333,0,84,59.63,0.243333333,70.59333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,V,151.1466667,0,55.16666667,62.91333333,24.26666667,70.20666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,W,447.0866667,0,4,59.43,0,70.36
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,X,63.57,0,18,60,0,70.90333333
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,Y,139.85,0,41.66666667,59.65333333,0,70.80666667
1/28/25 21:45,2,0.04,5000,52.92,68.51,0.726666667,63.19666667,Z,167.39,0,45.66666667,69.02,31.45666667,71.21333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,A,481.69,0,2.833333333,92.57666667,100,68.12333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,AA,322.07,0,39.33333333,67.07,0,70.08
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,B,905.4666667,0,74.5,64.73,99.30666667,69.57666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,BB,480.28,0,53.5,67.46,0,70.33333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,C,604.5866667,0,29.5,64.48666667,0,70.16
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,CC,481.6933333,0,37.66666667,66.37666667,0,70.31666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,D,841.1933333,0,81.66666667,67.62666667,21.19,69.97333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,DD,980.3333333,0,100,78.08666667,63.43333333,69.55
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,E,356.68,0,76.83333333,65.07,1.59,70.60333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,EE,971.8566667,0,100,65.44333333,100,68.73333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,F,379.9866667,0,0.333333333,65.12666667,0,70.08
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,FF,643.4333333,0,50,67.91666667,0,70.75333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,G,110.89,0,58.5,64.88,0,71.80666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,GG,396.2333333,0,49.66666667,67.1,0,70.75333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,H,839.7833333,0,53,63.82333333,0,70.11
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,HH,915.3566667,0,100,82.72,81.83666667,69.93333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,I,643.4333333,0,82.66666667,65.11,23.53666667,69.84333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,II,981.75,0,100,75.83666667,62.41333333,69.93666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,J,640.61,0,1.833333333,63.85333333,100,68.34
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,JJ,1147.726667,0,100,77.75666667,100,68.99666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,K,1334.896667,100,100,64.59666667,0,70.12
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,KK,126.4233333,44.92333333,28.5,84.98,50.44666667,71.63666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,L,598.9366667,0,68.5,64.56,0,70.39
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,LL,130.6633333,100,37.66666667,63.31333333,0,71.38333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,M,587.6366667,0,47.83333333,64.49333333,6.173333333,70.26333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,MM,447.79,0,45.66666667,63.26,0,71.41
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,N,600.35,0,96.16666667,62.63666667,2.24,69.91333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,NN,65.69,0,1.833333333,78.31333333,44.28333333,72.39666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,O,597.5266667,0,83,63.71,0,71.36333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,OO,64.27333333,0,0.833333333,63.63,0,71.15
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,P,539.61,0,45.66666667,86.94,100,73.55666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,PP,64.98333333,0,9.333333333,89.69333333,56.64333333,73.08666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,Q,766.3266667,0,74,62.49,0,69.98
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,QQ,596.11,32.11666667,90.16666667,63.16,0,71.81333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,R,649.7933333,0,44.16666667,95.46666667,100,70.81666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,RR,65.68666667,0,12.33333333,63.74,0,71.73
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,S,642.0233333,40.97333333,64,62.12333333,0,69.77666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,SS,65.69,0,41,63.93,0,72.22333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,T,609.5333333,0,81.33333333,63.02666667,76.33333333,69.78333333
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,TT,1282.626667,98.05333333,74.66666667,62.32333333,0,70.45666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,U,151.1466667,0,4.333333333,62.76333333,0,68.58666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,UU,506.4133333,0,84.33333333,62.83333333,3.456666667,70.33666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,V,150.44,0,54.16666667,68.74,31.47333333,69.85
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,W,447.79,0,3.833333333,62.44333333,0,70.19666667
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,X,64.98,0,18.16666667,63.60333333,0,70.67
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,Y,138.4366667,0,41.33333333,63.17333333,0,70.7
1/28/25 22:00,2,0.016666667,5000,53.07666667,68.43666667,0.74,63.18666667,Z,167.39,0,46,75.17666667,37.32666667,71.05
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,A,479.5733333,0,2.833333333,92.44333333,100,68.04
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,AA,344.67,0,43.83333333,66.26,5.996666667,69.73
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,B,897.7,0,74.5,64.63333333,100,69.52
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,BB,532.5433333,0,55.33333333,67.74333333,7.906666667,69.65666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,C,611.65,0,29.33333333,64.36333333,0.063333333,70.06666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,CC,526.8966667,0,41.16666667,66.81666667,7.67,69.68
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,D,817.8866667,0,81.5,67.55,20.60666667,69.99666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,DD,976.0966667,0,100,79.98666667,66.73666667,69.52333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,E,361.6233333,0,76,64.96333333,0,70.76
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,EE,969.74,0,100,65.34666667,100,68.72
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,F,372.2166667,0,1.5,65.04666667,0.063333333,69.98666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,FF,637.0766667,0,50.16666667,67.82666667,0,70.56333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,G,122.8966667,0,58.16666667,64.78333333,0,71.79333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,GG,401.88,0,49.66666667,67.01666667,0,70.58
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,H,841.1966667,0,52.83333333,63.70333333,0,70.10333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,HH,910.41,0,100,82.64666667,82.12,69.94
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,I,642.7266667,0,82.66666667,65,24.58333333,69.84666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,II,974.6833333,0,100,75.77,63.3,69.93
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,J,633.5466667,0,1.666666667,63.73333333,100,68.32333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,JJ,1153.38,0,100,77.62666667,100,68.87333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,K,1356.79,100,100,64.48,0,70.09666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,KK,127.13,32.46666667,29.5,89.44333333,59.3,71.37
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,L,597.5233333,0,68.5,64.43,0,70.38
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,LL,127.8366667,100,37.66666667,61.99333333,0,70.96666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,M,598.2266667,0,47.66666667,64.34333333,4.446666667,70.25
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,MM,452.0266667,0,45.5,62.34666667,0,71.01333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,N,598.9366667,0,96.33333333,62.58,11.79666667,69.53666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,NN,66.39,0,3.5,78.79,47.91333333,72.41333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,O,603.8833333,0,82.83333333,63.08333333,0,71.25
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,OO,64.98333333,0,1.166666667,62.23333333,1.813333333,70.91
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,P,528.3066667,0,45.66666667,87.11,100,73.12333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,PP,63.57,0,9.833333333,95.94,69.06333333,72.85333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,Q,767.74,0,74,62.95,0,69.77
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,QQ,550.91,22.78333333,87.83333333,62.65666667,0,71.57333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,R,651.2066667,0,44,95.41666667,100,70.74
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,RR,63.57,0,12.5,62.22333333,0,71.52333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,S,614.4733333,35.93,62.33333333,62.80333333,0,69.68333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,SS,64.98333333,0,41.33333333,62.30333333,0,71.90666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,T,642.7266667,0,83,62.45666667,85.2,69.48333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,TT,1171.033333,81.07666667,69,62.68666667,0,69.99
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,U,148.32,0,4,62.11666667,0,68.09666667
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,UU,525.4833333,0,85.33333333,63.19333333,9.703333333,70.1
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,V,151.8533333,0,55.16666667,71.27,39.85333333,69.52333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,W,451.32,0,3.833333333,62.39,0,69.79333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,X,65.68666667,0,18.66666667,62.23666667,0,70.35333333
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,Y,137.73,0,42.5,62.23666667,0,70.46
1/28/25 22:15,2,0,5000,52.97666667,68.41,0.716666667,63.05666667,Z,167.39,0,46.16666667,75.89666667,39.74333333,71.07333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,A,483.8066667,0,3,92.35666667,100,67.95333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,AA,360.21,0,42.83333333,65.56333333,8.53,69.69333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,B,894.8766667,0,74.5,64.49,100,69.45
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,BB,516.3,0,54.83333333,66.78333333,6.45,69.84666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,C,597.5233333,0,29.16666667,64.19666667,3.443333333,69.84
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,CC,517.7133333,0,40.33333333,65.10333333,6.15,69.81666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,D,820.7133333,0,81.66666667,67.38,19.06333333,70.07
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,DD,994.46,0,100,76.51333333,65.37,69.73333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,E,355.2666667,0,76.33333333,64.84,0,70.91333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,EE,971.15,0,100,65.19333333,100,68.62333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,F,369.3933333,0,4.5,64.91666667,0.02,69.98
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,FF,656.8566667,0,50.16666667,67.71333333,0,70.26333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,G,117.2466667,0,58.33333333,64.64,0,71.83
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,GG,408.2366667,0,50.16666667,66.90333333,0,70.25666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,H,849.67,0,53,63.5,0,70.10666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,HH,909.7066667,0,100,82.44,84.92,69.84333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,I,644.8466667,0,82.83333333,64.84666667,26.25666667,69.82
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,II,974.6833333,0,100,75.63666667,65.64,69.84666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,J,645.5566667,0,1.833333333,63.56666667,100,68.30666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,JJ,1154.793333,0,100,77.35333333,100,68.85
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,K,1367.383333,100,100,64.29,0,69.96666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,KK,125.7166667,21.25666667,28.5,93.4,68.26666667,71.2
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,L,606.7066667,0,68.5,64.25333333,0,70.25
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,LL,129.25,100,37.66666667,60.62,0,70.8
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,M,605.2966667,0,47.83333333,64.19666667,4.983333333,70.13666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,MM,452.7333333,0,45.5,60.56,0,71.05333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,N,607.41,0,96.16666667,60.12333333,14.49666667,69.55333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,NN,64.98,0,2,77.61,46.82,72.65
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,O,601.7633333,0,82.66666667,60.71,0,71.19666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,OO,65.68666667,0,0,61.26666667,5.04,70.81
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,P,541.02,0,45.5,83.57666667,100,73.02666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,PP,64.98333333,0,9.166666667,100.4133333,78.84666667,72.80333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,Q,791.05,0,73.83333333,59.09666667,0,69.79
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,QQ,519.8333333,16.78,86.16666667,60.42,0,71.49666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,R,651.91,0,44,92.60666667,100,70.79666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,RR,64.27666667,0,13.33333333,61.65333333,0,71.37666667
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,S,604.59,34.48,61.5,58.67,0,69.70333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,SS,64.27666667,0,40.66666667,61.79333333,0,71.84333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,T,670.9766667,0,83.16666667,59.77333333,89.16,69.46333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,TT,1147.02,80.01666667,68.66666667,58.92,0,70.06333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,U,149.0266667,0,2.833333333,59.72666667,0.923333333,68.09
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,UU,566.4466667,0,86,61.98666667,15.77,69.98
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,V,150.44,0,55.16666667,73.02666667,48.73,69.30333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,W,452.0233333,0,3.5,59.26666667,0,69.64333333
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,X,64.27333333,0,18.33333333,61.24,0,70.31
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,Y,139.14,0,41.33333333,60.48333333,0,70.48
1/28/25 22:30,2,-0.026666667,5000,52.81666667,68.30666667,0.713333333,62.9,Z,165.9766667,0,45.66666667,69.13333333,29.64,71.65333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,A,480.9866667,0,3,92.2,100,67.92333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,AA,413.18,0,47.83333333,68.94,19,69.38
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,B,894.1666667,0,74.5,64.18,100,69.38666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,BB,625.07,0,59.5,71.24666667,19.44333333,69.37
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,C,608.8266667,0,29,63.90333333,7.843333333,69.68
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,CC,615.18,0,47.66666667,70.45333333,18.6,69.37333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,D,824.9533333,0,81.66666667,66.41,17.21666667,70.11666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,DD,973.98,0,100,83.91666667,67.94,69.71
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,E,356.6766667,0,76.16666667,64.59,0,70.90666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,EE,964.0866667,0,100,64.96333333,100,68.62666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,F,374.3366667,0,4.666666667,64.68,0.136666667,69.98
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,FF,680.87,0,52.33333333,67.70333333,2.63,69.87666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,G,125.0166667,0,58.66666667,64.37,0,71.83
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,GG,438.61,0,52,66.63333333,3.07,69.86
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,H,849.6733333,0,53,63.22333333,0,70.07666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,HH,906.1766667,0,100,82.20333333,86.56,69.82666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,I,644.8466667,0,83.16666667,64.62,28.13666667,69.79666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,II,969.0333333,0,100,75.74666667,67.70333333,69.80666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,J,639.1933333,0,1.666666667,63.28333333,100,68.31333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,JJ,1154.083333,0,100,77.07,100,68.74
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,K,1358.203333,100,100,64.01666667,0,69.75666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,KK,127.13,9.88,30.16666667,101.86,77.62,71.04333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,L,595.4066667,0,68.66666667,63.98,0.09,70.07
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,LL,128.5433333,100,39.33333333,65.46333333,0,70.46333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,M,597.5233333,0,48,63.91,8.556666667,69.93333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,MM,452.0266667,0,46.16666667,65.56,0,70.74666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,N,603.1733333,0,96.5,67.2,19.12333333,69.53333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,NN,64.98333333,0,4.333333333,83.94666667,49.75,72.64
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,O,594.7,0,82.83333333,66.13333333,0,71.09333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,OO,65.68666667,0,1.666666667,65.50333333,10.49,70.63666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,P,534.6666667,0,45.66666667,90.02,100,72.71
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,PP,65.68666667,0,10.83333333,110.1866667,91.54,72.65333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,Q,777.6266667,0,74.33333333,65.50333333,0,69.70333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,QQ,471.0966667,5.23,84.66666667,65.54666667,0,71.29666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,R,651.2033333,0,44.33333333,98.08,100,70.83333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,RR,64.27666667,0,14,65.25333333,0,71.20333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,S,591.1666667,32.24333333,61.16666667,65.25666667,0,69.69666667
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,SS,67.1,0,41.33333333,65.47,0,71.53
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,T,715.4766667,0,85.5,65.33,99.64666667,69.2
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,TT,1036.84,64.32333333,64.66666667,65.30666667,0,69.73
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,U,151.8533333,0,4.5,65.18,5.59,67.79
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,UU,591.1666667,0,87.5,69.35,22.47666667,69.85
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,V,152.56,0,55.5,82.9,60.06666667,69.05
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,W,449.91,0,4.333333333,65.22,0,69.30333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,X,66.39333333,0,19.5,65.36666667,0,70.02333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,Y,139.1433333,0,44.16666667,65.28666667,0,70.23333333
1/28/25 22:45,2,-0.003333333,5000,52.43333333,68.26666667,0.696666667,62.62666667,Z,167.39,0,46.83333333,73.62333333,30.13,71.57666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,A,475.3366667,0,3,91.96333333,100,68.07333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,AA,441.4333333,0,50.5,67.93,26.39333333,69.26
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,B,907.5866667,0,74.83333333,63.81333333,100,69.33333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,BB,718.3,0,63.5,69.93,34.18333333,68.85666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,C,608.8266667,0,29.5,63.91333333,11.33666667,69.65333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,CC,717.5966667,0,54.83333333,68.26666667,33.73333333,68.84333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,D,850.3766667,0,82.33333333,66.12,13.36,70.23666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,DD,961.2633333,0,100,79.05,67.40666667,69.79333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,E,351.0266667,0,77.5,64.25,0,70.94333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,EE,930.8966667,0,100,64.64333333,100,68.42
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,F,377.16,0,5,64.36,0.263333333,69.98
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,FF,755.0266667,0,61.16666667,68.52666667,15.52333333,69.36
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,G,113.7133333,0,58.83333333,64.02333333,0,71.8
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,GG,489.46,0,59.33333333,67.09,15.36333333,69.36
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,H,848.26,0,53.33333333,62.83333333,0.09,69.98
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,HH,907.5866667,0,100,84.25,87.89,69.83333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,I,638.49,0,83.66666667,64.28666667,32.13,69.69
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,II,964.7933333,0,100,76.7,68.34,69.83666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,J,632.84,0,2.666666667,62.89333333,100,68.31333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,JJ,1147.023333,0,100,76.76666667,100,68.67
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,K,1277.683333,100,100,63.63333333,0,69.47666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,KK,122.8966667,7.863333333,30.33333333,99.51,81.5,71.2
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,L,601.7633333,0,70,63.62,4.516666667,69.79333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,LL,126.4233333,99.52333333,38.5,60.68,0,70.18
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,M,598.23,0,49.5,64.63,14.86666667,69.66
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,MM,447.0866667,0,46.66666667,60.85333333,0,70.51333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,N,596.1133333,0,96.5,63.49666667,23.90333333,69.45
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,NN,62.15666667,0,4.333333333,79.20333333,50.00333333,72.73333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,O,591.8766667,0,83.16666667,61.2,0,71.07333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,OO,62.15666667,0,1.833333333,62.74666667,16.54666667,70.47666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,P,536.7833333,0,45.66666667,84.95666667,100,72.66666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,PP,64.27666667,0,11,107.5766667,99.45666667,72.59666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,Q,770.5666667,0,74.5,60.48333333,0,69.75333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,QQ,443.5533333,0,83.83333333,60.96333333,0,71.08
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,R,644.1366667,0,44.16666667,93.68,100,70.86333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,RR,63.57,0,13,61.19666667,0,71.04333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,S,583.3966667,30.9,61,60.24,0,69.72333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,SS,64.98333333,0,42.83333333,61.30666667,0,71.36
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,T,716.8866667,0,85.66666667,60.47666667,100,69.08
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,TT,943.6066667,50.47333333,61.16666667,60.23666667,0,69.49666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,U,149.7333333,0,4.166666667,60.64333333,11.14,67.61
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,UU,620.8333333,0,88.33333333,65.76666667,26.83333333,69.85333333
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,V,151.1466667,0,55.5,80.68,65.77666667,69.07666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,W,442.8433333,0,4.833333333,60.26,0,69.09
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,X,63.57,0,20.16666667,60.99666667,0,69.90666667
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,Y,136.3166667,0,44,60.60333333,0.073333333,70.11
1/28/25 23:00,2,0.006666667,5000,51.87,68.18666667,0.673333333,62.23,Z,164.5633333,0,47,69.09333333,30.14,71.51666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,A,471.8066667,0,3.333333333,91.82,100,67.99333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,AA,459.09,0,51.66666667,72.59666667,29.06,69.38
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,B,901.2333333,0,75,63.6,100,69.28
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,BB,694.9933333,0,62.66666667,73.43666667,29.83666667,69.47666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,C,612.3566667,0,30,64.91666667,16.24333333,69.55666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,CC,686.5166667,0,53.5,73.06666667,28.59,69.51666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,D,839.7833333,0,82.5,65.52,12.01666667,70.21666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,DD,952.7866667,0,100,84,66.30333333,69.92
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,E,361.6233333,0,78.33333333,64.07666667,0,70.86333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,EE,901.23,0,100,64.48,100,68.27666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,F,375.7466667,0,5.333333333,64.16,0.163333333,69.98666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,FF,940.7833333,0,72,69.75,31.3,68.90333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,G,124.31,0,59.33333333,63.81333333,0,71.8
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,GG,581.9866667,0,69.5,69.64,31.11,68.9
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,H,880.75,0,53.83333333,62.62333333,0.323333333,69.98
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,HH,897.7,0,100,84.00666667,89.02666667,69.83333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,I,629.31,0,84.66666667,64.07333333,34.48,69.67666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,II,951.38,0,100,76.78,68.57333333,69.87666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,J,627.8933333,0,3.166666667,62.70333333,100,68.27
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,JJ,1135.72,0,100,76.50666667,100,68.59666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,K,1237.423333,100,100,63.43666667,0,69.28666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,KK,127.13,9.326666667,30.83333333,105.7766667,82.7,71.38333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,L,604.5866667,0,72,63.71,10.49666667,69.6
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,LL,128.5433333,99.55,40.5,66.77666667,0,69.98
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,M,601.0566667,0,51.66666667,66.50666667,22.81333333,69.44666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,MM,445.6666667,0,47,66.83333333,0,70.5
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,N,593.9933333,0,97,69.52666667,22.33333333,69.71
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,NN,64.27666667,0,3,84.48333333,47.84333333,72.89
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,O,591.8733333,0,83.16666667,67.6,0,70.99333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,OO,67.09666667,0,2,70.32666667,20.48666667,70.49666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,P,529.0133333,0,46.16666667,91.76,100,72.91
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,PP,66.39333333,0,10.66666667,113,100,72.56666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,Q,781.87,0,75,67.31,0,69.76333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,QQ,447.0833333,0,84.33333333,66.99666667,0,70.95
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,R,651.91,0,44.5,99.89,100,70.82333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,RR,65.69,0,15,66.84666667,0,70.93333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,S,586.2233333,29.16,60.33333333,67.37,0,69.73333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,SS,64.27666667,0,42,67.05,0,71.27666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,T,729.6,0,86,66.84666667,100,69.17666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,TT,915.3566667,46.03,60,67.19,0,69.59333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,U,153.2666667,0,4.166666667,66.76666667,8.53,67.86333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,UU,642.0233333,0,89.33333333,73.73,31.13333333,69.88333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,V,152.56,0,55.16666667,90.16,74.55,69.03333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,W,453.44,0,5.333333333,66.81333333,0,69.05333333
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,X,67.09666667,0,18.83333333,66.75,0,69.83666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,Y,141.96,0,45.5,66.72,0,70.14666667
1/28/25 23:15,2,-0.006666667,5000,51.71,68.02,0.636666667,62.05,Z,168.0966667,0,48,75.78333333,31.13,71.49333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,A,479.5733333,0,3.5,91.69666667,100,67.84666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,AA,450.6133333,0,51.16666667,72.75333333,28.26666667,69.61333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,B,889.2266667,0,75.5,63.43666667,100,69.3
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,BB,657.56,0,61,72.98666667,24.88,69.82666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,C,614.4766667,0,30.33333333,65.93333333,21.09,69.47666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,CC,655.44,0,50.83333333,72.60333333,24.24333333,69.82
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,D,820.0066667,0,82.83333333,65.79666667,12.67,70.12
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,DD,961.2633333,0,100,82.46666667,63.01,70.07333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,E,360.21,0,78.5,63.89,0,70.81666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,EE,870.1533333,0,100,64.27333333,100,68.2
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,F,374.3333333,0,5.5,63.96666667,0.52,69.98
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,FF,1050.963333,0,80.5,70.89333333,43.67,68.74
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,G,127.84,0,59.33333333,63.62,0,71.8
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,GG,676.6266667,0,79.33333333,72.3,43.23666667,68.74666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,H,854.6166667,0,54.33333333,62.40333333,0.94,69.95
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,HH,887.81,0,100,83.81666667,91.55333333,69.77666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,I,632.1333333,0,85.16666667,63.90666667,38.23333333,69.61333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,II,937.2466667,0,100,76.80333333,69.36333333,69.87666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,J,636.37,0,3.666666667,62.51666667,100,68.29
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,JJ,1123.006667,0,100,76.24333333,100,68.59
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,K,1193.636667,100,100,63.23666667,0,69.27333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,KK,127.13,9.42,30,106.7466667,84.23,71.51
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,L,606,0,74.16666667,65.48333333,17.47666667,69.42666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,LL,129.25,100,40.33333333,67.33333333,0,70.06666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,M,605.2966667,0,53,68.76,31.06666667,69.28
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,MM,449.9066667,0,46.83333333,67.32666667,0,70.67333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,N,598.9366667,0,97,69.31333333,20.11666667,69.88666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,NN,64.98333333,0,3,82.68666667,44.23,73.07
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,O,600.35,0,83.33333333,67.98666667,0,70.96333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,OO,63.57,0,1,71.34,21.43333333,70.61666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,P,521.95,0,46.16666667,92.17,100,73.00333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,PP,64.98333333,0,10.5,113.8333333,100,72.78333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,Q,779.0433333,0,75.16666667,67.66,0,70.01
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,QQ,444.9666667,0,84,67.47333333,0,71.09666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,R,646.26,0,44.5,100.43,100,70.86
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,RR,65.69,0,15,67.52666667,0,70.95
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,S,586.2266667,32.4,61.83333333,67.68666667,0,69.87333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,SS,64.27666667,0,42.66666667,67.66666667,0,71.37
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,T,730.3066667,0,86,67.23333333,100,69.32333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,TT,940.0766667,49.83,61.33333333,67.71666667,0,69.87333333
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,U,151.8533333,0,3,66.98666667,4.666666667,68.04666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,UU,639.1966667,0,89.5,74.26666667,30.86666667,70.08666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,V,152.56,0,55.83333333,90.59,75.80333333,69.26666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,W,448.4966667,0,5,67.27333333,0,69.13666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,X,64.98333333,0,18.5,67.35333333,0,69.95
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,Y,140.5533333,0,43.5,67.28,0,70.25666667
1/28/25 23:30,2,0.003333333,5000,51.47333333,67.89333333,0.606666667,61.85,Z,168.0966667,0,47,74.49333333,27.36333333,71.64
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,A,475.3333333,0,3.833333333,91.7,100,68.13666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,AA,451.32,0,51.66666667,72.86666667,28.53,69.71
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,B,901.94,0,75.66666667,63.31,100,69.28
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,BB,657.56,0,61.16666667,73.7,25.32,69.86666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,C,606,0,30.5,66.30666667,23.47666667,69.55666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,CC,654.03,0,51,73.28,24.67,69.86
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,D,841.1933333,0,83.16666667,65.07666667,9.363333333,70.22333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,DD,948.5533333,0,100,80.66,62.34666667,70.08333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,E,351.0266667,0,78.5,63.75666667,0,70.83666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,EE,857.44,0,100,64.16333333,100,68.25333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,F,372.22,0,5.666666667,63.85333333,0.72,69.96666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,FF,1106.056667,0,91.5,73.94,52.42,68.78
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,G,126.4266667,0,59.66666667,63.51666667,0,71.8
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,GG,692.8733333,0,93.66666667,74.05666667,51.96333333,68.78666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,H,840.49,0,54.5,62.28333333,3.753333333,69.84333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,HH,880.0433333,0,100,87.09333333,94.10333333,69.73
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,I,644.1433333,0,85.66666667,63.8,43.29,69.52666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,II,930.8933333,0,100,77.24666667,70.71,69.85333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,J,634.2533333,0,4,62.36666667,100,68.19333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,JJ,1117.356667,0,100,76.23333333,100,68.58666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,K,1192.223333,100,100,63.12666667,0,69.29333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,KK,126.4233333,9.813333333,30,107.5433333,85.27,71.61
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,L,600.3466667,0,75.16666667,66.39,21.21,69.45
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,LL,129.25,100,40,67.36,0,70.10333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,M,610.2366667,0,54.66666667,70.54333333,36.11666667,69.29333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,MM,446.3766667,0,47,67.34,0,70.68
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,N,596.11,0,97,69.01,19.52333333,69.94666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,NN,62.86333333,0,4.333333333,81.75666667,43.06,73.09
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,O,600.3466667,0,83.5,67.96,0,71.02666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,OO,62.86333333,0,1.666666667,71.46666667,21.77,70.72333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,P,542.4333333,0,46.5,92.06,100,73.04666667
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,PP,64.27666667,0,11.16666667,113.7866667,100,72.81333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,Q,776.9233333,0,75.16666667,67.63666667,0,70.16
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,QQ,449.2,0,84,67.48333333,0,71.10333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,R,646.26,0,44.5,100.6033333,100,70.93
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,RR,65.68666667,0,15,67.59,0,70.94333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,S,618.0066667,37.22666667,63.66666667,67.67,0,70.03333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,SS,64.98333333,0,42.66666667,67.71333333,0,71.38
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,T,718.3,0,86.16666667,67.19333333,100,69.42
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,TT,942.1933333,48.61333333,60.83333333,67.73,0,69.96
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,U,151.8533333,0,3.5,66.95,1.776666667,68.15
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,UU,627.19,0,89.33333333,73.86,29.69666667,70.25
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,V,151.1466667,0,56.16666667,91.22666667,78.89666667,69.36
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,W,451.32,0,5,67.26666667,0,69.16333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,X,63.57,0,18.66666667,67.38333333,0,69.95333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,Y,138.4366667,0,43.5,67.29,0,70.31333333
1/28/25 23:45,2,0.006666667,5000,51.28666667,67.98,0.566666667,61.71333333,Z,168.0966667,0,47,74.14333333,27.20333333,71.59333333
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,A,476.0433333,0,3.5,91.51333333,100,68.10666667
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,AA,471.0966667,0,52.33333333,73.58666667,30.94,69.69
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,B,901.2333333,0,75.83333333,63.1,100,69.27333333
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,BB,666.74,0,61.83333333,73.64666667,26.71333333,69.84
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,C,604.5866667,0,30.5,67.05,27.73,69.51333333
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,CC,656.1466667,0,51.5,73.33666667,26.10333333,69.84
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,D,839.0766667,0,83.16666667,64.77333333,7.38,70.23333333
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,DD,945.73,0,100,82.95333333,63.04666667,70.02333333
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,E,358.09,0,78.5,63.55333333,0,70.82333333
1/29/25 0:00,2,-0.003333333,5000,50.88333333,67.89333333,0.566666667,61.53666667,EE,856.0266667,0,100,63.93666667,100,68.32666667
