datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,QQ,449.91,0,86.16666667,67.27333333,0,71.2
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,R,644.8466667,0,45,100.6466667,100,71.13333333
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,RR,65.69,0,16.5,67.33333333,0,70.58666667
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,S,821.42,71.52333333,83.16666667,67.37333333,0,70.39666667
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,SS,64.98,0,44.66666667,67.46,0,70.66333333
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,T,720.42,0,87.66666667,66.9,100,69.82666667
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,TT,624.3633333,5.52,49.66666667,67.55,0,69.87666667
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,U,151.8533333,0,6,66.63666667,0,68.20666667
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,UU,601.0533333,0,88.5,71.62666667,22.53333333,70.52
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,V,151.1466667,0,57.33333333,94.37333333,100,69.57333333
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,W,449.2,0,7.333333333,67.01,0,69.3
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,X,64.27666667,0,22.5,67.20333333,0,69.98
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,Y,137.73,0,47,67.07,0,70.43
1/29/25 2:00,2,-0.006666667,5000,48.74333333,67.45333333,0.576666667,60.45666667,Z,165.27,0,49.5,74.57,28.07333333,71.43333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,A,469.6833333,0,4.333333333,91.51666667,100,67.24666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,AA,514.18,0,57.33333333,76.66666667,39.47333333,69.91333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,B,901.23,0,77,62.28666667,100,69.02333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,BB,848.26,0,72.33333333,80.87,51.83333333,69.79
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,C,605.2966667,0,32.33333333,79.51,61.94333333,69.48
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,CC,836.2533333,0,68.33333333,79.14666667,50.54666667,69.79
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,D,844.7266667,0,84.83333333,65.73,19.89666667,69.71
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,DD,921.7133333,0,100,84.46333333,63.19333333,69.98
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,E,358.7966667,0,79.66666667,68.47,30.08666667,69.44
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,EE,818.5933333,0,100,63.10333333,100,68.88
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,F,374.3366667,0,6.666666667,66.84,20.65333333,69.69
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,FF,1129.36,0,100,94.91,100,68.99
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,G,110.1833333,0,62,62.49,0,71.65
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,GG,695.7,0,100,81.93333333,100,69.00333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,H,869.4466667,0,57.16666667,62.97333333,12.42666667,69.93333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,HH,851.0833333,0,100,87.93,100,69.66333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,I,627.19,0,87.5,62.81333333,100,69.1
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,II,908.2933333,0,100,78.56666667,75.69666667,69.94666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,J,646.26,0,4.833333333,61.18,100,67.55
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,JJ,1092.636667,0,100,75.22333333,100,68.32
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,K,1128.656667,100,100,62.04666667,0,69.84
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,KK,124.3066667,36.55333333,33,100.9333333,67.87666667,72.32
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,L,590.4633333,0,77.33333333,62.04666667,8.923333333,70.27
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,LL,125.7166667,100,42,67.22,0,70.39
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,M,589.7566667,0,57,69.46333333,35.16333333,70.12
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,MM,448.4966667,0,49.33333333,67.20666667,0,70.81666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,N,604.5866667,0,98,68.27666667,17.30333333,69.97333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,NN,64.98333333,0,5.166666667,77.74,36.27333333,73
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,O,596.82,0,84.33333333,67.77333333,0,70.84333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,OO,64.98333333,0,3,68.34333333,13.48,71.07333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,P,541.02,0,48,92.3,100,73.02666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,PP,63.57,0,12.83333333,114.5066667,100,73.51
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,Q,783.9833333,0,76.83333333,67.43666667,0,70.17666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,QQ,447.79,0,86.16666667,67.37333333,0,71.2
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,R,649.7933333,0,45.5,100.7066667,100,71.03
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,RR,64.98333333,0,16.5,67.44666667,0,70.54
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,S,842.6066667,74.16333333,85.5,67.49,0,70.38666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,SS,63.57,0,44.66666667,67.56,0,70.64333333
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,T,719.7133333,0,88,67.03,100,69.80666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,TT,609.5333333,2.9,49.16666667,67.68333333,0,69.92666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,U,151.1466667,0,5.833333333,66.77,0,68.21
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,UU,606.7066667,0,88.66666667,71.76666667,22.59666667,70.50666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,V,150.44,0,57,94.56,100,69.63
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,W,447.08,0,7.833333333,67.12333333,0,69.3
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,X,64.27666667,0,22.33333333,67.31,0,69.98
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,Y,137.0233333,0,47,67.19,0,70.41666667
1/29/25 2:15,2,0.033333333,5000,48.87666667,67.47666667,0.61,60.58,Z,165.27,0,49.5,75.51666667,29.69666667,71.38
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,A,480.9866667,0,4.5,91.58,100,67.32666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,AA,501.47,0,57,76.26333333,38.79333333,69.94666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,B,900.5233333,0,77.33333333,62.32333333,100,69.06
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,BB,848.9666667,0,72,80.76333333,51.54666667,69.86
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,C,606.7066667,0,32.33333333,80.34,64.14333333,69.55666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,CC,832.0133333,0,67.5,79.74666667,50.07,69.88333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,D,829.19,0,84.66666667,65.77333333,21.22,69.74
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,DD,926.66,0,100,82.06333333,62.81333333,69.99333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,E,360.21,0,80,68.81666667,31.06666667,69.57
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,EE,810.8233333,0,100,63.13666667,100,68.88
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,F,376.4533333,0,6.5,67.39666667,22.59,69.70333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,FF,1120.886667,0,100,94.88666667,100,69.00333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,G,121.4833333,0,62.5,62.54666667,0,71.64333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,GG,655.44,0,100,82.00333333,100,69.01
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,H,849.67,0,57.33333333,63.01,13.17333333,69.93
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,HH,851.79,0,100,87.93666667,100,69.69666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,I,651.91,0,87.66666667,62.87,100,69.11333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,II,912.5333333,0,100,78.62,75.56333333,69.97333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,J,630.72,0,4.666666667,61.23666667,100,67.56
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,JJ,1084.87,0,100,75.24666667,100,68.37
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,K,1128.66,100,100,62.10666667,0,69.9
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,KK,126.4233333,38.42,33,99.29666667,65.77333333,72.31
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,L,591.1666667,0,77.66666667,62.08333333,5.863333333,70.30666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,LL,127.13,100,42,67.12666667,0,70.43333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,M,603.1766667,0,56.5,69.10666667,34.09,70.12
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,MM,449.2,0,49.16666667,67.10333333,0,70.83
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,N,592.58,0,98,68.15666667,17.38,69.98
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,NN,66.39333333,0,5.5,78.12666667,37.05333333,72.95666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,O,594.7,0,84.5,67.65,0,70.91666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,OO,65.69,0,3,68.38333333,14.18,71.01666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,P,536.78,0,48,92.17,100,72.97333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,PP,64.27666667,0,12.66666667,114.14,100,73.53
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,Q,775.51,0,76.83333333,67.31666667,0,70.24333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,QQ,450.6133333,0,86,67.28333333,0,71.18
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,R,649.79,0,45.5,100.6066667,100,71.07333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,RR,64.27666667,0,16.5,67.35,0,70.54
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,S,861.6766667,77.60333333,88.5,67.37,0,70.39666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,SS,65.69,0,44.5,67.46,0,70.59666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,T,711.2366667,0,87.33333333,66.88333333,100,69.83333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,TT,586.93,0.543333333,48.16666667,67.55,0,69.96
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,U,152.56,0,5.5,66.64333333,0,68.24666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,UU,600.35,0,88.66666667,71.88333333,23.53333333,70.45666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,V,149.0266667,0,56.5,94.34,100,69.69666667
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,W,461.9166667,0,7.333333333,66.99666667,0,69.3
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,X,66.39333333,0,21.83333333,67.22,0,69.98
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,Y,138.4366667,0,47,67.07,0,70.46333333
1/29/25 2:30,2,-0.003333333,5000,48.67666667,67.48333333,0.576666667,60.61333333,Z,165.27,0,49.5,75.73,30.48333333,71.38
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,A,478.8666667,0,4.5,91.51333333,100,67.34666667
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,AA,512.0633333,0,57.5,76.47,39.53666667,69.93666667
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,B,900.5233333,0,77.16666667,62.29333333,100,69.13
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,BB,863.09,0,72.5,80.73333333,52.59,69.85
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,C,610.24,0,32.33333333,81.26,66.42,69.6
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,CC,843.3133333,0,68.66666667,81.51,51.01333333,69.86666667
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,D,837.6633333,0,85,65.73,22.44,69.76333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,DD,920.3,0,100,81.79,62.95666667,69.99333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,E,365.8633333,0,80,68.96666667,31.51666667,69.67
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,EE,828.4833333,0,100,63.08333333,100,68.87333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,F,371.51,0,6.5,67.79666667,23.88,69.73333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,FF,1085.57,0,100,94.9,100,69.00333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,G,120.7766667,0,62.5,62.48,0,71.63333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,GG,680.16,0,100,82.1,100,69.01666667
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,H,851.79,0,57.16666667,62.95333333,13.28,69.94
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,HH,850.3766667,0,100,88.02,100,69.70333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,I,632.84,0,87.66666667,62.82333333,100,69.13666667
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,II,904.76,0,100,78.61333333,75.45333333,69.98
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,J,639.1966667,0,4.666666667,61.17333333,100,67.62
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,JJ,1086.983333,0,100,75.23666667,100,68.46333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,K,1139.956667,100,100,62.03333333,0,69.95333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,KK,125.01,38.21666667,33,98.98333333,65.05333333,72.23
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,L,606,0,77.5,62.01,3.73,70.29333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,LL,127.13,100,42,67.03666667,0,70.52
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,M,609.53,0,56.5,68.62333333,32.80333333,70.13333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,MM,450.6166667,0,49.16666667,67.03,0,70.83
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,N,592.58,0,97.83333333,68.11666667,17.38333333,69.98
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,NN,65.68666667,0,4.833333333,78.27666667,37.31666667,72.95
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,O,591.8733333,0,84,67.59333333,0,70.94333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,OO,62.15666667,0,3,68.26666667,13.84666667,71.04
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,P,546.6733333,0,48,92.17,100,73.31
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,PP,64.98,0,12.33333333,114.1633333,100,73.55333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,Q,771.9766667,0,76.66666667,67.23666667,0,70.32333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,QQ,445.6733333,0,86,67.21666667,0,71.12333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,R,658.2633333,0,45.5,100.46,100,71.08
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,RR,64.27666667,0,16.5,67.27666667,0,70.52666667
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,S,882.1633333,80.72333333,91.83333333,67.27,0,70.40333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,SS,65.69,0,44.5,67.37,0,70.54
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,T,716.18,0,87.66666667,66.81333333,100,69.83333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,TT,589.7566667,0,48.33333333,67.48,0,69.97333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,U,151.8533333,0,4.833333333,66.56666667,0,68.23333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,UU,605.2933333,0,89,72.18,24.78,70.41
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,V,149.0266667,0,57.16666667,94.52,100,69.63333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,W,443.5533333,0,7.5,66.93333333,0,69.29333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,X,65.69,0,20.66666667,67.13666667,0,69.98
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,Y,139.1433333,0,47,67.00333333,0,70.46333333
1/29/25 2:45,2,-0.023333333,5000,48.56333333,67.51666667,0.566666667,60.51,Z,165.27,0,49.5,76.09333333,31.23,71.38
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,A,485.9266667,0,4.5,91.55666667,100,67.24
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,AA,517.7166667,0,57.66666667,76.89666667,40.28666667,69.93333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,B,903.35,0,77.33333333,62.23,100,69.12666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,BB,856.7333333,0,72.83333333,80.74333333,52.87,69.88
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,C,601.0566667,0,32.5,82.13666667,69.26666667,69.60333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,CC,851.79,0,69.16666667,80.69666667,51.47666667,69.88
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,D,820.0066667,0,85,66.54333333,25.78,69.69666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,DD,921.7133333,0,100,84.14,63.13666667,69.98666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,E,358.09,0,79.83333333,69.72,33.84333333,69.68333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,EE,817.8866667,0,100,63.03333333,100,68.81333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,F,377.16,0,6.166666667,67.79333333,23.96333333,69.81333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,FF,1080.63,0,100,94.92333333,100,69.00666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,G,118.6566667,0,62.5,62.45,0,71.62
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,GG,684.3966667,0,100,82.11333333,100,69.01666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,H,858.85,0,57.33333333,62.88666667,13.52,69.94
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,HH,838.37,0,100,87.92,100,69.67333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,I,629.3066667,0,87.83333333,62.78,100,69.12666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,II,891.3433333,0,100,78.59333333,75.68,69.97333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,J,633.5433333,0,5,61.11333333,100,67.51
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,JJ,1085.573333,0,100,75.16333333,100,68.43
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,K,1143.486667,100,100,61.98666667,0,69.96
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,KK,125.01,40.14666667,33,98.09,63.16666667,72.23666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,L,592.58,0,77.33333333,61.95333333,1.11,70.31333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,LL,127.13,100,42,67.09666667,0,70.50666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,M,601.7633333,0,56.33333333,68.20333333,31.82333333,70.12666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,MM,447.08,0,49.16666667,67.09666667,0,70.82333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,N,596.82,0,98,68.29333333,17.88666667,69.96
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,NN,63.57,0,5.833333333,78.47,37.58333333,72.95
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,O,596.11,0,84,67.64,0,70.90666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,OO,64.27666667,0,3.5,68.64666667,14.90333333,70.95666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,P,545.2566667,0,48,92.22666667,100,73.43
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,PP,64.98333333,0,13.16666667,114.3133333,100,73.53
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,Q,773.3933333,0,77,67.32666667,0,70.23333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,QQ,446.3766667,0,86.5,67.25,0,71.1
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,R,645.5533333,0,45.5,100.55,100,71.00666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,RR,63.57,0,16.5,67.31,0,70.50666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,S,889.93,83.75333333,97.33333333,67.34333333,0,70.39
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,SS,65.68333333,0,44.5,67.43666667,0,70.54
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,T,720.42,0,87.33333333,66.87666667,100,69.72666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,TT,592.5833333,0,48.5,67.55,0,69.95333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,U,153.2666667,0,5,66.62666667,0,68.21666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,UU,612.36,0,89,72.45,25.44,70.39
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,V,151.8533333,0,57,94.40333333,100,69.57333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,W,456.9733333,0,7.666666667,66.99666667,0,69.3
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,X,64.27666667,0,21,67.20333333,0,69.98666667
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,Y,138.4366667,0,47,67.06333333,0,70.46333333
1/29/25 3:00,2,-0.05,5000,48.56666667,67.48,0.586666667,60.49666667,Z,165.27,0,49.5,76.60333333,32.10666667,71.38
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,A,482.4,0,4.666666667,91.58,100,67.23666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,AA,509.9433333,0,57.16666667,76.85,40.16666667,69.94
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,B,887.81,0,77.33333333,62.26,100,69.13
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,BB,844.02,0,72.16666667,80.78,51.93333333,69.96666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,C,604.5866667,0,32.33333333,82.68333333,70.66,69.66333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,CC,841.9,0,67.5,82.22,50.36333333,69.96666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,D,832.0133333,0,85.33333333,66.54666667,27.92666667,69.69666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,DD,921.0066667,0,100,80.78,62.38,70.01666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,E,362.33,0,80,69.63666667,33.38,69.80666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,EE,820.71,0,100,63.05333333,100,68.75333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,F,375.04,0,6.666666667,68.01,24.67666667,69.84333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,FF,1115.236667,0,100,94.79666667,100,68.99
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,G,122.8933333,0,62.66666667,62.45666667,0,71.58666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,GG,667.4466667,0,100,82.04666667,100,69.01
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,H,872.27,0,56.83333333,62.90333333,13.94333333,69.93666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,HH,841.9033333,0,100,87.98666667,100,69.65333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,I,642.0233333,0,88.33333333,62.81666667,100,69.06
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,II,900.5233333,0,100,78.61,76.01666667,69.96
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,J,636.3733333,0,4.833333333,61.13,100,67.51
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,JJ,1070.743333,0,100,75.23,100,68.39333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,K,1132.893333,100,100,62.01666667,0,69.96
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,KK,126.4233333,41.71333333,33,96.8,61.49333333,72.23
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,L,598.9366667,0,77.66666667,61.96666667,0,70.27666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,LL,127.8366667,100,42,67.13333333,0,70.52
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,M,605.2966667,0,56.5,67.96333333,30.89333333,70.12
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,MM,450.6133333,0,49,67.12,0,70.83
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,N,594.7,0,98,68.32,17.86666667,69.97333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,NN,66.39333333,0,6.333333333,78.56,37.78333333,72.95
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,O,589.7566667,0,84.16666667,67.69666667,0,70.84333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,OO,67.09666667,0,3.833333333,68.79333333,15,70.97666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,P,532.5466667,0,48,92.26666667,100,73.88
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,PP,65.68666667,0,12.16666667,114.0966667,100,73.61333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,Q,780.4533333,0,77,67.33666667,0,70.14666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,QQ,447.79,0,86,67.29333333,0,71.1
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,R,655.44,0,45.16666667,100.4266667,100,70.97666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,RR,64.98333333,0,16.5,67.35333333,0,70.48666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,S,858.8533333,88.61666667,100,67.37666667,0,70.44666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,SS,64.27333333,0,44,67.48333333,0,70.52666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,T,717.5933333,0,87.16666667,66.91333333,100,69.77666667
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,TT,580.5733333,0,48,67.57,0,69.97333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,U,151.8533333,0,4,66.65,0,68.2
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,UU,620.1266667,0,89,72.61333333,26.05666667,70.39
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,V,151.1466667,0,56.33333333,94.49666667,100,69.64
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,W,445.6733333,0,7.5,67.02666667,0,69.34333333
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,X,66.39333333,0,20.5,67.22,0,69.98
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,Y,138.4366667,0,47,67.07666667,0,70.43
1/29/25 3:15,2,-0.02,5000,48.54333333,67.49666667,0.586666667,60.46666667,Z,168.0966667,0,49.5,76.97666667,32.80333333,71.38
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,A,482.3966667,0,4.833333333,91.91333333,100,67.33666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,AA,512.77,0,57.33333333,76.86666667,40.33666667,69.95333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,B,909,0,78,62.39666667,100,69.14333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,BB,852.4966667,0,72.33333333,80.72,51.95,69.96
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,C,615.18,0,33.16666667,83.32333333,72.29,69.70333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,CC,833.4266667,0,68.16666667,82.74666667,51,69.97333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,D,848.9633333,0,85.66666667,66.68333333,30.04666667,69.71
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,DD,921.7166667,0,100,81.76,62.75333333,70.01
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,E,358.09,0,80.5,69.92333333,33.21666667,69.86666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,EE,812.2366667,0,100,63.21,100,68.74
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,F,373.6266667,0,7.333333333,68.34,25.17666667,69.86666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,FF,1086.276667,0,100,94.98333333,100,68.99
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,G,125.0166667,0,63.16666667,62.60666667,0,71.54666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,GG,654.7333333,0,100,82.32666667,100,69.01
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,H,848.9666667,0,57.16666667,63.08333333,14.39,69.94
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,HH,834.1333333,0,100,88.28666667,100,69.64
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,I,617.3,0,88.5,63.00666667,100,69.12666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,II,889.2233333,0,100,78.70333333,76.3,69.96
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,J,652.6133333,0,5.333333333,61.25666667,100,67.51333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,JJ,1078.513333,0,100,75.37,100,68.33333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,K,1116.65,100,100,62.19666667,0,69.97333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,KK,125.7166667,42.44,32.33333333,96.03666667,60.38,72.19333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,L,590.4633333,0,78.16666667,62.12666667,0,70.26333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,LL,127.8366667,100,42,67.06666667,0,70.52
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,M,607.4133333,0,57,67.81,30.01333333,70.11666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,MM,452.7333333,0,49,67.04666667,0,70.84333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,N,589.05,0,98,68.23333333,17.81666667,69.98
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,NN,62.15666667,0,4.833333333,78.7,37.97,72.95
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,O,591.17,0,84,67.6,0,70.94333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,OO,64.27666667,0,3,68.24666667,13.67666667,71.03333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,P,543.14,0,48,92.25333333,100,74.28666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,PP,63.57,0,13.16666667,114.4533333,100,73.61333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,Q,767.0366667,0,77,67.26666667,0,70.24333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,QQ,440.02,0,86,67.22666667,0,71.1
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,R,651.91,0,45.33333333,100.5933333,100,71.07333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,RR,65.69,0,16.5,67.27333333,0,70.43666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,S,856.7366667,94.29,100,67.28333333,0,70.51333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,SS,65.68333333,0,45.16666667,67.38333333,0,70.52
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,T,720.4166667,0,87.5,66.83,100,69.78333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,TT,581.28,0,48.33333333,67.49,0,69.98
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,U,151.1466667,0,4,66.58333333,0,68.21666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,UU,619.42,0,89.5,72.72,26.64333333,70.39666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,V,150.44,0,57.16666667,94.51,100,69.64333333
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,W,444.9633333,0,7.166666667,66.93666667,0,69.35
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,X,62.86333333,0,20.66666667,67.14333333,0,69.98
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,Y,139.1433333,0,47,67.02333333,0,70.45666667
1/29/25 3:30,2,-0.036666667,5000,48.37666667,67.53333333,0.553333333,60.64666667,Z,167.39,0,49.5,77.34,33.55,71.38
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,A,481.69,0,5,91.86333333,100,67.34333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,AA,509.2366667,0,57.5,76.91666667,40.34,69.96
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,B,890.6366667,0,78.16666667,62.37333333,100,69.13
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,BB,846.8466667,0,72.33333333,80.81666667,52.13,69.98
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,C,612.36,0,33.16666667,83.97,74.46666667,69.69666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,CC,841.1933333,0,68.16666667,82.40333333,50.44666667,69.98
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,D,831.31,0,86,67.53333333,32.11333333,69.71
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,DD,923.8333333,0,100,84.36,63.23666667,69.98
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,E,361.6233333,0,80.66666667,70.22,34.62,69.85
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,EE,805.1733333,0,100,63.20666667,100,68.72
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,F,377.16,0,7.5,67.98666667,24.15,69.95333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,FF,1077.803333,0,100,94.94666667,100,68.99
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,G,110.18,0,63.5,62.61666667,0,71.55666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,GG,682.9833333,0,100,82.27333333,100,69.01666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,H,849.67,0,56.83333333,63.06666667,14.82333333,69.93333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,HH,834.1333333,0,100,88.27,100,69.66666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,I,637.7833333,0,89,62.99666667,100,69.11333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,II,888.5166667,0,100,78.68666667,76.10666667,69.98
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,J,638.49,0,5.333333333,61.24333333,100,67.50666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,JJ,1071.446667,0,100,75.37666667,100,68.32
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,K,1115.943333,100,100,62.16666667,0,69.96666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,KK,125.7166667,43.49,32,95.48666667,59.16666667,72.17666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,L,595.4033333,0,78.66666667,62.12,0,70.25666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,LL,128.5433333,100,42,67.09333333,0,70.52
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,M,601.7633333,0,57.33333333,67.53666667,29.11666667,70.11333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,MM,442.8466667,0,49,67.09333333,0,70.82333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,N,595.4033333,0,98,68.35,17.97,69.98
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,NN,65.68666667,0,6.5,78.79333333,38.14666667,72.95
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,O,597.5266667,0,84,67.65,0,70.93
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,OO,64.98333333,0,3,68.67,14.95333333,70.95666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,P,529.72,0,48.33333333,92.34,100,73.42333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,PP,66.39,0,13.33333333,114.3666667,100,73.63666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,Q,773.3933333,0,77,67.33,0,70.24333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,QQ,445.67,0,86,67.25666667,0,71.1
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,R,653.3233333,0,45.33333333,100.6333333,100,71
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,RR,64.98333333,0,16.5,67.31,0,70.41
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,S,855.32,97.73666667,100,67.35,0,70.49
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,SS,64.27666667,0,44.66666667,67.43,0,70.51333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,T,717.5966667,0,87.16666667,66.88333333,100,69.72333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,TT,581.28,0,48.33333333,67.53666667,0,69.98
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,U,151.1466667,0,6,66.62333333,0,68.20666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,UU,620.1266667,0,89.5,72.95,27.20333333,70.39666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,V,150.44,0,56.66666667,94.63,100,69.68333333
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,W,454.8533333,0,7.166666667,66.99333333,0,69.30666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,X,64.27666667,0,22.16666667,67.18666667,0,69.98
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,Y,138.4366667,0,47,67.07333333,0,70.45666667
1/29/25 3:45,2,0.01,5000,48.06333333,67.50333333,0.603333333,60.60333333,Z,167.39,0,49.5,77.57,33.78333333,71.39333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,A,483.1066667,0,5,91.88333333,100,67.24
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,AA,510.65,0,57.83333333,77.14,40.61666667,69.96666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,B,901.23,0,78.16666667,62.40666667,100,69.12333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,BB,858.8533333,0,72.83333333,80.87,53.11333333,69.93666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,C,598.9366667,0,33.16666667,84.53333333,76.44333333,69.71
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,CC,841.9033333,0,68.66666667,81.55333333,51.42333333,69.93666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,D,844.0166667,0,86,67.57666667,34.18666667,69.71
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,DD,924.54,0,100,84.38666667,63.05666667,69.98666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,E,364.4466667,0,80.33333333,70.21666667,34.74333333,69.90333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,EE,808.7033333,0,100,63.22333333,100,68.64
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,F,373.63,0,7,67.94333333,23.82666667,69.97333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,FF,1097.58,0,100,95.10666667,100,69.00333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,G,122.8966667,0,63.83333333,62.64,0,71.56333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,GG,632.8366667,0,100,82.42,100,69.01666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,H,850.3766667,0,55.83333333,63.09,14.89666667,69.94
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,HH,829.8933333,0,100,88.34666667,100,69.68
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,I,653.3233333,0,88.83333333,63.03666667,100,69.02333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,II,889.93,0,100,78.75666667,76.24,69.98
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,J,641.3133333,0,5.333333333,61.28333333,100,67.50666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,JJ,1071.446667,0,100,75.48,100,68.32
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,K,1123.713333,100,100,62.21,0,69.98
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,KK,124.3066667,41.37666667,32,96.12333333,59.98333333,72.09
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,L,606.7066667,0,78.5,62.16333333,0,70.25
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,LL,127.13,100,42,67.20666667,0,70.53333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,M,595.4033333,0,57.33333333,67.33666667,28.26333333,70.11333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,MM,448.4966667,0,49.16666667,67.19,0,70.83
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,N,599.6433333,0,98,68.54,18.22333333,69.97333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,NN,63.57,0,5.166666667,79.07333333,38.35333333,72.95
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,O,594.7,0,84.33333333,67.76,0,70.87
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,OO,64.27666667,0,3.5,68.97666667,15.21,70.96333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,P,531.84,0,48.33333333,92.44,100,73.15333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,PP,65.68666667,0,12.66666667,114.4933333,100,73.64333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,Q,775.51,0,77.33333333,67.43666667,0,70.19666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,QQ,447.0833333,0,86.33333333,67.37333333,0,71.1
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,R,649.79,0,45.16666667,100.8733333,100,71.04666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,RR,64.27666667,0,16.5,67.43666667,0,70.39
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,S,853.9066667,100,100,67.45333333,0,70.67333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,SS,65.69,0,45.16666667,67.55666667,0,70.5
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,T,724.6566667,0,87.5,67.02333333,100,69.65333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,TT,587.6366667,0,48.5,67.65,0,69.98
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,U,152.56,0,6.333333333,66.75333333,0,68.24
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,UU,615.8866667,0,89.5,73.22,27.67,70.40333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,V,152.56,0,57.33333333,94.58666667,100,69.67333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,W,450.6166667,0,7,67.14333333,0,69.3
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,X,64.27666667,0,22,67.30333333,0,69.98666667
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,Y,139.1433333,0,47,67.17666667,0,70.46333333
1/29/25 4:00,2,-0.06,5000,48.22333333,67.49333333,0.56,60.59666667,Z,165.9766667,0,49.5,77.68,33.66666667,71.43666667
1/29/25 4:15,2,-0.006666667,5000,48.17,67.64333333,0.57,60.58,A,473.9233333,0,4.833333333,91.93333333,100,67.52333333
1/29/25 4:15,2,-0.006666667,5000,48.17,67.64333333,0.57,60.58,AA,513.4766667,0,58,77.11666667,40.90333333,69.96
1/29/25 4:15,2,-0.006666667,5000,48.17,67.64333333,0.57,60.58,B,903.3466667,0,78,62.37,100,69.14333333
1/29/25 4:15,2,-0.006666667,5000,48.17,67.64333333,0.57,60.58,BB,854.6133333,0,72.5,80.72666667,52.31333333,69.99666667
1/29/25 4:15,2,-0.006666667,5000,48.17,67.64333333,0.57,60.58,C,605.2933333,0,33,84.22,75.64333333,69.83666667
