datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,T,723.2433333,0,88,65.91666667,100,68.86
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,TT,586.93,0,49,66.65333333,0,69.84333333
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,U,151.1466667,0,6.166666667,65.62666667,1.133333333,67.95333333
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,UU,625.7766667,0,91,72.79,29.8,70.41
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,V,151.8533333,0,58.33333333,93.28,95.49,70.14666667
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,W,449.2,0,6.666666667,66.02,0,69.12666667
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,X,64.98333333,0,24,66.27666667,0,69.68
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,Y,137.73,0,48.5,66.12666667,0,70.34
1/29/25 6:15,2,0.01,5000,46.18,67.68,0.436666667,60.43666667,Z,165.9766667,0,51,79.13,38.19,71.38
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,A,477.4533333,0,8.333333333,93.22333333,100,67.66
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,AA,533.2533333,0,61,77.73333333,44.08333333,69.94666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,B,906.88,0,85.66666667,63.08,100,69.15
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,BB,947.8466667,0,80.16666667,83.25333333,65.64333333,69.8
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,C,593.9933333,0,41.5,86.52666667,77.10666667,69.94666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,CC,937.9566667,0,79.16666667,84.83,63.53666667,69.79333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,D,820.0066667,0,92.16666667,68.98333333,38.84333333,69.96
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,DD,904.76,0,100,83.18333333,67.44333333,69.85
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,E,353.85,0,85,70.37,33.34,69.98666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,EE,728.8933333,0,100,64.01666667,100,68.47
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,F,367.2733333,0,10.16666667,66.98666667,18.55,70.07666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,FF,1012.823333,0,100,97.00666667,100,69.31666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,G,109.4733333,0,72.33333333,63.26,0,71.65
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,GG,594.7,0,100,83.64333333,100,69.31
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,H,851.79,0,60.33333333,63.73,15.47,70.09
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,HH,726.07,0,100,89.88333333,100,69.75333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,I,645.5533333,0,94,64.03333333,100,69.01
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,II,817.89,0,100,78.13,74.32333333,70.02
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,J,635.6633333,0,9.666666667,61.75333333,100,67.50333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,JJ,952.79,0,100,76.62333333,100,68.32666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,K,997.9933333,100,100,62.99333333,0,70.25
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,KK,125.01,26.5,34,101.6466667,70.96,71.79333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,L,600.35,0,85,62.87666667,0,70.22333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,LL,127.13,100,43.5,66.2,0,70.25
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,M,598.94,0,65.33333333,67.77,27.18,70.03
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,MM,447.08,0,50.66666667,66.22,0,70.77666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,N,600.35,0,98.5,67.65666667,19.25333333,69.95333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,NN,65.68666667,0,6.5,79.59,40.70666667,72.95
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,O,596.1133333,0,85,66.73333333,0,70.93
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,OO,64.27666667,0,5.833333333,68.91333333,17.72333333,70.95
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,P,536.08,0,49.16666667,91.44,100,72.81
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,PP,64.98333333,0,14.33333333,114.4633333,100,73.54666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,Q,772.6833333,0,77.83333333,66.36666667,0,70.10333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,QQ,444.9633333,0,87.83333333,66.38666667,0,70.95
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,R,651.2033333,0,46,99.79,100,70.95666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,RR,64.27666667,0,17.5,66.44333333,0,70.25
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,S,846.8466667,100,100,66.38666667,0,70.38
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,SS,63.57,0,46,66.54666667,0,70.26333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,T,715.4733333,0,87.66666667,65.90333333,100,68.79666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,TT,574.2166667,0,49.16666667,66.68666667,0,69.95333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,U,151.1466667,0,6.333333333,65.63333333,0,68.04333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,UU,634.9566667,0,90.66666667,72.68,29.29333333,70.45
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,V,151.1466667,0,57.33333333,93.48666667,99.59666667,69.88
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,W,448.4933333,0,6,66.02666667,0,69.10666667
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,X,64.98333333,0,24,66.31666667,0,69.68333333
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,Y,137.73,0,48.5,66.13666667,0,70.28
1/29/25 6:30,2,-0.003333333,5000,46.22,67.74666667,0.433333333,60.83666667,Z,165.9766667,0,51,79.59333333,38.92666667,71.38
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,A,480.2766667,0,8.666666667,93.27666667,100,67.78333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,AA,538.9,0,61,77.99,44.70666667,69.93333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,B,899.8166667,0,85.83333333,63.08666667,100,69.23
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,BB,956.32,0,79.83333333,83.27333333,64.89,69.90333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,C,599.6433333,0,42.16666667,86.55333333,76.96333333,69.96666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,CC,928.7766667,0,78.66666667,83.36666667,62.35,69.89666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,D,835.5466667,0,92.33333333,69.00666667,39.00666667,69.95333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,DD,911.8266667,0,100,83.28333333,68.64,69.84333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,E,360.9166667,0,86.16666667,70.19,32.57,70.01666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,EE,721.1266667,0,100,64.04,100,68.45
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,F,372.9233333,0,11.83333333,66.91,18.47,70.05
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,FF,1007.176667,0,100,100.94,100,69.39666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,G,125.72,0,72.83333333,63.26666667,0,71.65
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,GG,596.11,0,100,83.55333333,100,69.39333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,H,853.9066667,0,60.83333333,63.74,14.46333333,70.09666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,HH,719.71,0,100,89.85666667,100,69.75
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,I,628.6033333,0,94.16666667,64.02666667,100,69.03333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,II,813.65,0,100,77.58666667,74.08666667,70.01666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,J,646.9633333,0,10.16666667,61.76,100,67.50666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,JJ,943.6066667,0,100,76.48666667,100,68.32
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,K,1000.816667,100,100,62.97666667,0,70.31
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,KK,124.3066667,24.34333333,34,102.5133333,72.86333333,71.78
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,L,589.7566667,0,85.66666667,62.89,0,70.25
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,LL,127.13,100,43.5,66.18666667,0,70.23666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,M,584.1066667,0,66.5,67.19,25.37,70.07666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,MM,449.2,0,50.5,66.20666667,0,70.77666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,N,604.59,0,98.66666667,67.53666667,18.84333333,69.98
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,NN,62.86333333,0,5.666666667,79.82,40.97333333,72.95
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,O,603.1733333,0,85,66.70333333,0,70.92666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,OO,65.68666667,0,4.333333333,69.04,18.14,70.94333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,P,547.3766667,0,49.16666667,91.47,100,72.76666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,PP,64.27666667,0,13.5,114.4,100,73.64333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,Q,775.51,0,78,66.34,0,70.09666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,QQ,448.4966667,0,87.66666667,66.37333333,0,70.95
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,R,656.1466667,0,45.83333333,99.72,100,70.95
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,RR,64.98333333,0,17.5,66.42333333,0,70.24333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,S,840.4933333,100,100,66.37333333,0,70.34
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,SS,64.27666667,0,45.66666667,66.54666667,0,70.25
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,T,715.4766667,0,87.83333333,65.88666667,100,68.74666667
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,TT,588.34,0,49,66.65666667,0,69.98
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,U,150.44,0,5.833333333,65.63333333,0,68.01333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,UU,630.0133333,0,90.83333333,72.84,29.86333333,70.44333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,V,151.8533333,0,57.83333333,93.47,100,69.75333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,W,452.0266667,0,5.833333333,66.00666667,0,69.01
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,X,64.98333333,0,22.5,66.29,0,69.6
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,Y,137.73,0,48.5,66.13666667,0,70.26333333
1/29/25 6:45,2,0,5000,46.12666667,67.72666667,0.42,60.82,Z,167.39,0,51,79.97666667,39.58333333,71.38
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,A,486.6333333,0,7.166666667,93.11,100,67.89
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,AA,532.5466667,0,61.33333333,78.06666667,44.89,69.94666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,B,899.11,0,85,63.07333333,100,69.25333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,BB,966.21,0,80.5,83.15333333,66.63666667,69.85
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,C,608.8233333,0,39.66666667,86.28333333,76.72,69.98666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,CC,930.1866667,0,79.83333333,85.45333333,64.11,69.85
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,D,833.4266667,0,91.66666667,68.99666667,39.41666667,69.95333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,DD,909,0,100,86.03,69.00666667,69.87666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,E,362.3266667,0,84.83333333,70.07666667,32.35666667,70.02
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,EE,734.5466667,0,100,64.01666667,100,68.44333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,F,377.16,0,9.666666667,66.93666667,18.41333333,70.04333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,FF,1043.193333,0,100,106.01,100,69.42666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,G,126.4266667,0,71.83333333,63.29,0,71.65
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,GG,608.12,0,100,83.74,100,69.42666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,H,863.7966667,0,58,63.74,13.20333333,70.11666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,HH,738.0766667,0,100,89.94666667,100,69.82666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,I,631.4266667,0,93.5,64.04,100,69.13
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,II,831.3066667,0,100,77.85,73.77666667,70
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,J,636.37,0,9.166666667,61.76,100,67.51
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,JJ,972.5666667,0,100,76.64,100,68.32
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,K,1053.79,100,100,63.02,0,70.38
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,KK,125.7166667,23.00666667,34,103.14,74.28,71.78666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,L,598.9333333,0,84.16666667,62.9,0,70.25
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,LL,127.8366667,100,43.5,66.12333333,0,70.21666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,M,608.8233333,0,64.83333333,66.86,24.24,70.09666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,MM,449.91,0,50.5,66.15333333,0,70.79
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,N,596.11,0,98.5,67.52,19.07,69.97333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,NN,63.57,0,6.166666667,79.89,41.14,72.95
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,O,598.9366667,0,85,66.64333333,0,70.92
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,OO,64.27666667,0,4.5,69.06333333,18.27,70.95
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,P,533.9566667,0,49.16666667,91.46,100,72.73333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,PP,63.57,0,13.5,114.5066667,100,73.61333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,Q,775.51,0,78,66.29666667,0,70.06
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,QQ,447.79,0,87.5,66.32,0,70.94333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,R,646.9633333,0,45.5,99.73,100,70.95
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,RR,64.98333333,0,17.5,66.36666667,0,70.21666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,S,841.9,100,100,66.32333333,0,70.27
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,SS,64.98333333,0,45.66666667,66.48333333,0,70.25
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,T,726.0666667,0,87.66666667,65.83333333,100,68.72666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,TT,577.75,0,49,66.59333333,0,69.95333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,U,152.56,0,5,65.57666667,0,68.04666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,UU,630.72,0,90.66666667,72.71,29.67,70.46333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,V,151.1466667,0,58,93.43333333,100,69.69666667
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,W,449.2033333,0,6,65.96333333,0,69.02333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,X,64.27666667,0,21.83333333,66.24,0,69.56333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,Y,138.4366667,0,48.5,66.07666667,0,70.26333333
1/29/25 7:00,2,0.006666667,5000,45.87333333,67.77,0.446666667,60.83333333,Z,166.6833333,0,51,80.22666667,39.97,71.39333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,A,473.9233333,0,8.166666667,93.05666667,100,67.99666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,AA,536.7833333,0,61.33333333,78.18666667,45.18333333,69.93666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,B,888.5166667,0,86.33333333,63.05,100,69.17333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,BB,970.4433333,0,80.83333333,83.15333333,67.49,69.86333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,C,606.7066667,0,41.5,86.38333333,76.7,69.98666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,CC,948.5533333,0,80.16666667,85.64,64.58,69.87
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,D,827.7733333,0,92.33333333,68.95,39.64666667,69.94
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,DD,916.06,0,100,84.23666667,68.60333333,69.92666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,E,355.97,0,86,69.98,32.27666667,70.01666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,EE,710.5333333,0,100,64.05333333,100,68.41666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,F,365.8633333,0,11.16666667,66.87666667,18.60333333,70.02
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,FF,1026.946667,0,100,103.2633333,100,69.41333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,G,105.24,0,73,63.25333333,0,71.65666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,GG,569.98,0,100,83.58333333,100,69.41333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,H,841.1966667,0,59.16666667,63.76333333,12.23,70.11666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,HH,720.42,0,100,89.84666667,100,69.82666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,I,633.5433333,0,94.5,64.05,100,69.17333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,II,808.7066667,0,100,78.42666667,74.7,69.98
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,J,634.9566667,0,9.666666667,61.73666667,100,67.50666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,JJ,945.02,0,100,76.66,100,68.31333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,K,993.7533333,100,100,62.99333333,0,70.39
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,KK,126.4233333,21.24,34,103.54,75.95333333,71.77333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,L,584.1033333,0,85.33333333,62.91,0,70.23666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,LL,127.8366667,100,43.5,66.14333333,0,70.12
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,M,604.5866667,0,66,66.65666667,23.65666667,70.07666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,MM,442.8433333,0,50.66666667,66.17,0,70.77
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,N,594.7,0,98.5,67.7,19.68666667,69.95333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,NN,63.57,0,7.333333333,79.95,41.24333333,72.95
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,O,605.2933333,0,85,66.68333333,0,70.91333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,OO,62.86333333,0,5.5,69.19,18.56,70.95666667
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,P,537.49,0,49.33333333,91.43,100,73.49333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,PP,62.86333333,0,14,114.48,100,73.58
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,Q,778.3333333,0,77.5,66.31666667,0,70.02333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,QQ,447.79,0,87.5,66.32333333,0,70.93
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,R,647.6733333,0,45.5,99.65,100,70.95
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,RR,64.27666667,0,17.5,66.38666667,0,70.2
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,S,844.0233333,100,100,66.33666667,0,70.25
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,SS,64.98,0,45.33333333,66.50333333,0,70.24333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,T,717.5966667,0,87.66666667,65.87,100,68.68333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,TT,584.81,0,49,66.62,0,69.97333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,U,152.56,0,4.666666667,65.59333333,0,68.03333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,UU,636.3733333,0,91,72.91,30.13333333,70.44333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,V,151.8533333,0,57.5,93.49333333,100,69.59333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,W,445.67,0,5.833333333,65.98333333,0,69.00333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,X,62.86333333,0,22,66.25333333,0,69.57333333
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,Y,139.1433333,0,48.5,66.09666667,0,70.25
1/29/25 7:15,2,0.01,5000,46.01333333,67.73666667,0.433333333,60.63666667,Z,166.6833333,0,51,80.38333333,40.43,71.4
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,A,482.3966667,0,8.833333333,93.11,100,68.06666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,AA,539.6066667,0,61.5,78.24333333,45.33666667,69.94333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,B,909,0,86.5,62.99666667,100,69.15
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,BB,962.6766667,0,80.33333333,83.07,67.01333333,69.92333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,C,596.82,0,42.16666667,86.35333333,76.7,69.99666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,CC,942.1933333,0,79.5,85.59666667,63.43,69.96666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,D,825.6566667,0,92.83333333,68.88333333,39.68333333,69.96
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,DD,918.89,0,100,84.53,69.25,69.91
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,E,362.33,0,86.5,69.84,32.08333333,70.02333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,EE,728.8966667,0,100,63.98666667,100,68.37
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,F,371.51,0,11.33333333,66.76333333,18.10666667,70.02333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,FF,1005.056667,0,100,105.17,100,69.40666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,G,125.7233333,0,73.66666667,63.21,0,71.66333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,GG,592.58,0,100,83.49666667,100,69.40333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,H,853.91,0,59.16666667,62.71666667,11.25666667,70.11666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,HH,723.2466667,0,100,89.50333333,100,69.83333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,I,637.7833333,0,94.66666667,64.00666667,100,69.40666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,II,816.4766667,0,100,77.29333333,74.23666667,70.00333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,J,638.49,0,9.833333333,61.69333333,100,67.51
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,JJ,947.8466667,0,100,76.51666667,100,68.34333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,K,1009.293333,100,100,62.95333333,0,70.39
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,KK,126.4233333,19.71333333,34,103.95,77.42666667,71.78
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,L,598.9366667,0,85.66666667,62.85666667,0,70.23666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,LL,127.13,100,43.5,66.08666667,0,70.11
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,M,595.4066667,0,66,66.45666667,23.09333333,70.07666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,MM,451.32,0,50.66666667,66.14,0,70.79
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,N,600.3466667,0,98.5,67.76666667,20.38666667,69.94
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,NN,64.98333333,0,6.833333333,79.93666667,41.40666667,72.95
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,O,600.35,0,85,66.65666667,0,70.88666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,OO,63.57,0,5.5,69.28,18.87333333,70.95
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,P,540.3133333,0,49.33333333,91.28666667,100,73.51333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,PP,64.27666667,0,14.16666667,114.3466667,100,73.58
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,Q,768.4466667,0,77.66666667,66.3,0,70.26333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,QQ,446.3766667,0,87.5,66.32,0,70.92333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,R,649.7933333,0,45.5,99.53333333,100,70.95
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,RR,65.69,0,17.5,66.35333333,0,70.12
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,S,848.9633333,100,100,66.29666667,0,70.24333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,SS,64.27666667,0,46.16666667,66.45666667,0,70.21666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,T,715.4733333,0,87.66666667,65.82666667,100,68.62333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,TT,579.16,0,49,66.57666667,0,69.97333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,U,149.7333333,0,4.166666667,65.55,0,68.00666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,UU,644.14,0,91,72.86,30.10333333,70.45666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,V,149.7333333,0,57.66666667,93.44666667,100,69.60666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,W,450.6133333,0,5.833333333,65.96666667,0,68.98333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,X,63.57,0,22.5,66.19666667,0,69.55666667
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,Y,138.4366667,0,48.5,66.05666667,0,70.24333333
1/29/25 7:30,2,0.006666667,5000,45.84,67.81,0.43,60.69666667,Z,168.0966667,0,51,80.76666667,41.14333333,71.40666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,A,478.8666667,0,7.333333333,93.05666667,100,68.20333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,AA,532.5466667,0,61.33333333,78.36666667,45.75666667,69.95333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,B,882.16,0,85.66666667,63.09,100,69.15
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,BB,957.03,0,80.5,83.07666667,67.01333333,69.94333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,C,591.1666667,0,40.5,85.73666667,74.60333333,70.05333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,CC,940.0766667,0,79.5,85.60333333,64.25,69.95
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,D,815.77,0,92.33333333,68.99333333,39.51333333,69.98
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,DD,906.88,0,100,83.96,68.97,69.94666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,E,355.97,0,84.83333333,69.78333333,31.61,70.01666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,EE,721.83,0,100,64.03333333,100,68.34
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,F,367.98,0,9.833333333,66.83333333,18.04333333,70.02333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,FF,1041.076667,0,100,97.27333333,100,69.40666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,G,124.31,0,72.83333333,63.32,0,71.67
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,GG,576.3366667,0,100,83.66333333,100,69.4
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,H,824.2466667,0,58.16666667,62.73333333,10.29333333,70.12
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,HH,735.25,0,100,89.72,100,69.77
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,I,630.72,0,94.5,64.07,100,69.66666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,II,811.53,0,100,77.81666667,74.65666667,69.98
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,J,645.55,0,9.5,61.80666667,100,67.51666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,JJ,956.32,0,100,76.48333333,100,68.43666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,K,1012.826667,100,100,63.04666667,0,70.39666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,KK,127.8366667,18.49,34,104.5766667,78.81333333,71.78666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,L,597.5233333,0,85.33333333,62.92,0,70.21666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,LL,129.25,100,43.5,66.12666667,0,70.11333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,M,597.5266667,0,64.16666667,66.41333333,22.88666667,70.05
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,MM,444.9633333,0,50.5,66.16333333,0,70.79
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,N,598.23,0,98.5,67.90666667,20.60333333,69.94666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,NN,62.86333333,0,6,80.04666667,41.55333333,72.95
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,O,603.1766667,0,85,66.69333333,0,70.92666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,OO,64.98333333,0,5,69.32333333,18.99666667,70.96333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,P,538.9033333,0,49.33333333,91.34666667,100,74.4
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,PP,64.27666667,0,13.33333333,114.3066667,100,73.63666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,Q,769.86,0,77.5,66.32,0,70.8
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,QQ,449.2,0,87.5,66.32,0,70.92666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,R,649.79,0,45.5,99.56,100,71.05333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,RR,65.69,0,17.5,66.38,0,70.12
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,S,846.8433333,100,100,66.34666667,0,70.22333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,SS,63.57,0,45.33333333,66.48333333,0,70.21
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,T,729.6,0,87.66666667,65.85,100,68.61
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,TT,590.46,0,49,66.62,0,69.98
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,U,151.1466667,0,5.5,65.57666667,0,68.01333333
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,UU,635.6666667,0,90.66666667,72.81666667,30.00666667,70.47
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,V,153.2666667,0,57.83333333,93.36666667,100,69.67666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,W,442.14,0,5.666666667,65.98,0,68.97666667
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,X,64.27666667,0,22.5,66.25333333,0,69.47
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,Y,138.4366667,0,48.5,66.09666667,0,70.23
1/29/25 7:45,2,0,5000,46.00666667,67.83666667,0.43,60.87333333,Z,167.39,0,51,80.47333333,40.67666667,71.44
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,A,467.5633333,0,8.333333333,93.23,100,68.28666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,AA,541.02,0,61.5,78.51,46.01333333,69.94666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,B,894.8733333,0,86.33333333,63.05666667,100,69.15
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,BB,952.7933333,0,79.83333333,83.16666667,66.09333333,69.98666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,C,594.6966667,0,41.66666667,85.93333333,75.1,70.02
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,CC,929.4833333,0,79,84.69333333,63.50333333,69.99666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,D,825.6566667,0,93,68.98333333,39.62333333,69.98
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,DD,909.7066667,0,100,83.32,68.97,69.96666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,E,355.2666667,0,85.83333333,69.92666667,32.10333333,69.99333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,EE,719.0066667,0,100,64.04666667,100,68.34666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,F,372.2133333,0,11.66666667,66.76,17.97,70.01333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,FF,1002.226667,0,100,98.29333333,100,69.40666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,G,126.4266667,0,73.83333333,63.24,0,71.68333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,GG,591.8733333,0,100,83.67333333,100,69.4
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,H,839.78,0,59.5,62.69333333,9.333333333,70.11333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,HH,728.1866667,0,100,89.77666667,100,69.76
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,I,638.4866667,0,95,64.02,99.14333333,70.01666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,II,817.8833333,0,100,77.94333333,74.64,69.98
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,J,643.4366667,0,10,61.76,100,67.51
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,JJ,942.9,0,100,76.56,100,68.34
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,K,987.4,100,100,62.97333333,0,70.39
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,KK,125.7166667,16.95666667,33.5,105.21,80.36333333,71.78666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,L,598.2333333,0,85.5,62.91,0,70.21666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,LL,129.25,100,43.5,66.14,0,70.10333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,M,587.6366667,0,65.83333333,66.60333333,23.40666667,70.01333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,MM,452.0266667,0,50.5,66.17,0,70.79666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,N,589.7566667,0,98.5,68.03,20.90666667,69.93666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,NN,63.57,0,5.5,80.12,41.48666667,72.96666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,O,593.9933333,0,84.83333333,66.69,0,70.92
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,OO,64.27666667,0,4,69.43,19.28,70.95666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,P,544.5533333,0,49.5,91.34333333,100,74.37
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,PP,63.57,0,13,114.3033333,100,73.63
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,Q,765.62,0,77.83333333,66.32,0,70.42333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,QQ,452.7333333,0,87.5,66.33333333,0,70.92333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,R,652.6166667,0,45.5,99.65666667,100,70.95666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,RR,65.68666667,0,17.5,66.38666667,0,70.12
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,S,846.8466667,100,100,66.34333333,0,70.20666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,SS,64.27666667,0,45.16666667,66.48333333,0,70.19333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,T,738.0766667,0,87.5,65.84666667,100,68.59
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,TT,584.81,0,48.66666667,66.62666667,0,69.98
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,U,150.44,0,6.333333333,65.59666667,0.503333333,67.99
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,UU,634.9566667,0,90.5,72.84666667,30.01333333,70.47
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,V,149.0266667,0,57.5,93.35333333,100,69.57
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,W,446.3766667,0,5.333333333,65.98333333,0,68.92
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,X,64.98333333,0,22,66.24666667,0,69.50666667
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,Y,139.85,0,48.5,66.10333333,0,70.22333333
1/29/25 8:00,2,-0.01,5000,45.86,67.81333333,0.43,60.84333333,Z,168.0966667,0,51,80.55333333,40.88,71.44666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,A,490.87,0,8.333333333,93.02333333,100,68.29666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,AA,540.3133333,0,61.5,78.57,46.15333333,69.94666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,B,912.5333333,0,86.5,63.02333333,100,69.14333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,BB,966.9166667,0,80.33333333,83.14,66.89666667,69.97333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,C,623.66,0,42.16666667,86.13666667,75.85333333,69.98
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,CC,942.1933333,0,79.66666667,85.64,63.88666667,69.97333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,D,844.7266667,0,93,68.89333333,39.63333333,69.98
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,DD,914.65,0,100,84.61666667,69.26666667,69.96
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,E,359.5033333,0,86.5,69.82333333,31.88,70.00666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,EE,719.0066667,0,100,64.00333333,100,68.31666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,F,374.3366667,0,12.33333333,66.74333333,18.09666667,69.99333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,FF,1041.783333,0,100,99.21333333,100,69.39666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,G,134.9033333,0,73.83333333,63.19333333,0,71.67666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,GG,606.0033333,0,100,83.71333333,100,69.39333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,H,860.2666667,0,59.83333333,62.67666667,8.413333333,70.11666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,HH,720.42,0,100,89.65666667,100,69.70333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,I,652.6166667,0,94.83333333,64.02333333,93.44,70.26
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,II,813.6466667,0,100,78.07,74.46333333,69.98666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,J,644.8466667,0,10,61.67666667,100,67.51666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,JJ,964.09,0,100,76.43,100,68.32
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,K,991.6333333,100,100,62.95333333,0,70.40333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,KK,127.13,16.06333333,33.16666667,105.7833333,81.45666667,71.8
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,L,595.4066667,0,85.66666667,62.85,0,70.21
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,LL,129.25,99.95,43.5,66.14666667,0,70.05333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,M,598.9333333,0,66,66.65333333,23.76333333,70
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,MM,447.79,0,50.5,66.18,0,70.79666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,N,599.6433333,0,98.5,68.21,21.62333333,69.93
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,NN,65.69,0,6.666666667,79.61,41.02,72.98
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,O,592.58,0,84.66666667,66.71666667,0,70.84333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,OO,64.98333333,0,4,69.54333333,19.43666667,70.97
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,P,527.6,0,49.5,91.38666667,100,73.34666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,PP,64.27666667,0,13.33333333,114.3,100,73.65
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,Q,765.62,0,77.83333333,66.36,0,70.25666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,QQ,445.67,0,87.5,66.35,0,70.91333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,R,651.2066667,0,45.5,99.73333333,100,70.95
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,RR,64.98333333,0,17.5,66.38,0,70.12
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,S,854.6133333,100,100,66.40333333,0,70.11
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,SS,64.27666667,0,45.66666667,66.49333333,0,70.14
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,T,731.0133333,0,87.66666667,65.87333333,100,68.59
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,TT,585.5166667,0,48.66666667,66.65333333,0,69.98
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,U,150.44,0,6,65.61,0.913333333,67.96333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,UU,642.7266667,0,90.66666667,72.90666667,30.3,70.45666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,V,150.44,0,57.5,93.45333333,100,69.55666667
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,W,440.7266667,0,5.5,66.01333333,0,68.88
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,X,64.98333333,0,21.83333333,66.26,0,69.5
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,Y,138.4366667,0,48.5,66.11,0,70.20333333
1/29/25 8:15,2,-0.02,5000,45.84333333,67.86333333,0.42,60.67666667,Z,168.0966667,0,51,80.6,40.69666667,71.46333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,A,473.92,0,8.666666667,93.18666667,100,68.4
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,AA,538.1933333,0,61.5,78.68333333,46.36666667,69.95333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,B,896.2866667,0,86.83333333,63.06333333,100,69.13
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,BB,964.7966667,0,80.16666667,83.15,66.58666667,69.99333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,C,610.2366667,0,42.16666667,86.15,75.82333333,69.98666667
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,CC,941.49,0,79.33333333,85.72,63.77333333,69.99333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,D,824.9533333,0,93.66666667,68.93333333,39.67333333,69.98666667
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,DD,908.9966667,0,100,83.84666667,69.18666667,69.97333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,E,356.68,0,86.5,69.55,30.91,70.05333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,EE,725.3633333,0,100,64.03333333,100,68.31666667
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,F,377.16,0,11.33333333,66.6,17.53333333,70.02333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,FF,997.2866667,0,100,99.44666667,100,69.38333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,G,129.9566667,0,74.83333333,63.22333333,0,71.71
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,GG,587.6366667,0,100,83.60666667,100,69.39
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,H,823.54,0,60.33333333,62.69666667,7.72,70.10333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,HH,726.7733333,0,100,89.74333333,100,69.74
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,I,632.8366667,0,95.16666667,64.05333333,90.98333333,70.27
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,II,805.88,0,100,78.34,74.66333333,69.98
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,J,639.9,0,10.33333333,61.7,100,67.51666667
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,JJ,950.67,0,100,76.56,100,68.31
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,K,1002.936667,100,100,62.97,0,70.39
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,KK,126.4233333,14.69666667,33,106.3733333,82.82666667,71.8
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,L,595.4033333,0,85.33333333,62.88,0,70.20333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,LL,128.5433333,99.68,43.5,66.18666667,0,69.98
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,M,591.8733333,0,66,66.69,24.02666667,69.98
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,MM,448.5,0,50.5,66.2,0,70.78333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,N,593.9966667,0,98.83333333,68.26333333,21.81333333,69.94666667
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,NN,63.57,0,7.833333333,79.96333333,41.20333333,72.97
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,O,600.35,0,85,66.73333333,0,70.87666667
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,OO,64.27666667,0,4.5,69.01666667,17.97666667,71.04
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,P,539.6066667,0,49.5,91.42333333,100,73.76
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,PP,64.98333333,0,13.5,114.4166667,100,73.62333333
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,Q,774.8033333,0,78,66.36,0,70.21666667
1/29/25 8:30,2,0.003333333,5000,45.83666667,67.85,0.43,60.65333333,QQ,447.79,0,87.5,66.36666667,0,70.88666667
