datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 12:45,2,-0.006666667,5000,42.85666667,68.00333333,0.363333333,60.65333333,V,151.1466667,0,58,91.77666667,100,69.41
1/29/25 12:45,2,-0.006666667,5000,42.85666667,68.00333333,0.363333333,60.65333333,W,449.2,0,3.5,65.02333333,0,68.56
1/29/25 12:45,2,-0.006666667,5000,42.85666667,68.00333333,0.363333333,60.65333333,X,64.98333333,0,24,65.35,0,69.05333333
1/29/25 12:45,2,-0.006666667,5000,42.85666667,68.00333333,0.363333333,60.65333333,Y,138.4366667,0,49,65.18,1.116666667,69.98
1/29/25 12:45,2,-0.006666667,5000,42.85666667,68.00333333,0.363333333,60.65333333,Z,166.6833333,0,51.5,83.30333333,47.02666667,71.42666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,A,480.28,0,11,93.23333333,100,69.41
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,AA,567.1533333,0,64.5,79.76666667,51.09666667,69.98
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,B,893.4633333,0,92.5,63.25333333,100,69.01
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,BB,1024.83,0,85.16666667,87.06666667,75.19,69.93333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,C,613.0633333,0,48.83333333,88.23333333,79.33333333,69.94
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,CC,981.0433333,0,86.5,89.19666667,71.14666667,69.94333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,D,823.54,0,97.83333333,66.53666667,23.05,70.12
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,DD,907.59,0,100,91.76666667,82.19666667,69.65333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,E,359.5033333,0,90.66666667,69.68,30.39666667,70.01666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,EE,677.3333333,0,100,64.65333333,100,68.34
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,F,373.63,0,15.16666667,66.73333333,17.25333333,69.99333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,FF,971.86,0,100,100.02,100,69.35666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,G,128.5433333,0,83.16666667,63.55333333,0,71.82
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,GG,572.0966667,0,100,83.9,100,69.35666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,H,747.26,0,100,61.70666667,0.856666667,70.00666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,HH,680.8633333,0,100,89.92,100,69.74
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,I,651.2033333,0,97.5,64.56,100,69.29333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,II,783.2766667,0,100,78.11333333,74.36333333,70.00333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,J,637.7833333,0,12.33333333,61.92666667,100,67.50333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,JJ,904.0566667,0,100,76.87666667,100,68.18666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,K,930.89,100,100,63.35666667,0,70.53333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,KK,125.7166667,7.43,35,108.39,91.39,71.90333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,L,597.5266667,0,90.66666667,63.23,0,70.09666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,LL,118.66,81.91,40.16666667,65.27333333,0,69.83333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,M,596.8166667,0,79,68.32333333,29.02,69.93
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,MM,444.26,0,51.16666667,65.33666667,0,70.81
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,N,593.2833333,0,99,71.04,35.19333333,69.78
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,NN,66.39333333,0,6.333333333,79.86,42.77333333,72.97
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,O,601.0566667,0,85.16666667,65.79666667,0,70.96333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,OO,62.86333333,0,4.5,69.12666667,20.79333333,70.95666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,P,544.55,0,50.66666667,90.23333333,100,72.27666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,PP,64.27666667,0,13.66666667,113.4,100,73.66333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,Q,765.6233333,0,78.83333333,65.41666667,0,69.89
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,QQ,446.3766667,0,88.33333333,65.47333333,0,70.95
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,R,651.91,0,45.5,98.17,100,70.9
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,RR,64.27666667,0,17.5,65.52666667,6.31,69.84333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,S,839.08,100,100,65.46,0,70.11666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,SS,64.27666667,0,46.66666667,65.64666667,0,70.93666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,T,712.65,0,87.66666667,64.88666667,100,68.23
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,TT,584.1033333,0,49.16666667,65.80666667,0,70.21333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,U,151.8533333,0,6.5,66.14,16.21,67.94666667
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,UU,654.0266667,0,92,73.35666667,34.19333333,70.49
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,V,151.8533333,0,58,91.92333333,100,69.42
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,W,446.3766667,0,3.166666667,65.05,0.353333333,68.49
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,X,65.68666667,0,23.66666667,65.37,0,69.13333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,Y,137.73,0,49,65.19,1.656666667,69.95333333
1/29/25 13:00,2,0.003333333,5000,42.96666667,68.01333333,0.366666667,60.73666667,Z,167.39,0,51.5,83.66666667,47.68666667,71.41333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,A,476.7466667,0,11.16666667,93.23,100,69.49333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,AA,554.4433333,0,63.83333333,79.50333333,50.3,70.01666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,B,906.88,0,92.5,63.35666667,100,69.07
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,BB,1014.943333,0,85.33333333,85.69666667,74.72666667,69.98
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,C,606.7066667,0,48.5,88.50666667,80.73333333,69.9
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,CC,987.4,0,86,89.49,70.36,69.97333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,D,834.84,0,98,66.62666667,20.81333333,70.17333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,DD,910.4133333,0,100,91.67666667,81.66333333,69.78333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,E,358.7966667,0,90.83333333,69.29666667,29.22666667,70.04666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,EE,682.28,0,100,64.72333333,100,68.41
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,F,372.9233333,0,15,66.81666667,17.22333333,69.98
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,FF,924.5366667,0,100,103.2933333,100,69.39333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,G,133.49,0,82.83333333,63.64666667,0,71.81333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,GG,510.65,0,100,83.93666667,100,69.39333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,H,748.67,0,100,61.79666667,1.14,69.99333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,HH,687.2233333,0,100,89.86666667,100,69.72666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,I,637.7833333,0,97.33333333,64.66333333,100,69.41333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,II,779.75,0,100,77.73,74.45666667,69.99333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,J,651.9066667,0,12.16666667,62.01333333,100,67.50666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,JJ,906.88,0,100,76.98333333,100,68.2
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,K,937.9566667,100,100,63.47,0,70.54
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,KK,126.4233333,6.683333333,35,108.4566667,92.10666667,71.89666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,L,605.2933333,0,90.33333333,63.33,0,70.11333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,LL,118.66,80.78666667,40,65.34333333,0,69.83333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,M,606,0,80.5,68.37,28.51,69.96
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,MM,442.8466667,0,51.16666667,65.37,0,70.82333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,N,603.8833333,0,99,71.62333333,36.99666667,69.80666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,NN,63.57,0,7.166666667,79.99,42.92666667,72.95666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,O,590.4633333,0,85,65.86333333,0,71.03
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,OO,64.27666667,0,5,69.11333333,20.70666667,70.97
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,P,547.3766667,0,50.83333333,90.19333333,100,72.44333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,PP,62.86333333,0,14.16666667,113.4633333,100,73.67
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,Q,779.04,0,78.66666667,65.47333333,0,70.15
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,QQ,447.0833333,0,88.5,65.54666667,0,71.03
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,R,651.91,0,45.5,98.38666667,100,71.15666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,RR,64.27666667,0,17.5,65.6,7.516666667,69.84666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,S,849.67,100,100,65.54333333,0,70.12
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,SS,64.27666667,0,46.16666667,65.71333333,0,71.27
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,T,718.3,0,87.5,64.96333333,100,68.37
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,TT,586.2266667,0,49,65.87666667,0,70.28666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,U,152.56,0,6.5,66.30666667,16.89,67.92333333
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,UU,651.91,0,91.83333333,73.10333333,33.58333333,70.5
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,V,151.1466667,0,57.83333333,92.09,100,69.41666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,W,447.7866667,0,3,65.11333333,0.66,68.47
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,X,65.69,0,23.33333333,65.43333333,0,69.18666667
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,Y,139.1433333,0,49,65.24666667,2.133333333,69.94
1/29/25 13:15,2,-0.006666667,5000,43.03666667,68.08333333,0.363333333,60.80666667,Z,168.0966667,0,51.5,83.44,47.25,71.45
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,A,480.28,0,11,93.41,100,69.49
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,AA,548.0866667,0,63.16666667,78.77333333,48.3,70.09
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,B,894.8733333,0,92.16666667,63.56666667,100,69.08666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,BB,1014.236667,0,84.83333333,86.73666667,74.08,70.00333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,C,604.5866667,0,47.5,88.56666667,80.01,69.96
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,CC,978.2166667,0,85.5,88.28,69.62333333,70.01
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,D,835.5433333,0,97.66666667,66.80666667,19.96666667,70.14666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,DD,904.0566667,0,100,94.75,86.29333333,69.67666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,E,354.5566667,0,90.66666667,69.58333333,29.93,70.01
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,EE,661.0933333,0,100,64.90666667,100,68.43
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,F,374.3333333,0,13.16666667,67.00666667,17.25333333,69.99333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,FF,988.81,0,100,100.2666667,100,69.42
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,G,124.31,0,82.83333333,63.84666667,0,71.81333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,GG,537.49,0,100,84.12666667,100,69.42
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,H,745.8466667,0,100,62.01666667,1.21,69.99333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,HH,678.04,0,100,90.16333333,100,69.78
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,I,637.08,0,97.83333333,64.84666667,100,69.42666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,II,759.9733333,0,100,78.07333333,74.68,69.98
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,J,637.08,0,12.33333333,62.23333333,100,67.51
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,JJ,899.1133333,0,100,77.15,100,68.2
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,K,922.42,100,100,63.69666667,0,70.57333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,KK,125.7166667,2.806666667,35,108.5233333,94.79,71.81666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,L,599.6433333,0,90.5,63.54333333,0,70.12666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,LL,119.3666667,88.82666667,41.33333333,65.52333333,0,70.09
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,M,598.2333333,0,79,68.41333333,28.25666667,69.98
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,MM,454.8533333,0,51.16666667,65.54666667,0,70.87
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,N,601.0566667,0,99,72.82666667,39.35333333,69.75333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,NN,64.98333333,0,7.333333333,79.93333333,42.07666667,73.00333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,O,598.9366667,0,85.16666667,66.04333333,0,70.95666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,OO,64.98,0,5,68.56333333,18.66333333,71.05333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,P,544.5533333,0,50.83333333,90.42333333,100,72.52333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,PP,65.69,0,14.33333333,113.4633333,100,73.68333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,Q,772.6833333,0,78.66666667,65.67666667,0,70.19666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,QQ,443.55,0,88.33333333,65.71666667,0,71.06666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,R,653.3233333,0,45.83333333,98.54,100,71.22
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,RR,65.69,0,17.5,65.74333333,8.59,69.84
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,S,843.3166667,100,100,65.74333333,0,70.12
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,SS,65.69,0,46.33333333,65.87666667,0,71.57666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,T,721.1266667,0,88,65.12,100,68.56666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,TT,584.81,0,49,66.06333333,0,70.35333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,U,152.56,0,6,66.17666667,15.33666667,68.01333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,UU,643.4333333,0,91.83333333,73.03333333,32.85,70.52666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,V,150.44,0,58.5,92.16666667,100,69.41333333
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,W,447.7933333,0,2.666666667,65.31666667,2.016666667,68.46666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,X,65.69,0,22.5,65.59333333,0,69.17666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,Y,139.85,0,49,65.44,2.746666667,69.94666667
1/29/25 13:30,2,-0.01,5000,43.29,68.1,0.366666667,61.02,Z,167.39,0,51.5,87.02,53.57,71.16
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,A,485.93,0,11.16666667,93.52333333,100,69.42666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,AA,543.8466667,0,61.83333333,78.44,47.09666667,70.11666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,B,896.2866667,0,92.5,63.78333333,100,69.14333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,BB,996.58,0,83,85.12666667,70.96666667,70.11333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,C,600.35,0,49.16666667,88.91,79.97333333,69.97333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,CC,957.7333333,0,83.33333333,87.01,67.75666667,70.09
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,D,838.37,0,98,66.95666667,19.64666667,70.12
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,DD,912.53,0,100,93.27,83.52,69.91333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,E,360.21,0,91,69.65666667,28.88666667,70.03666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,EE,674.51,0,100,65.07666667,100,68.45666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,F,376.4566667,0,14,67.14333333,16.92333333,70
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,FF,928.7733333,0,100,98.98666667,100,69.5
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,G,117.95,0,83.16666667,64.04666667,0,71.8
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,GG,532.5433333,0,100,84.23,100,69.50666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,H,731.0133333,0,100,62.28666667,0.91,70.01
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,HH,677.3366667,0,100,90.28,100,69.80333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,I,644.8466667,0,97.66666667,65.00666667,100,69.41333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,II,779.75,0,100,78.01333333,74.66333333,69.99333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,J,639.9033333,0,12.16666667,62.45333333,100,67.53
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,JJ,896.29,0,100,77.36666667,100,68.21
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,K,934.4266667,100,100,63.92666667,0,70.65333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,KK,125.7166667,2.36,33,108.7866667,95.58,71.83
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,L,599.6433333,0,90.83333333,63.77666667,0,70.23666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,LL,125.7166667,97.90333333,43,65.74333333,0,70.34
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,M,605.2933333,0,79.83333333,68.24,27.09666667,70.03333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,MM,449.2,0,51,65.78666667,0,70.93666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,N,592.58,0,98.83333333,73.09666667,39.41666667,69.82666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,NN,64.27666667,0,6.333333333,79.75333333,41.78666667,73.01
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,O,599.64,0,85,66.29,0,70.93666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,OO,64.98,0,4,68.58333333,18.10666667,71.06666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,P,539.6066667,0,51,90.64333333,100,72.41333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,PP,63.57,0,13.33333333,113.56,100,73.67
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,Q,775.5066667,0,78.66666667,65.93333333,0,70.11666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,QQ,446.3766667,0,87.66666667,65.95333333,0,71.09333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,R,654.7333333,0,45.5,98.72,100,71.21666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,RR,65.68666667,0,17.5,66.19,9.036666667,69.88333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,S,851.79,100,100,66.01,0,70.20666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,SS,64.98333333,0,45.66666667,66.09666667,0,71.66666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,T,710.53,0,87.5,65.39666667,100,68.67666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,TT,587.6366667,0,49,66.31333333,0,70.36
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,U,150.44,0,4.333333333,66.50666667,15.18,68.02
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,UU,632.8366667,0,91,72.27666667,29.30333333,70.66333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,V,151.8533333,0,58,92.44333333,100,69.45666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,W,444.9633333,0,2.333333333,65.56666667,0,68.60333333
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,X,64.98333333,0,22.16666667,65.81,0,69.28
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,Y,139.8466667,0,47.5,65.67,3,69.94666667
1/29/25 13:45,2,0.003333333,5000,43.78666667,68.16666667,0.373333333,61.27333333,Z,168.8033333,0,50.16666667,86.84,52.47666667,71.32333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,A,473.2166667,0,11.16666667,93.70666667,100,69.33
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,AA,525.48,0,59.5,77.22666667,43.64,70.21666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,B,899.1133333,0,92.5,63.99666667,100,69.15
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,BB,1003.643333,0,83.33333333,86.34666667,72.67333333,70.01666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,C,603.88,0,47.66666667,89.03333333,80.03333333,69.98
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,CC,966.21,0,83.16666667,85.27666667,67.70666667,70.04666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,D,837.6633333,0,98.16666667,67.13,19.32666667,70.09666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,DD,921.0066667,0,100,90.92666667,80.63333333,70.03
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,E,359.5033333,0,90,69.78333333,28.82,70.03
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,EE,675.92,0,100,65.23333333,100,68.47
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,F,372.2166667,0,15.33333333,66.91666667,15.55,70.07
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,FF,950.67,0,100,106.96,100,69.58
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,G,120.07,0,83.5,64.26333333,0,71.80666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,GG,521.95,0,100,84.48333333,100,69.59333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,H,711.2366667,0,100,62.49,0,70.09666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,HH,674.5066667,0,100,90.39333333,100,69.83333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,I,651.2033333,0,97.5,65.17666667,100,69.39666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,II,782.5733333,0,100,77.61333333,74.3,69.99333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,J,636.37,0,12.16666667,62.67,100,67.54666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,JJ,899.1133333,0,100,77.52666667,100,68.28333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,K,963.3833333,100,100,64.13666667,0,70.68
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,KK,127.13,4.323333333,33,108.9433333,94.75,71.91
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,L,602.47,0,89.83333333,63.98,0,70.27333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,LL,127.8366667,100,43.5,65.92,0,70.71333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,M,594.7,0,79.33333333,67.80333333,24.83333333,70.11333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,MM,447.79,0,50.5,65.94666667,0,71
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,N,607.41,0,99,73.68333333,40.40333333,69.84
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,NN,64.98333333,0,6.5,79.86333333,41.90666667,72.99666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,O,596.82,0,85,66.43333333,0,70.95
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,OO,65.69,0,4,68.38,17.15666667,71.08
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,P,541.73,0,51,90.84333333,100,72.34666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,PP,62.15666667,0,14.16666667,113.6666667,100,73.52666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,Q,783.9866667,0,78.66666667,66.08,0,70.12
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,QQ,446.3766667,0,88,66.09666667,0,71.08666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,R,646.9666667,0,45.5,98.8,100,71.1
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,RR,66.39333333,0,17.16666667,66.15333333,3.126666667,70.16
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,S,849.6733333,100,100,66.17333333,0,70.21666667
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,SS,64.98333333,0,45.66666667,66.27666667,0,71.70333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,T,709.1166667,0,87.66666667,65.53333333,100,68.9
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,TT,580.5766667,0,48.83333333,66.46666667,0,70.38333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,U,151.1466667,0,4.333333333,66.35,14.22,68.05
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,UU,601.76,0,89.5,70.27,21.19,70.93333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,V,149.0266667,0,58,92.69,100,69.5
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,W,450.6166667,0,2.166666667,65.72666667,0,68.63333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,X,66.39333333,0,23.33333333,65.97333333,0,69.47
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,Y,140.5533333,0,47,65.82666667,3.083333333,69.95333333
1/29/25 14:00,2,0.006666667,5000,44.08333333,68.16,0.376666667,61.43333333,Z,167.39,0,50,95.25333333,66.39,70.81666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,A,480.9833333,0,11.33333333,93.90333333,100,69.29
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,AA,514.1833333,0,58.5,75.90333333,40.2,70.29333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,B,904.0566667,0,92.33333333,64.27,100,69.24333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,BB,993.0466667,0,82.66666667,86.58666667,72.43333333,70.01666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,C,606.0033333,0,48.83333333,89.02333333,78.8,70.03
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,CC,959.8566667,0,82.5,85.71,67.92666667,70.01666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,D,827.0666667,0,98,67.33,18.93666667,70.07666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,DD,913.2366667,0,100,91.17666667,79.53666667,70.06333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,E,360.9166667,0,89.66666667,69.60333333,27.51666667,70.07666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,EE,673.0966667,0,100,65.45333333,100,68.54666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,F,377.1633333,0,16,66.80333333,14.31333333,70.09666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,FF,937.25,0,100,104.2333333,100,69.74666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,G,121.4833333,0,83.5,64.52,0,71.80666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,GG,498.6433333,0,100,84.66,100,69.74666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,H,738.0733333,0,100,62.78666667,0,70.08333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,HH,691.4633333,0,100,90.53666667,100,69.86333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,I,639.1966667,0,97.83333333,65.37666667,100,69.39333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,II,774.0966667,0,100,77.76666667,72.76,70.06333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,J,640.6066667,0,12,62.96,100,67.64666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,JJ,899.1133333,0,100,77.88666667,100,68.31333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,K,922.4166667,100,100,64.41333333,0,70.85
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,KK,125.7166667,5.626666667,32.83333333,108.8933333,94.18,72
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,L,589.7533333,0,90.33333333,64.24,0,70.40666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,LL,129.25,100,43.5,66.12333333,0,71.21333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,M,600.3466667,0,78.5,67.19666667,21.82,70.2
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,MM,444.9633333,0,50.5,66.14666667,0,71.09333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,N,589.05,0,99,74.31,41.33666667,69.84666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,NN,63.57,0,5.333333333,79.57333333,40.65333333,73.04333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,O,597.5233333,0,85,66.62333333,0,70.95
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,OO,65.69,0,3.833333333,68.27666667,16.49333333,71.08
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,P,541.7266667,0,50.83333333,91.00333333,100,72.90666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,PP,64.27666667,0,13.5,113.3133333,100,73.53
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,Q,767.74,0,78.5,66.28333333,0,70.18333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,QQ,451.3233333,0,87.5,66.27666667,0,71.13666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,R,648.38,0,45.5,99.03666667,100,71.17
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,RR,66.39333333,0,16.33333333,66.35333333,0,70.36333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,S,853.2066667,100,100,66.38,0,70.22333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,SS,65.68666667,0,45.33333333,66.47,0,71.68666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,T,726.7733333,0,87.5,65.73,100,69.01666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,TT,586.9266667,0,48.66666667,66.65666667,0,70.39
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,U,152.56,0,3.833333333,66.44,13.97666667,68.04666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,UU,553.7366667,0,88,68.79,15.20333333,71.04
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,V,149.0266667,0,57.83333333,92.82,100,69.54333333
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,W,444.2566667,0,1.333333333,65.91666667,0,68.83
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,X,65.69,0,21.33333333,66.16,0,69.57
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,Y,138.4366667,0,46.33333333,66.02,3.186666667,69.96666667
1/29/25 14:15,2,-0.003333333,5000,44.53666667,68.24666667,0.373333333,61.72666667,Z,168.8033333,0,50,95.88666667,66.85,71.00666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,A,490.8733333,0,11.33333333,94.05333333,100,69.11333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,AA,507.8233333,0,58.33333333,75.48666667,38.81666667,70.25666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,B,904.7633333,0,92.5,64.53333333,100,69.26
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,BB,997.2866667,0,82.66666667,86.83333333,72.35,70.02666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,C,605.2933333,0,48.66666667,88.23666667,75.69666667,70.15333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,CC,969.0333333,0,82.66666667,87.28333333,67.17666667,70.03333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,D,844.02,0,98.33333333,66.72333333,17.63333333,70.10333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,DD,909,0,100,91.46666667,80.10333333,70.01
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,E,357.3833333,0,91,69.38,26.06,70.10666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,EE,661.7966667,0,100,65.66,100,68.66333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,F,379.9866667,0,15.83333333,66.87333333,13.84666667,70.07666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,FF,977.51,0,100,99.82333333,99.23,70.01
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,G,110.1833333,0,84.33333333,64.70666667,0,71.81333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,GG,567.86,0,100,85.22,99.10333333,70.01
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,H,740.1933333,0,100,63.06666667,0,70.11
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,HH,679.45,0,100,90.71666667,99.54,70.01
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,I,635.6633333,0,98,65.55666667,100,69.44
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,II,770.5633333,0,100,77.32666667,69.15333333,70.21333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,J,634.96,0,12,63.23,100,67.69333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,JJ,904.7633333,0,100,78.01333333,100,68.36333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,K,927.3633333,100,100,64.65,0,71.04333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,KK,125.7166667,27.58333333,32.5,105.6566667,80.15,72.56333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,L,599.6433333,0,91,64.49,0,70.55666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,LL,129.9566667,100,43.5,66.38333333,0,71.28666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,M,589.05,0,79.83333333,65.93,16.11333333,70.37
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,MM,447.7866667,0,50.33333333,66.41,0,71.13
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,N,607.4133333,0,99,75.24666667,42.64333333,69.83666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,NN,64.27333333,0,5.5,78.89666667,39.49,73.07333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,O,604.59,0,85,66.88333333,0,70.96333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,OO,65.69,0,4.166666667,68.29,15.73666667,71.08
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,P,533.25,0,50.83333333,91.19666667,100,74.07333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,PP,64.98333333,0,13,113.7966667,100,73.52333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,Q,766.3266667,0,78.5,66.56666667,0,70.25666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,QQ,449.9066667,0,87.33333333,66.53,0,71.22
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,R,651.91,0,45.5,99.29666667,100,71.13666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,RR,64.98333333,0,15.5,66.61333333,0,70.45333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,S,851.79,100,100,66.65666667,0,70.22
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,SS,66.39333333,0,46,66.73333333,0,71.98333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,T,709.8233333,0,87.33333333,65.99666667,100,69.21
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,TT,581.9833333,0,48.66666667,66.93333333,0,70.42
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,U,151.1466667,0,4.333333333,66.45666667,12.65666667,68.08666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,UU,548.7866667,0,87.33333333,67.87333333,10.62333333,71.06
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,V,151.1466667,0,58,93,100,69.63
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,W,449.2,0,1.5,66.21,0,69.04666667
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,X,64.27666667,0,22.5,66.41,0,69.64333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,Y,139.14,0,46,66.29,2.5,69.99333333
1/29/25 14:30,2,-0.006666667,5000,45.01666667,68.32333333,0.386666667,61.99,Z,168.8033333,0,49.5,93.11666667,59.99666667,71.45666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,A,479.5733333,0,11.5,94.25333333,100,69.01666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,AA,485.93,0,55.33333333,74.06666667,34.50333333,70.34666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,B,902.6433333,0,92.5,64.78,100,69.29333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,BB,987.4,0,81.66666667,86.92666667,71.62333333,70.02
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,C,606.7066667,0,48,87.83,73.31,70.19333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,CC,961.2666667,0,81.16666667,85.86,67.00666667,70.01666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,D,841.1966667,0,98.33333333,66.89333333,17.19666667,70.09
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,DD,918.89,0,100,92.9,81.00666667,69.98333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,E,360.21,0,90.83333333,69.56,25.88666667,70.07666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,EE,673.1,0,100,65.9,100,68.73333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,F,373.63,0,15.83333333,66.91,13.06666667,70.07666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,FF,946.4333333,0,100,96.26666667,95.30666667,70.18333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,G,117.2433333,0,84.33333333,64.92666667,0,71.81333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,GG,528.31,0,100,85.37666667,95.09666667,70.19
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,H,736.6666667,0,100,63.36333333,0,70.12
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,HH,685.81,0,100,91.08,97.91666667,70.06666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,I,642.02,0,98.16666667,65.81333333,100,69.42666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,II,768.4466667,0,100,76.79666667,67.91666667,70.18666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,J,644.1433333,0,12.16666667,63.51,100,67.77666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,JJ,897.7033333,0,100,78.25333333,100,68.44333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,K,907.5866667,100,100,64.90333333,0,71.25
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,KK,127.13,28.36,32.5,103.9033333,77.92333333,72.47666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,L,586.93,0,91.16666667,64.76,0,70.66666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,LL,130.6633333,100,42.16666667,66.47,0,71.56333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,M,597.5233333,0,78,65.01333333,11.00666667,70.47
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,MM,444.9633333,0,50,66.49,0,71.24
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,N,613.0633333,0,98.83333333,75.73,43.47666667,69.84666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,NN,62.86333333,0,5,78.65666667,39.16333333,73.06
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,O,601.0566667,0,85,66.97,0,71.03333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,OO,65.68666667,0,3.5,67.95,14.55333333,71.10333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,P,529.72,0,50.83333333,91.32666667,100,73.95666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,PP,63.57,0,12.66666667,113.7866667,100,73.59666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,Q,775.51,0,78.33333333,66.62333333,0,70.3
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,QQ,441.4366667,0,87,66.61333333,0,71.32333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,R,644.8466667,0,45.33333333,99.51666667,100,71.14
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,RR,64.98333333,0,15.5,66.71333333,0,70.57
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,S,860.2633333,100,100,66.71,0,70.21666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,SS,65.68666667,0,45.33333333,66.82333333,0,72.13666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,T,725.3666667,0,87.33333333,66.07666667,100,69.31
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,TT,586.9266667,0.436666667,48.66666667,67.02333333,0,70.5
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,U,152.56,0,4.166666667,66.06,10.48333333,68.13
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,UU,505.7066667,0,86.33333333,66.97666667,5.666666667,71.08666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,V,153.2666667,0,57.66666667,93.09333333,100,69.63333333
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,W,456.2666667,0,1.166666667,66.29666667,0,69.20666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,X,66.39333333,0,21,66.51333333,0,69.69666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,Y,140.5533333,0,46,66.37333333,0.026666667,70.11666667
1/29/25 14:45,2,-0.003333333,5000,45.74666667,68.36666667,0.38,62.28333333,Z,168.0966667,0,49.5,82.64333333,42.71333333,72.16666667
1/29/25 15:00,2,0.01,5000,46.13333333,68.51,0.376666667,62.61666667,A,484.5166667,0,11.33333333,94.46666667,100,68.93333333
1/29/25 15:00,2,0.01,5000,46.13333333,68.51,0.376666667,62.61666667,AA,471.1,0,54.16666667,73.34,31.36666667,70.36333333
