datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,L,593.9933333,0,69.33333333,64.3,0,70.57666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,LL,122.8966667,88.66666667,36.83333333,58.65666667,0,70.09
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,M,587.6366667,0,42.66666667,65.71666667,15.73,70.38666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,MM,443.5533333,0,45.5,58.9,0,70.84333333
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,N,596.8166667,0,97,67.17333333,40.39333333,69.53
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,NN,64.27666667,0,3.333333333,96.09333333,84.86333333,72.24666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,O,596.1133333,0,83,59.23,0,71.24
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,OO,64.27333333,0,0,71.36333333,39.20333333,70.40666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,P,553.0266667,0,50.33333333,83.07666667,100,73.03666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,PP,63.57,0,9.5,106.1133333,100,72.93666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,Q,767.74,0,76.5,58.28,0,69.16333333
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,QQ,447.0833333,0,83.5,59.09,0,71.1
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,R,651.2033333,0,43.83333333,91.75666667,100,70.54666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,RR,66.39333333,0,12,59.22333333,0,70.39333333
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,S,478.16,12.09666667,36.33333333,58.11666667,0,68.90333333
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,SS,65.68666667,0,41.5,59.3,0,71.27666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,T,733.1333333,0,84.16666667,58.38666667,100,68.31666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,TT,585.52,0,46.5,58.36333333,0,69.84666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,U,150.44,0,2.833333333,65.45666667,34.54666667,67.53666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,UU,502.8833333,0,83.66666667,58.43,3.323333333,70.32666667
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,V,151.1466667,0,56.5,86.92,100,68.84
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,W,444.9666667,0,1.5,58.1,1.716666667,68.42
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,X,65.69,0,17.5,59,0,69.83333333
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,Y,140.5533333,0,42,58.95666667,9.216666667,69.66
1/29/25 21:15,2,0.013333333,5000,53.64666667,68.39333333,0.786666667,62.95666667,Z,168.0966667,0,46,59.13333333,9.046666667,71.78666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,A,485.2233333,0,1,92.21666667,100,68.31666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,AA,448.4966667,0,50.33333333,66.79333333,27.92,69.98
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,B,906.1766667,0,75.5,64.32666667,100,69.57
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,BB,879.3366667,0,69.83333333,73.26666667,56.34,70.10333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,C,611.65,0,26.5,64.36,10.73666667,69.96666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,CC,840.49,0,65,67.65,49.89666667,70.09
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,D,833.4266667,0,85.83333333,64.75333333,0,70.12
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,DD,1011.41,0,100,81.04333333,75.00333333,69.79
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,E,359.5033333,0,76.83333333,68.07333333,22.54666667,70.06333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,EE,1039.663333,0,100,65.03333333,100,68.87
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,F,372.9233333,0,0.666666667,64.76333333,0,70.23666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,FF,664.62,0,52.83333333,68.20666667,2.69,70.81666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,G,129.96,0,67.83333333,64.48,0,72.12333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,GG,411.77,0,48.83333333,66.86333333,1.076666667,70.82333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,H,863.7966667,0,48.33333333,63.37666667,1.016666667,69.96666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,HH,978.92,0,100,82.04333333,81.73,69.96666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,I,630.0133333,0,87.33333333,64.72,100,69.60333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,II,1037.543333,0,100,75.44,62.34,69.97333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,J,644.14,0,2.166666667,63.37666667,100,68.16666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,JJ,1195.756667,0,74.16666667,78.45333333,100,69.07666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,K,1496.636667,100,100,64.13666667,0,70.27333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,KK,125.01,0,28.66666667,98.32333333,84.60333333,70.88
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,L,601.7633333,0,69,64.11,0,70.65333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,LL,119.3666667,87.16333333,35.83333333,58.56,0,70.02333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,M,603.1733333,0,42,64.46,11.04333333,70.46333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,MM,450.6133333,0,45.5,58.81,0,70.92
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,N,604.5866667,0,96.83333333,67.71,42.38333333,69.60666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,NN,65.68666667,0,4,96.70333333,87.66666667,72.35666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,O,590.4633333,0,82.5,59.11666667,0,71.22666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,OO,64.98333333,0,0.166666667,72.12333333,40.62666667,70.54
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,P,538.1966667,0,50.5,82.90666667,100,72.73333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,PP,63.57,0,9.666666667,105.8066667,100,72.94333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,Q,769.1533333,0,76.16666667,58.18,0,69.07
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,QQ,450.6133333,0,83.16666667,58.99666667,0,71.1
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,R,652.6133333,0,43.66666667,91.55,100,70.53333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,RR,66.39333333,0,12,59.11333333,0,70.35333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,S,418.83,2.903333333,33,58.06333333,0,68.86666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,SS,64.98,0,41.33333333,59.19333333,0,71.18666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,T,721.1233333,0,84,58.28666667,100,68.23
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,TT,576.3333333,0,46.66666667,58.25666667,0,69.83333333
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,U,150.44,0,3.666666667,65.16333333,33.3,67.74666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,UU,545.9633333,0,85.33333333,59.39,11.52333333,70.02666667
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,V,151.1466667,0,56.33333333,86.73,100,68.74
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,W,450.6166667,0,1.333333333,58.00333333,4.223333333,68.34
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,X,63.57,0,18,58.89666667,0,69.77
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,Y,140.55,0,41.66666667,60.18666667,13.97,69.57
1/29/25 21:30,2,-0.013333333,5000,53.22333333,68.35,0.796666667,62.73,Z,165.9766667,0,45.83333333,63.29666667,21.58666667,71.17
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,A,487.34,0,0.833333333,92.10333333,100,68.21
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,AA,477.4533333,0,52.5,67.89,33.55,69.75333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,B,885.6933333,0,75,64.09666667,100,69.55
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,BB,885.6933333,0,70.16666667,73.10666667,56.32666667,70.07
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,C,608.8233333,0,26.33333333,64.09333333,10.66666667,69.97333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,CC,841.1933333,0,65,68.95333333,49.84333333,70.07
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,D,847.55,0,86,64.57,0,70.11666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,DD,1000.11,0,100,82.85333333,76.14,69.82
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,E,359.5033333,0,76.33333333,66.83666667,18.12,70.22333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,EE,1033.306667,0,100,64.86,100,68.75
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,F,370.0966667,0,0.5,64.59,0,70.2
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,FF,639.9,0,52,72.60333333,0,70.80333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,G,122.8933333,0,68,64.26333333,0,72.09
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,GG,394.11,0,47.66666667,66.78,0,70.80333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,H,846.8433333,0,47.83333333,63.13333333,1.546666667,69.95333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,HH,990.93,0,100,81.85333333,84.18,69.86
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,I,634.2533333,0,87,64.54,100,69.62
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,II,1040.37,0,100,75.24333333,63.50666667,69.92
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,J,639.1966667,0,1.666666667,63.14333333,100,68.12333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,JJ,1205.64,0,74.33333333,78.23333333,100,69.01
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,K,1474.74,100,100,63.89,0,70.29333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,KK,123.6033333,0,29.33333333,101.17,91.63333333,70.95666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,L,599.6433333,0,68.5,63.89666667,0,70.58666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,LL,124.3066667,94.10333333,38,58.36,0,70.19333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,M,601.0566667,0,41.66666667,63.81333333,6.95,70.47333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,MM,449.2,0,45.5,58.65333333,0,70.9
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,N,603.1733333,0,97,67.73,42.87333333,69.70333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,NN,63.57,0,4,97.96,92.25333333,72.36333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,O,591.17,0,82.5,58.94666667,0,71.14666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,OO,63.57,0,0.666666667,72.38666667,41.1,70.66
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,P,538.1966667,0,50.16666667,82.64333333,100,72.51333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,PP,63.57,0,10.5,105.8333333,100,72.94333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,Q,771.9766667,0,76.16666667,57.99,0,68.98333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,QQ,448.4966667,0,83.5,58.81333333,0,71.1
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,R,652.6133333,0,43.5,91.38333333,100,70.54
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,RR,63.57,0,12,58.93333333,0,70.27
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,S,394.8166667,0,32.16666667,57.88,0,68.86666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,SS,65.69,0,41.66666667,59.03666667,0,71.04333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,T,718.3,0,84.5,58.09333333,100,68.14333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,TT,574.9233333,0,46.66666667,58.06,0,69.81333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,U,151.1466667,0,3.5,62.12333333,24.72,68.16666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,UU,591.8766667,0,87,62.05333333,21.43,69.76333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,V,153.2666667,0,56.16666667,86.59,100,68.64666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,W,444.2566667,0,1.666666667,57.81,8.79,68.19333333
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,X,63.57,0,19,58.73,0,69.72666667
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,Y,139.1433333,0,41.5,61.02666667,17.64,69.55
1/29/25 21:45,2,0.016666667,5000,53.12333333,68.25666667,0.81,62.50666667,Z,165.27,0,45.83333333,65.62,27.68333333,71.03666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,A,480.28,0,1,91.79666667,100,68.19333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,AA,479.5733333,0,53.33333333,68.16,35.47333333,69.74
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,B,892.7533333,0,75.16666667,63.76333333,100,69.42666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,BB,878.63,0,70.16666667,72.87666667,55.81333333,70.06
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,C,615.8866667,0,26.5,64.01,11.73333333,69.92666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,CC,831.3066667,0,65,68.67,49.28666667,70.05333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,D,836.2533333,0,86,64.27333333,0,70.10333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,DD,993.05,0,100,82.23333333,76.01333333,69.86
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,E,365.8633333,0,75.83333333,66.04333333,16.18,70.23666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,EE,1043.196667,0,100,64.57333333,100,68.72
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,F,370.0966667,0,0.333333333,64.26333333,0,70.13333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,FF,640.61,0,51.83333333,68.43333333,0,70.74666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,G,127.84,0,68.16666667,63.94,0,72.07
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,GG,405.41,0,47.83333333,66.57666667,0,70.74666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,H,835.5466667,0,48.16666667,62.81333333,2.353333333,69.93
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,HH,982.4533333,0,100,81.99333333,86.32,69.81333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,I,642.7266667,0,87,64.19333333,100,69.54333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,II,1045.313333,0,100,74.93666667,66.43333333,69.82333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,J,637.7833333,0,2,62.82,100,68.03333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,JJ,1192.223333,0,74.33333333,77.87,100,68.97666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,K,1484.626667,100,100,63.55333333,0,70.25
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,KK,123.6033333,0,29.66666667,100.91,94.88666667,71.13666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,L,597.5266667,0,68.5,63.59666667,0,70.55333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,LL,122.8933333,87.35,36.83333333,58.14666667,0,69.97666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,M,613.06,0,41.5,63.48,4.523333333,70.42333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,MM,449.2,0,45.83333333,58.44,0,70.87666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,N,598.9366667,0,97,68.36,45.14333333,69.68333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,NN,64.98,0,4.5,98.84,96.57,72.37
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,O,600.35,0,82.66666667,58.70666667,0,71.09333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,OO,64.27666667,0,1.666666667,72.73666667,41.81333333,70.73666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,P,538.9033333,0,50.33333333,82.38333333,100,72.32
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,PP,64.98333333,0,10.83333333,105.4266667,100,72.94333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,Q,782.5733333,0,76.33333333,57.74666667,0,68.86666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,QQ,449.2,0,83.5,58.61666667,0,71.1
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,R,649.0833333,0,43.66666667,91.18333333,100,70.52
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,RR,64.27666667,0,12,58.72333333,0,70.24333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,S,399.0566667,0,32.33333333,57.66666667,0,68.88
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,SS,64.27666667,0,41.66666667,58.8,0,70.95
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,T,733.13,0,84.5,57.86,100,67.96666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,TT,581.2766667,0,47,57.81,0,69.78333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,U,151.8533333,0,4,62.99666667,29.86666667,67.86
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,UU,634.2533333,0,88.5,64.63,30.87666667,69.6
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,V,151.8533333,0,56.66666667,86.1,100,68.59666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,W,452.7333333,0,1.666666667,57.64333333,13.53666667,68.08
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,X,64.27666667,0,19.66666667,58.48666667,0,69.60333333
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,Y,140.5533333,0,41.66666667,62.21666667,22.58333333,69.47666667
1/29/25 22:00,2,-0.013333333,5000,52.57,68.19,0.806666667,62.19333333,Z,165.27,0,46.33333333,67.43666667,32.15333333,70.98
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,A,482.3966667,0,0.5,91.32666667,100,68.15
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,AA,515.5966667,0,55.16666667,69.84333333,41.47333333,69.57
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,B,896.9933333,0,75,63.29,100,69.41333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,BB,891.3433333,0,70.66666667,72.54666667,56.58666667,70.01666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,C,608.12,0,26.16666667,64.46666667,15.73666667,69.77333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,CC,832.0166667,0,65.33333333,69.99666667,49.72333333,70.02333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,D,819.3033333,0,86,63.83666667,0,70.10333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,DD,995.1666667,0,100,80.49666667,75.86666667,69.90666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,E,364.45,0,75,65.47333333,15.57666667,70.17333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,EE,1045.31,0,100,64.10666667,100,68.59333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,F,375.7466667,0,0.166666667,63.81666667,0,70.09666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,FF,638.4866667,0,52.66666667,69.07666667,0,70.58666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,G,117.9533333,0,68.16666667,63.45,0,71.95333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,GG,401.1766667,0,47.5,66.27333333,0,70.59333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,H,860.9733333,0,48.16666667,62.29,4.74,69.84333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,HH,981.04,0,100,83.16333333,89.85333333,69.73666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,I,642.02,0,87,63.72666667,100,69.44
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,II,1043.193333,0,100,75.73333333,68.26666667,69.80666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,J,642.02,0,1.333333333,62.31666667,100,67.99
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,JJ,1202.813333,0,73.5,77.53333333,100,68.87333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,K,1480.39,100,100,63.05,0,70.08666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,KK,126.4233333,0,30,100.3333333,98.52,71.23333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,L,603.1733333,0,68.33333333,63.08,0,70.46333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,LL,115.8333333,78.14666667,35.16666667,57.86333333,0,69.72
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,M,601.7633333,0,41.33333333,63.01333333,3.313333333,70.34
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,MM,449.2,0,45.83333333,58.12666667,0,70.69666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,N,593.9933333,0,97,69.01666667,47.28,69.69666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,NN,64.27666667,0,3.666666667,98.46,100,72.36
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,O,591.8766667,0,82.83333333,58.38,0,71.00666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,OO,65.69,0,0.666666667,72.10333333,41.78,70.81666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,P,537.4866667,0,50.5,82.04666667,100,72.56666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,PP,65.68666667,0,10.16666667,104.63,100,73.15
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,Q,759.97,0,76.5,57.42,0,68.96666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,QQ,452.7333333,0,83.83333333,58.28,0,71.07333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,R,651.2,0,44,90.84666667,100,70.6
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,RR,64.27666667,0,12,58.40666667,0,70.15666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,S,396.9366667,0,32.5,57.32666667,0,68.97333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,SS,64.98333333,0,41.83333333,58.47333333,0,70.86
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,T,720.4166667,0,84.5,57.56,100,67.72333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,TT,573.5133333,0,47,57.5,0,69.70333333
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,U,151.8533333,0,4.333333333,65.31666667,36.66333333,67.64666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,UU,673.8033333,0,90,66.78333333,38.16666667,69.57
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,V,150.44,0,56.83333333,85.80666667,100,68.59
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,W,451.3233333,0,1.833333333,59.14333333,20.91,67.88
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,X,65.69,0,19.33333333,58.13333333,0,69.38666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,Y,137.73,0,43,63.48666667,27.51666667,69.44666667
1/29/25 22:15,2,0.013333333,5000,51.98666667,68.04333333,0.826666667,61.69666667,Z,168.0966667,0,47.5,68.79333333,35.58333333,70.98
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,A,479.5733333,0,0.666666667,91.03666667,100,68.19333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,AA,529.72,0,56.83333333,71.03333333,45.11,69.54333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,B,906.1733333,0,75,62.91,100,69.33
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,BB,887.1066667,0,71.16666667,72.29,57.21666667,69.99333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,C,602.4666667,0,26.33333333,65.36333333,21.14333333,69.62666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,CC,836.9566667,0,66.16666667,70.69333333,50.30666667,69.99333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,D,825.6566667,0,86,63.48,0,70.12
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,DD,990.2233333,0,100,82.61,76.47333333,69.91333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,E,359.5033333,0,75.5,65.17333333,15.54666667,70.12
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,EE,1058.026667,0,100,63.68,100,68.46333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,F,377.8666667,0,0,63.45333333,0.043333333,69.98666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,FF,646.9633333,0,52,68.07666667,0,70.25666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,G,126.4233333,0,68,63.07,0,71.98333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,GG,396.9366667,0,48,65.99666667,0,70.24666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,H,872.2733333,0,48.16666667,62.79333333,6.146666667,69.83333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,HH,993.0466667,0,100,82.95333333,92.48,69.69666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,I,624.3633333,0,87.16666667,63.34,100,69.44
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,II,1048.14,0,100,76.49,69.09666667,69.82666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,J,646.2566667,0,1.5,61.93333333,100,67.91
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,JJ,1203.523333,0,73.33333333,76.99333333,100,68.84666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,K,1496.636667,100,100,62.66,0,69.91333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,KK,125.72,0,30.33333333,100.1266667,100,71.37666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,L,596.11,0,68.33333333,62.70333333,0,70.28
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,LL,110.18,69.96666667,34.33333333,57.67666667,0,69.56
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,M,601.0533333,0,41.16666667,62.62,4.646666667,70.17333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,MM,447.79,0,46.16666667,57.91,0,70.62666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,N,598.9366667,0,97.16666667,69.65666667,49.01666667,69.72333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,NN,65.68666667,0,4.5,98.75333333,100,72.32
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,O,587.6366667,0,82.83333333,58.18,0,70.94333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,OO,63.57,0,0.833333333,72.79666667,42.98333333,70.82333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,P,539.6066667,0,50.66666667,81.73,100,72.47
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,PP,65.68666667,0,10.33333333,104.9666667,100,73.00333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,Q,764.21,0,76.33333333,57.21666667,0,68.99666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,QQ,443.5533333,0,83.83333333,58.06333333,0,71.00333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,R,651.91,0,43.66666667,90.76333333,100,70.68
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,RR,64.27666667,0,12,58.17333333,0,70.11666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,S,399.0566667,0,32.5,57.09666667,0,69.04666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,SS,64.98333333,0,41.83333333,58.23666667,0,70.76666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,T,727.48,0,84.5,57.34333333,100,67.55
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,TT,587.6366667,0,47,57.27333333,0,69.59
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,U,151.8533333,0,3.333333333,65.98333333,38.83333333,67.66333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,UU,716.18,0,91.33333333,68.81666667,44.95666667,69.57
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,V,151.1466667,0,57,85.51,100,68.64
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,W,446.3766667,0,2.166666667,61.50666667,28.65666667,67.76666667
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,X,64.27666667,0,19.16666667,57.93666667,0,69.09333333
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,Y,137.73,0,44.33333333,64.79333333,31.66666667,69.44
1/29/25 22:30,2,-0.016666667,5000,51.52333333,67.91666667,0.793333333,61.31333333,Z,165.9766667,0,47.5,72.4,44.19,70.76333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,A,484.5166667,0,0.666666667,90.77333333,100,67.87333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,AA,550.2033333,0,58.66666667,72.43,49.42,69.5
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,B,907.5866667,0,75.16666667,62.40666667,100,69.23
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,BB,905.47,0,72.5,71.98333333,58.65333333,69.91333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,C,608.8233333,0,26.16666667,66.65666667,28.60666667,69.43333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,CC,846.1433333,0,68.16666667,72.03,52.25333333,69.91333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,D,823.54,0,86.33333333,63.02,0,70.12
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,DD,991.6366667,0,100,81.07333333,76.30333333,69.94333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,E,361.6233333,0,75.33333333,64.71,15.26,70.09
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,EE,1039.663333,0,100,63.16333333,100,68.38
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,F,375.75,0,0.166666667,62.99,0.423333333,69.97333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,FF,701.3466667,0,55.66666667,68.29333333,5.696666667,69.72666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,G,129.2533333,0,68.33333333,62.59333333,0,71.96
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,GG,437.9,0,51.33333333,65.52333333,5.723333333,69.71
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,H,865.2066667,0,48.16666667,62.29,8.516666667,69.77666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,HH,990.93,0,100,86.83333333,94.42333333,69.71
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,I,639.9033333,0,87.5,62.82666667,100,69.41
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,II,1033.306667,0,100,76.12666667,72.51,69.72333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,J,632.13,0,1.833333333,61.41666667,100,67.81333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,JJ,1185.16,0,74,76.52333333,100,68.73333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,K,1466.266667,100,100,62.12666667,0,69.68666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,KK,125.7166667,0,30.66666667,100.01,100,71.37333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,L,598.2333333,0,68.5,62.21,0.85,70.00666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,LL,105.9433333,62.87666667,33.66666667,57.5,0,69.45
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,M,590.4633333,0,41.16666667,62.24666667,10.05333333,69.89
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,MM,454.1466667,0,46.66666667,57.70666667,0,70.47
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,N,591.8733333,0,97.66666667,70.15666667,51.26333333,69.71
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,NN,66.39,0,5.166666667,98.42666667,100,72.25333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,O,601.7633333,0,83.16666667,57.94,0,70.88666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,OO,62.86333333,0,2,72.23,41.95666667,70.92333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,P,539.6066667,0,50.66666667,81.54333333,100,72.02
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,PP,66.39333333,0,11,105.0966667,100,72.86333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,Q,776.2166667,0,76.83333333,56.96333333,0,68.9
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,QQ,450.6133333,0,84.33333333,57.84333333,0,71.04333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,R,652.6166667,0,43.66666667,90.64,100,70.66333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,RR,62.15666667,0,12,57.97333333,0,70.24333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,S,403.2933333,0,32.66666667,56.87666667,0,68.98666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,SS,64.27333333,0,42.5,58.03333333,0,70.67
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,T,712.65,0,84.83333333,57.11,100,67.32666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,TT,586.93,0,47.16666667,57.04666667,0,69.36333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,U,151.1466667,0,3.666666667,66.22,39.74,67.72333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,UU,735.9566667,0,92.33333333,70.01666667,49.06666667,69.68333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,V,151.8533333,0,57.33333333,85.29666667,100,68.73333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,W,450.6166667,0,2.666666667,64.03666667,36.27,67.68333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,X,62.86333333,0,20.16666667,57.72333333,0,68.73666667
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,Y,137.73,0,45.33333333,65.93666667,35.3,69.45333333
1/29/25 22:45,2,-0.003333333,5000,50.86333333,67.74,0.773333333,60.8,Z,166.6833333,0,48.16666667,87.94333333,68.22333333,70.00333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,A,483.81,0,1.333333333,90.44666667,100,67.91666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,AA,572.1,0,62,74.49333333,54.57333333,69.42666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,B,897.7,0,75.66666667,62.01,100,69.13333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,BB,962.6766667,0,77.66666667,76.86333333,68.61666667,69.5
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,C,599.6433333,0,26.83333333,67.77333333,33.65333333,69.39666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,CC,913.9433333,0,76.16666667,73.16333333,62.07333333,69.51333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,D,827.0666667,0,86.83333333,62.62666667,0,70.23
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,DD,972.5633333,0,100,81.94333333,77.62333333,69.89
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,E,355.9733333,0,76.66666667,66.34333333,24.97666667,69.67
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,EE,998.6966667,0,100,62.73666667,100,68.05666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,F,375.7466667,0,1.833333333,62.55333333,1.773333333,69.91333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,FF,838.3733333,0,65.33333333,68.43666667,21.27666667,69.15333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,G,120.07,0,68.83333333,62.18666667,0,71.94
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,GG,519.1266667,0,60.16666667,66.65,20.88666667,69.15666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,H,848.2566667,0,49.16666667,62.14333333,12.03333333,69.70333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,HH,964.7933333,0,100,86.56666667,96.75666667,69.69666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,I,639.9,0,88.66666667,62.45666667,100,69.31
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,II,1022.006667,0,100,77.30666667,74.51,69.71666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,J,637.0766667,0,2.666666667,60.98333333,100,67.73666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,JJ,1203.523333,0,75.66666667,76.08666667,100,68.64
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,K,1385.746667,100,100,61.73666667,0,69.40333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,KK,125.0133333,0,31.5,100.17,100,71.43666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,L,593.2866667,0,70.33333333,61.85,7.253333333,69.67333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,LL,99.59,51.04,33.16666667,57.26333333,0,69.21666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,M,603.1733333,0,43.33333333,63.95,18.87,69.54333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,MM,447.0833333,0,47.66666667,57.40666667,0,70.27
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,N,595.4066667,0,98,71.08666667,54.01666667,69.67666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,NN,63.57,0,6,98.71,100,72.19666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,O,596.1133333,0,83.16666667,57.64333333,0,70.82333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,OO,62.86333333,0,3.333333333,72.03666667,42.58,70.92333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,P,529.72,0,51.16666667,81.36333333,100,71.93333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,PP,63.57,0,12,105.1,100,72.69666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,Q,787.5166667,0,77.5,56.65,0,68.79333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,QQ,444.2566667,0,85.33333333,57.55666667,0,70.73
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,R,644.8466667,0,44,90.35666667,100,70.56333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,RR,63.57,0,14.16666667,57.71666667,0,70.31
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,S,404.71,0,33.16666667,56.57666667,0,69.06
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,SS,64.27666667,0,43.16666667,57.71666667,0,70.48333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,T,731.0133333,0,85.33333333,56.78666667,100,67.21333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,TT,590.4633333,0,47.66666667,56.72666667,0,69.13333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,U,152.56,0,5.166666667,66.43333333,41.29,67.74333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,UU,750.0866667,0,94,71.18666667,53.75333333,69.74
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,V,149.0266667,0,57.5,84.89,100,68.74
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,W,451.32,0,3.666666667,65.89333333,40.86,67.73666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,X,64.27666667,0,21,57.41,0,68.42666667
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,Y,138.4366667,0,46.16666667,66.63666667,37.86333333,69.52333333
1/29/25 23:00,2,0.006666667,5000,50.22,67.51333333,0.736666667,60.36333333,Z,165.9766667,0,49.16666667,88.25666667,67.69333333,70.49666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,A,476.04,0,2.5,90.57666667,100,67.93
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,AA,579.16,0,63.5,74.50333333,55.64666667,69.57333333
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,B,898.4066667,0,77.83333333,62.02666667,100,69.03
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,BB,1017.063333,0,81.66666667,78.97666667,74.79,69.42
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,C,605.2933333,0,29,70.14666667,40.48666667,69.3
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,CC,964.09,0,81.16666667,77.38666667,67.97,69.42
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,D,832.72,0,88.5,62.67333333,0,70.17666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,DD,953.4966667,0,100,81.68,79.98666667,69.82666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,E,353.8533333,0,78.5,68.87333333,32.18666667,69.45666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,EE,902.6433333,0,100,62.79333333,100,67.91
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,F,371.5133333,0,5.166666667,62.6,4.32,69.83333333
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,FF,1012.826667,0,80.5,69.27666667,38.17333333,68.73333333
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,G,127.84,0,70.66666667,62.23333333,0,71.92333333
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,GG,638.49,0,74.83333333,69.74666667,37.72666667,68.74
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,H,848.9633333,0,52,62.71,14.53333333,69.67666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,HH,910.41,0,100,86.97333333,99.06666667,69.69
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,I,629.3066667,0,91,62.51,100,69.21666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,II,949.2566667,0,100,78.00333333,75.35,69.78333333
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,J,633.5466667,0,5,61.01,100,67.59666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,JJ,1176.68,0,89.16666667,75.14666667,100,68.59666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,K,1242.373333,100,100,61.80333333,0,69.14666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,KK,123.6033333,0,32.16666667,100.24,100,71.60333333
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,L,591.17,0,74.33333333,64.57,19.04333333,69.3
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,LL,67.09666667,46.5,26,62.06666667,18.66,69.27666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,M,593.2866667,0,47.83333333,67.86666667,32.37,69.12666667
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,MM,452.7333333,0,48.66666667,57.24333333,0,70.33
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,N,597.5266667,0,98.33333333,73.06,59.17666667,69.57
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,NN,64.27666667,0,6.5,98.96333333,100,72.20333333
1/29/25 23:15,2,-0.01,5000,49.44,67.43666667,0.646666667,60.37666667,O,596.1133333,0,83.5,57.42666667,0,70.81
