datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,J,640.61,0,13.16666667,61.56,100,67.38333333
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,JJ,941.49,0,100,76.43666667,100,68.47
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,K,993.7566667,100,100,62.93,0,70.09
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,KK,125.7166667,0,31.5,108.4633333,100,71.94
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,L,607.4133333,0,88.83333333,65.33,17.52,70.38666667
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,LL,126.4233333,100,40.5,65.6,0,70.61
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,M,591.8766667,0,68,72.99,41.03,70.24333333
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,MM,444.9633333,0,47.5,65.67333333,0,70.81
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,N,603.1733333,0,98.5,77.94333333,50.49,70.25
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,NN,62.15666667,0,6.333333333,106.6333333,100,72.82333333
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,O,589.7533333,0,83.83333333,66.19333333,0,71.05333333
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,OO,63.57,0,2.833333333,68.82333333,19.22,71.2
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,P,531.84,0,52,90.28333333,100,72.90666667
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,PP,64.27666667,0,11.66666667,112.02,100,73.13
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,Q,767.74,0,78.5,65.78,0,70.12
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,QQ,449.2,0,85.16666667,65.78,0,70.95
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,R,651.2033333,0,44.33333333,98.95,100,71.24
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,RR,62.86333333,0,15.16666667,65.88333333,0,72.95
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,S,509.2366667,18.16333333,39.66666667,65.89666667,0,70.36
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,SS,64.27666667,0,44,65.95333333,4.88,70.09
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,T,705.5833333,0,85.66666667,65.25333333,100,68.47
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,TT,585.52,0,48,66.07,0,69.8
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,U,151.1466667,0,3.333333333,66.08,14.48333333,68.19333333
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,UU,581.2766667,0,88,69.74666667,21.27,70.79
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,V,151.1466667,0,58.5,92.66,100,69.48333333
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,W,444.2566667,0,3.666666667,65.39,10.07666667,68.99666667
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,X,64.27666667,0,21.33333333,65.71333333,0,68.74
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,Y,137.0233333,0,43.5,68.37666667,18.40333333,70.38666667
1/30/25 1:30,2,0,5000,44.65,67.79,0.39,60.50333333,Z,167.39,0,47.5,76.5,35.18333333,71.69
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,A,486.6366667,0,9,91.87,91.30666667,70.28666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,AA,538.1966667,0,59,77.93,46.09333333,69.98
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,B,896.9933333,0,90.33333333,62.92,100,69.33333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,BB,913.9466667,0,74.5,78.92666667,60.19666667,69.96
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,C,598.23,0,43.33333333,77.85333333,54.39666667,69.80333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,CC,856.7333333,0,70.5,80.79,52.67333333,69.96
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,D,827.7766667,0,98.5,63.37333333,0,70.12666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,DD,952.79,0,100,84.22333333,68.86,70.01
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,E,358.09,0,88.5,71.43666667,36.45333333,69.98
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,EE,714.0633333,0,100,64.1,100,69.00333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,F,371.51,0,13.5,67.14666667,20.02333333,69.84
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,FF,988.81,0,100,99.24,100,69.29333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,G,122.8933333,0,84.16666667,63.10333333,0,71.78
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,GG,568.5666667,0,100,83.36666667,100,69.3
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,H,841.9033333,0,70.66666667,64.64666667,21.59666667,70.11333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,HH,711.2366667,0,100,89.43666667,100,69.96666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,I,640.6066667,0,97.83333333,64.04,100,69.16333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,II,806.59,0,100,77.12666667,73.60666667,70.01
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,J,633.55,0,13.33333333,61.58,100,67.39
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,JJ,923.1233333,0,100,76.37666667,100,68.47
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,K,984.5733333,100,100,62.9,0,70.18333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,KK,125.0133333,0.796666667,31.5,108.3,99.50333333,72.00666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,L,618.7133333,0,89.33333333,64.22333333,13.63666667,70.41666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,LL,126.4233333,100,40.5,65.55333333,0,70.54
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,M,596.1133333,0,67.66666667,71.61,38.47666667,70.27
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,MM,447.79,0,48,65.61333333,0,70.80333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,N,599.6433333,0,98.5,77.47666667,49.61,70.18666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,NN,64.98333333,0,5.833333333,106.1733333,100,72.91333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,O,599.64,0,84,66.14666667,0,70.99666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,OO,63.57,0,3.5,69.07333333,20.17333333,71.1
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,P,538.1933333,0,52.33333333,90.27666667,100,72.71
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,PP,66.39333333,0,12.33333333,112.15,100,73.09666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,Q,771.27,0,78.83333333,65.70666667,0,70.02666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,QQ,445.67,0,85.16666667,65.74,0,70.95
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,R,649.7933333,0,44.5,98.78666667,100,71.16666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,RR,63.57,0,15.5,65.82666667,0,72.78333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,S,529.72,21.68333333,41.16666667,65.79,0,70.37666667
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,SS,64.27666667,0,44,65.91666667,4.226666667,70.08333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,T,706.2933333,0,85.83333333,65.18666667,100,68.56
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,TT,585.5166667,0,48,66.02,0,69.79333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,U,152.56,0,5,65.90666667,14.23666667,68.12333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,UU,595.4066667,0,88.5,69.88666667,22.05,70.66333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,V,151.1466667,0,58.33333333,92.53,100,69.45
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,W,444.9633333,0,3.833333333,65.31666667,8.12,68.90333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,X,63.57,0,21.5,65.65333333,0,68.85333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,Y,137.0233333,0,44.66666667,67.61666667,15.72666667,70.37333333
1/30/25 1:45,2,0,5000,44.15333333,67.85,0.396666667,60.5,Z,165.9766667,0,47.5,76.34666667,34.67,71.63666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,A,478.16,0,10.16666667,90.89,85.33666667,70.42666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,AA,544.55,0,59.66666667,77.69,46.14666667,69.97333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,B,892.05,0,92.16666667,62.96,100,69.26
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,BB,936.5433333,0,76.5,82.20333333,64.46333333,69.81
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,C,591.8733333,0,46,79.91666667,58.42666667,69.69666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,CC,887.81,0,73.5,80.70666667,56.77333333,69.8
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,D,832.72,0,98.16666667,63.53666667,0,70.12
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,DD,959.8533333,0,100,85.97666667,70.04333333,69.96
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,E,355.2666667,0,89.66666667,71.71,36.48,69.98
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,EE,685.1033333,0,100,64.31,100,68.91666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,F,374.3366667,0,14,67.57333333,21.04333333,69.84333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,FF,966.21,0,100,99.12666667,100,69.31
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,G,123.6033333,0,87.5,63.24,0,71.72
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,GG,530.4266667,0,100,83.72666667,100,69.31666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,H,827.7766667,0,78.5,64.71,19.94,70.14
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,HH,688.6366667,0,100,89.94333333,100,69.96
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,I,641.3133333,0,98.83333333,64.24,100,69.13
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,II,779.0433333,0,100,77.18333333,74.17666667,69.98666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,J,638.49,0,14.66666667,61.61,100,67.38333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,JJ,910.4133333,0,100,76.52666667,100,68.44333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,K,965.5033333,100,100,63.02333333,0,70.23666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,KK,126.4233333,0,32,108.0933333,100,71.94
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,L,601.0566667,0,90.66666667,63.45333333,10.80666667,70.39666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,LL,127.13,100,40.83333333,65.19,0,70.53333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,M,586.93,0,75.33333333,71.04666667,36.54,70.25
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,MM,447.08,0,48.33333333,65.25666667,0,70.74
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,N,597.5266667,0,98.5,77.33,50.25666667,70.10333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,NN,64.98333333,0,6.166666667,106.0166667,100,72.89333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,O,601.0533333,0,84,65.78333333,0,70.95
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,OO,64.27666667,0,3.833333333,68.61333333,19.83333333,71.08
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,P,533.9566667,0,52.5,89.94333333,100,72.53333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,PP,65.69,0,13,112.0233333,100,73.09
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,Q,770.5666667,0,79,65.33,0,69.72666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,QQ,447.7866667,0,85.66666667,65.39666667,0,70.95
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,R,648.38,0,44.5,98.52666667,100,70.95
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,RR,63.57,0,15.5,65.51333333,0,72.66
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,S,543.1433333,23.37,42,65.41333333,0,70.34666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,SS,64.98333333,0,44.33333333,65.56,3.583333333,70.07666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,T,713.3566667,0,85.83333333,64.79,100,68.56
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,TT,593.9933333,0,48.33333333,65.66666667,0,69.69666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,U,150.44,0,5.166666667,65.68333333,15.03666667,68.05
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,UU,603.1733333,0,88.83333333,69.94333333,23.71,70.53333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,V,151.1466667,0,58.5,92.02333333,100,69.39333333
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,W,454.1466667,0,4,64.93666667,5.976666667,68.85666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,X,63.57,0,21.66666667,65.32666667,0,68.88
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,Y,137.73,0,46.5,66.58666667,13.06,70.36666667
1/30/25 2:00,2,0,5000,42.36333333,67.88666667,0.37,60.51333333,Z,163.8566667,0,48.66666667,76.60333333,35.87666667,71.54
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,A,494.4066667,0,11.83333333,89.75333333,78.55,70.58666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,AA,541.7266667,0,60.83333333,77.79666667,47.37666667,69.92333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,B,890.6366667,0,95.16666667,63.56333333,100,69.22333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,BB,977.5133333,0,79.5,82.83,68.96666667,69.66666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,C,610.9433333,0,50.33333333,82.14333333,60.94,69.68333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,CC,919.5933333,0,77.5,80.23,61.08666667,69.67333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,D,841.9,0,98.83333333,64.08333333,0,70.12
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,DD,945.02,0,100,85.59666667,70.15666667,69.96666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,E,362.33,0,92.5,71.83333333,35.01333333,70.04666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,EE,663.9166667,0,100,65.04666667,100,68.94666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,F,375.0433333,0,16.83333333,67.88,20.09666667,69.92666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,FF,924.54,0,100,98.17,100,69.41
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,G,139.14,0,91,63.86,0,71.67
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,GG,549.4933333,0,100,84.45666667,100,69.41
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,H,722.5366667,0,100,64.29,16.34333333,70.24333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,HH,675.9233333,0,100,90.44,99.45,70.01666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,I,642.7266667,0,98.5,64.96333333,100,69.11
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,II,762.7966667,0,100,77.6,71.33,70.10666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,J,646.9666667,0,16.33333333,62.22666667,100,67.44333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,JJ,887.81,0,100,77.34333333,100,68.44333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,K,930.8966667,100,100,63.74666667,0,70.34666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,KK,124.3066667,0,32.5,107.9666667,100,71.94
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,L,608.8266667,0,93.83333333,63.62666667,7.483333333,70.41
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,LL,126.4233333,100,41.33333333,64.79666667,0,70.53333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,M,567.1533333,0,100,72.89,34.53333333,70.25
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,MM,449.9066667,0,48.83333333,64.88666667,0,70.68
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,N,594.7,0,98.66666667,77.15,50.75666667,70.04
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,NN,64.98333333,0,7.166666667,105.99,100,72.81
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,O,599.6433333,0,84.16666667,65.39,0,70.93
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,OO,62.86333333,0,4.333333333,68.37,20.29333333,71.03666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,P,533.9566667,0,52.83333333,89.55666667,100,73.08666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,PP,64.27666667,0,13.5,111.96,100,73.09
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,Q,779.7466667,0,79,64.94,0,69.71666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,QQ,449.2,0,86.16666667,65.02333333,0,70.95
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,R,646.26,0,44.66666667,98.03666667,100,70.93333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,RR,63.57,0,16.16666667,65.13333333,0,72.81
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,S,553.03,26.36333333,43.16666667,65.04,0,70.34666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,SS,62.15666667,0,44.83333333,65.17333333,4.87,69.99333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,T,723.9533333,0,86,64.33333333,100,68.58333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,TT,579.8666667,0,48.5,65.29333333,0,69.68333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,U,151.8533333,0,5.166666667,65.47333333,16.04333333,68
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,UU,614.4766667,0,89.5,69.98666667,25.54333333,70.43333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,V,151.8533333,0,58.83333333,91.64333333,100,69.39333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,W,451.32,0,4.833333333,64.52,5.123333333,68.78666667
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,X,62.86333333,0,22.16666667,64.94666667,0,68.87333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,Y,136.3166667,0,47.16666667,65.45333333,9.896666667,70.38333333
1/30/25 2:15,2,0,5000,41.90666667,68.08333333,0.356666667,60.98333333,Z,165.27,0,49.66666667,76.57666667,36.36,71.49666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,A,478.8666667,0,11.5,87.86,72.25,70.65333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,AA,553.0266667,0,61.66666667,78.21,48.95,69.87666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,B,897.7,0,95,63.63666667,100,69.15
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,BB,993.7533333,0,80.66666667,85.16333333,71,69.68666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,C,613.06,0,49.83333333,83.35,63.65333333,69.66333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,CC,933.7166667,0,79.5,83.43,63.27333333,69.69666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,D,827.7733333,0,98.66666667,64.17666667,0,70.11333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,DD,952.0833333,0,100,85.37666667,72.48333333,69.87666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,E,360.9166667,0,92.33333333,71.41,33.91333333,70.07
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,EE,674.51,0,100,65.12333333,100,68.91333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,F,371.5066667,0,16.66666667,67.92333333,20.09666667,69.94666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,FF,910.4133333,0,100,96.2,100,69.53
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,G,108.0666667,0,90.83333333,63.96333333,0,71.65
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,GG,521.95,0,100,84.41,100,69.53
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,H,723.95,0,100,64.38333333,14.02,70.27
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,HH,668.86,0,100,90.45666667,98.12666667,70.06
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,I,632.84,0,98.66666667,65.00666667,100,69.15666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,II,770.5633333,0,100,77.47333333,68.85333333,70.17
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,J,642.0233333,0,15.83333333,62.33333333,100,67.50333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,JJ,892.0466667,0,100,77.45333333,100,68.44333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,K,925.2433333,100,100,63.82333333,0,70.51
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,KK,125.0133333,0,32.66666667,107.7866667,100,71.93
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,L,613.0633333,0,92.83333333,63.72,2.453333333,70.48666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,LL,127.13,100,41.83333333,64.63333333,0,70.44666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,M,572.8033333,0,100,71.85,32.25333333,70.27666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,MM,447.08,0,49.33333333,64.7,0,70.67
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,N,595.4066667,0,99,77.33,51.66,69.99333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,NN,64.98333333,0,6.666666667,105.6733333,97.57,73.03
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,O,596.11,0,84.5,65.22333333,0,70.95
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,OO,64.27666667,0,4.5,69.13333333,22.95,70.89666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,P,530.4266667,0,53,89.39333333,100,72.93333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,PP,63.57,0,13.16666667,111.6666667,100,73.17
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,Q,785.4,0,79.33333333,64.77333333,0,69.70333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,QQ,444.9633333,0,86.5,64.83666667,0,70.94333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,R,651.91,0,45,97.89333333,100,70.91333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,RR,64.27666667,0,16.5,64.92666667,0,72.73666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,S,570.6866667,28.99,44.33333333,64.86,0,70.35333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,SS,64.27666667,0,44.66666667,64.96,5.146666667,69.98
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,T,722.54,0,86.16666667,64.1,100,68.63666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,TT,579.1566667,0,48.5,65.14333333,0,69.69666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,U,153.2666667,0,5,65.55,17.18333333,67.95333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,UU,620.83,0,90.16666667,70.44333333,27.80333333,70.35333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,V,151.8533333,0,58.16666667,91.47666667,100,69.37666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,W,454.1466667,0,5,64.31666667,4.256666667,68.73333333
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,X,63.57,0,22.5,64.74,0,68.9
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,Y,137.0233333,0,47.5,64.98,8.993333333,70.28666667
1/30/25 2:30,2,0,5000,42.04666667,68.10666667,0.353333333,61.07333333,Z,165.27,0,50,77.63333333,38.49333333,71.40666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,A,482.4,0,12,85.55666667,65.88,70.71
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,AA,564.3266667,0,62.83333333,79.17333333,50.79,69.84333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,B,899.1133333,0,95,63.65333333,100,69.24333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,BB,995.8733333,0,82,85.20666667,72.12666667,69.76
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,C,611.6466667,0,48.33333333,83.96333333,64.60666667,69.74
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,CC,939.37,0,80.83333333,83.82666667,64.31,69.74666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,D,835.5433333,0,99,64.17666667,0,70.11
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,DD,930.1866667,0,100,87.89,76.17333333,69.75333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,E,358.7966667,0,92.16666667,71.22,33.45333333,70.05666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,EE,667.4466667,0,100,65.09666667,100,68.87333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,F,377.1633333,0,16.5,67.94,20.12333333,69.95333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,FF,947.8433333,0,100,95.71,100,69.55
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,G,132.7833333,0,91,63.94,0,71.66333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,GG,498.6433333,0,100,84.65333333,100,69.57
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,H,728.1866667,0,100,63.71,10.74666667,70.32333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,HH,673.8,0,100,90.45333333,99.10333333,69.98666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,I,646.9666667,0,99,65.00666667,100,69.15
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,II,765.6233333,0,100,77.58,68.89,70.11666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,J,654.7333333,0,16.16666667,62.3,100,67.51
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,JJ,893.4633333,0,100,77.43666667,100,68.44333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,K,923.1266667,100,100,63.79,0,70.61
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,KK,126.4233333,0,33,107.9833333,100,71.91666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,L,594.7,0,93.33333333,63.69333333,0,70.51333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,LL,126.4233333,100,42,64.66666667,0,70.37666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,M,572.0966667,0,100,70.37666667,28.95333333,70.32
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,MM,451.32,0,49.5,64.74333333,0,70.66333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,N,609.53,0,99,77.56333333,51.96,69.98
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,NN,64.27666667,0,7,101.5233333,80.37,73.78666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,O,593.2866667,0,84.5,65.24333333,0,70.94333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,OO,64.27666667,0,4.833333333,70.40666667,25.13333333,70.84666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,P,538.9033333,0,53,89.56,100,73.21666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,PP,62.86333333,0,12.66666667,112.3433333,100,73.35666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,Q,772.6833333,0,79.5,64.80666667,0,69.68333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,QQ,446.3766667,0,87,64.88333333,0,70.95
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,R,651.2033333,0,45,98.18666667,100,70.92
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,RR,63.57,0,16.5,64.96,0,72.38333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,S,572.0966667,28.52666667,44.5,64.90666667,0,70.27
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,SS,64.27666667,0,44.5,65.02,4.34,70.02666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,T,728.19,0,86.5,64.15333333,100,68.59666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,TT,577.75,0,48.83333333,65.16,0,69.72666667
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,U,150.44,0,5,65.94333333,18.51333333,67.89
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,UU,644.85,0,91,71.49666667,31.01666667,70.26333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,V,149.0266667,0,58.66666667,91.70666667,100,69.31
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,W,440.7266667,0,5.5,64.37333333,4.693333333,68.62333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,X,64.27666667,0,22.83333333,64.77666667,0,68.92333333
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,Y,137.0233333,0,47.5,64.84,8.103333333,70.23
1/30/25 2:45,2,0,5000,41.79666667,68.14666667,0.353333333,60.98333333,Z,165.9766667,0,50.33333333,78.64,40.14666667,71.37
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,A,473.2166667,0,11.5,81.79333333,58.04666667,70.83
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,AA,560.09,0,62.83333333,78.64666667,49.83,69.92
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,B,906.1733333,0,95,63.30666667,100,69.22333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,BB,1000.816667,0,83.33333333,85.02,73.70666667,69.74
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,C,603.1733333,0,49.33333333,83.33666667,64.06333333,69.83666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,CC,943.6033333,0,82.5,83.64,65.99666667,69.73333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,D,836.2533333,0,99,63.89,0,70.04666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,DD,937.25,0,100,88.37333333,75.79,69.85
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,E,360.21,0,92.5,71.23666667,34.22666667,70.01666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,EE,658.2633333,0,100,64.83666667,100,68.85666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,F,377.8666667,0,15,67.66666667,20.20333333,69.97333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,FF,1001.523333,0,100,95.99666667,100,69.58333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,G,127.1333333,0,91.16666667,63.63666667,0,71.67
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,GG,582.69,0,100,84.31333333,100,69.59
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,H,713.3566667,0,100,62.96666667,7.376666667,70.35333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,HH,676.63,0,100,90.46666667,99.94,69.89
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,I,632.8366667,0,99,64.74666667,100,69.13666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,II,759.9733333,0,100,77.42666667,70.34333333,70.00333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,J,632.8366667,0,15.83333333,61.96333333,100,67.51
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,JJ,880.7466667,0,100,77.27333333,100,68.37666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,K,896.9933333,100,100,63.48333333,0,70.66666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,KK,125.7166667,0,33.33333333,107.96,100,71.88333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,L,582.69,0,92.66666667,63.39333333,0,70.44666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,LL,125.7166667,100,42,64.40666667,0,70.25
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,M,557.9733333,0,100,69.58333333,27.93,70.27
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,MM,444.2566667,0,49.83333333,64.50666667,0,70.7
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,N,594.7,0,99.16666667,77.42666667,52.20666667,69.98
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,NN,63.57,0,7.5,100.36,80.60666667,73.47
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,O,597.5233333,0,84.5,65.01,0,70.92666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,OO,64.27666667,0,4.5,69.40333333,23.64,70.95666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,P,535.37,0,53.16666667,89.28,100,73.06333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,PP,63.57,0,14,112.54,100,73.33666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,Q,781.8633333,0,79.83333333,64.55333333,0,69.63666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,QQ,447.79,0,87.16666667,64.65,0,70.96333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,R,644.8466667,0,45,98.03666667,100,70.85
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,RR,64.27666667,0,16.5,64.75333333,0,72.17666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,S,580.57,30.42666667,45.33333333,64.64333333,0,70.27
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,SS,63.57,0,45.33333333,64.79333333,2.536666667,70.09
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,T,707.7033333,0,86.5,63.83666667,100,68.59666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,TT,575.63,0,49,64.94,0,69.78333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,U,150.44,0,6,65.76333333,18.79666667,67.91666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,UU,651.91,0,91.5,71.82666667,32.61666667,70.25666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,V,151.1466667,0,59,91.3,100,69.28666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,W,456.97,0,5.333333333,64.04666667,4.563333333,68.59333333
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,X,63.57,0,22.16666667,64.54333333,0,68.90666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,Y,137.0233333,0,47.66666667,64.78333333,9.023333333,70.12666667
1/30/25 3:00,2,0,5000,40.88,68.12333333,0.353333333,60.59666667,Z,164.5633333,0,50.5,79.25666667,41.40666667,71.33666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,A,472.51,0,11.33333333,78.47666667,49.66333333,70.90333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,AA,559.3866667,0,64,79.12333333,51.09333333,69.89666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,B,894.8733333,0,95,63.42,100,69.14333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,BB,1026.95,0,86,89.16333333,78.65666667,69.63
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,C,613.77,0,49.66666667,82.62333333,61.89666667,69.97333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,CC,982.4533333,0,86.33333333,86.21666667,70.47666667,69.6
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,D,837.6666667,0,99,63.94666667,0.173333333,69.97333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,DD,928.7733333,0,100,88.28666667,76.21666667,69.87333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,E,363.74,0,91.5,71.30666667,34.16333333,70.01333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,EE,668.86,0,100,64.91,100,68.74
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,F,375.0433333,0,13.66666667,67.75333333,20.10333333,69.98
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,FF,939.3733333,0,100,95.70333333,100,69.59
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,G,110.1833333,0,91.16666667,63.70333333,0,71.65
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,GG,562.2066667,0,100,84.59333333,100,69.61
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,H,744.4333333,0,100,62.70333333,5.566666667,70.31333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,HH,678.04,0,100,90.39,100,69.83666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,I,649.7933333,0,99.16666667,64.83,100,69.15
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,II,766.33,0,100,77.37333333,71.77,69.95
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,J,639.1933333,0,15.83333333,62.06666667,100,67.51
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,JJ,892.0466667,0,100,77.37333333,100,68.32
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,K,903.35,100,100,63.58,0,70.68
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,KK,125.7166667,0,33.66666667,108.0866667,100,71.8
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,L,592.58,0,93.16666667,63.46666667,0,70.39
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,LL,127.13,100,42.66666667,64.41,0,70.13333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,M,574.2166667,0,100,68.97333333,26.10333333,70.25
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,MM,450.6133333,0,50.5,64.52333333,0,70.68
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,N,588.3433333,0,99.33333333,77.63,52.7,69.94666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,NN,64.27333333,0,7.833333333,101.9,83.3,73.22666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,O,593.9933333,0,84.83333333,65.03666667,0,70.90666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,OO,63.57,0,5.5,69.49666667,23.83333333,70.95666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,P,534.6633333,0,53.5,89.41,100,72.62333333
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,PP,63.57,0,14.16666667,112.8733333,100,73.24
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,Q,776.22,0,80,64.60333333,0,69.55
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,QQ,454.8533333,0,87.66666667,64.68333333,0,70.98666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,R,645.5533333,0,45,97.98333333,100,70.83
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,RR,64.27666667,0,17,64.74,0,71.96
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,S,597.5266667,32.61,46.66666667,64.70333333,0,70.27
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,SS,64.27666667,0,46,64.79333333,3.89,69.99666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,T,715.4766667,0,86.66666667,63.89,100,68.59
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,TT,578.4566667,0,49.16666667,64.96666667,0,69.72666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,U,151.1466667,0,6,65.86,19.14,67.93
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,UU,657.56,0,92,72.49,34.32666667,70.25
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,V,151.8533333,0,59,91.42,100,69.21666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,W,438.61,0,5.833333333,64.11,4.393333333,68.56666667
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,X,64.27666667,0,23.16666667,64.54333333,0,68.88
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,Y,137.73,0,48.16666667,64.75333333,8.82,70.09
1/30/25 3:15,2,-0.003333333,5000,41.37666667,68.07333333,0.35,60.77333333,Z,165.27,0,50.66666667,81.36666667,44.91,71.24
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,A,476.75,0,10.66666667,72.57333333,36.53,71.19333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,AA,550.91,0,65.16666667,78.98333333,50.49333333,69.94666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,B,894.8733333,0,94.83333333,63.36,100,69.03
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,BB,1060.853333,0,89,90.57666667,81.63333333,69.59666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,C,611.65,0,48.66666667,82.89666667,63.03,69.92
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,CC,1004.35,0,90.66666667,89.15333333,73.54666667,69.61666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,D,831.31,0,99,63.91333333,0.753333333,69.95333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,DD,923.1266667,0,100,89.63,77.52333333,69.85
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,E,361.6233333,0,91.66666667,71.30666667,33.87333333,70.01
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,EE,657.56,0,100,64.84333333,100,68.65666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,F,371.51,0,15.66666667,67.80666667,20.34333333,69.96666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,FF,931.6033333,0,100,95.53666667,100,69.62333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,G,117.95,0,91.16666667,63.67333333,0,71.65
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,GG,514.1833333,0,100,84.58,100,69.63
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,H,738.0766667,0,100,61.80666667,4.346666667,70.27
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,HH,666.0366667,0,100,90.29,100,69.71666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,I,631.4266667,0,99.33333333,64.8,100,69.22333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,II,762.09,0,100,77.37666667,73.81333333,69.86666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,J,634.2533333,0,16,62.05,100,67.51
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,JJ,888.52,0,100,77.25666667,100,68.31333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,K,914.65,100,100,63.52333333,0,70.68
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,KK,127.13,0,34.5,108.2866667,100,71.78
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,L,602.47,0,93.83333333,63.42666667,0,70.37666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,LL,125.7166667,100,43.16666667,64.49,0,70.14
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,M,573.51,0,100,68.46,25.2,70.2
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,MM,450.6133333,0,51.16666667,64.59,0,70.76666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,N,601.0566667,0,98.83333333,77.84,53.29666667,69.94666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,NN,65.69,0,8.666666667,101.7566667,81.16666667,73.25
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,O,591.8733333,0,85,65.06,0,70.83
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,OO,63.57,0,6,69.49,23.21666667,70.99333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,P,541.7266667,0,53.66666667,89.56,100,72.58
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,PP,64.27666667,0,15,113.0966667,100,73.24
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,Q,786.1033333,0,80.16666667,64.62666667,0,69.56333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,QQ,446.3766667,0,88.33333333,64.74333333,0,71.03333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,R,651.2066667,0,45.5,97.98666667,100,70.81
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,RR,62.86333333,0,17.33333333,64.81333333,0,71.77
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,S,651.9066667,42.21666667,50.83333333,64.71333333,0,70.47333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,SS,64.98333333,0,46.66666667,64.86666667,4.383333333,69.98
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,T,724.6566667,0,87.16666667,63.94,100,68.58666667
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,TT,591.8766667,0,49.5,65.03,0,69.84
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,U,151.8533333,0,6.166666667,66.23666667,20.17666667,67.91
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,UU,667.45,0,92.66666667,73.18333333,35.81,70.26333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,V,151.1466667,0,58.83333333,91.36333333,100,69.22333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,W,449.91,0,6.166666667,64.16333333,5.583333333,68.5
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,X,63.57,0,24,64.62333333,0,68.88
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,Y,137.73,0,49,65.12,10.28666667,69.99333333
1/30/25 3:30,2,-0.003333333,5000,41.40333333,68.05333333,0.356666667,60.70333333,Z,165.27,0,51.5,82.7,46.78666667,71.24
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,A,477.4533333,0,12.33333333,67.33333333,21.44333333,71.44333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,AA,563.6233333,0,65.5,79.14333333,51.99,69.88333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,B,901.9366667,0,97.5,63.35,100,69.01
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,BB,1077.803333,0,89.66666667,92.24666667,82.55333333,69.69
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,C,596.8166667,0,54.33333333,85.61333333,67.92333333,69.73333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,CC,1009.29,0,90.83333333,88.60666667,74.26,69.68333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,D,829.8966667,0,98.83333333,63.91666667,3.486666667,69.85666667
