datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,DD,921.7133333,0,100,91.04,81.77666667,69.72333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,E,354.5566667,0,94.33333333,71.34666667,33.77,70.01666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,EE,644.14,0,100,64.98666667,100,68.58666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,F,368.69,0,18.16666667,67.87666667,20.64333333,69.97333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,FF,940.7833333,0,100,95.60333333,100,69.56
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,G,116.54,0,95.33333333,63.66666667,0,71.64666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,GG,520.5366667,0,100,84.57333333,100,69.57333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,H,697.8166667,0,100,61.76,2.416666667,70.26333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,HH,651.91,0,100,90.33,100,69.71
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,I,635.6666667,0,98.33333333,64.91,100,69.26
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,II,752.2033333,0,100,78.21,74.52666667,69.88333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,J,639.1966667,0,17,61.99333333,100,67.51
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,JJ,865.9166667,0,100,77.37666667,100,68.31666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,K,878.63,100,100,63.58333333,0,70.68
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,KK,124.3066667,0,34.5,107.84,100,71.72
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,L,593.9933333,0,96,63.44,0,70.25
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,LL,127.13,100,43.5,63.96,0,70.13666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,M,550.2033333,0,100,68.93,25.63666667,70.11333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,MM,452.0266667,0,51.33333333,64.05333333,0,70.74666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,N,601.76,0,97.5,78.2,55.45333333,69.87
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,NN,64.98333333,0,8,98.44,74.02,73.44666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,O,598.23,0,85,64.61,0,70.82333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,OO,65.68666667,0,5.833333333,69.23,24.42666667,70.92666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,P,538.1966667,0,54,88.99666667,100,72.36333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,PP,63.57,0,14.66666667,112.6933333,100,73.26
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,Q,765.6233333,0,80.5,64.03333333,0,69.55
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,QQ,447.0833333,0,88.5,64.22,0,71.06
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,R,649.0866667,0,45.5,97.48,100,70.79666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,RR,64.27666667,0,17.5,64.37333333,0,71.57666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,S,665.33,45.13666667,52.33333333,64.15333333,0,70.44666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,SS,63.57,0,46.5,64.41666667,4.843333333,69.95333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,T,717.5933333,0,87.16666667,63.32,100,68.55333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,TT,579.87,0,49.5,64.59,0,69.89666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,U,151.8533333,0,4.5,65.87333333,21.08666667,67.89666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,UU,678.7466667,0,93,73.20666667,37.25333333,70.27666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,V,153.2666667,0,59.5,90.85333333,100,69.21666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,W,454.1433333,0,5.833333333,63.56666667,6.323333333,68.46333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,X,64.27666667,0,24,64.12333333,0,68.87333333
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,Y,137.73,0,49,64.80333333,10.78333333,69.96666667
1/30/25 3:45,2,0,5000,39.10333333,68.00333333,0.326666667,60.59666667,Z,165.9766667,0,51.5,83.36,48.59,71.24
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,A,484.5166667,0,12.83333333,64.86333333,8.726666667,71.51
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,AA,579.16,0,67.16666667,80.31666667,55.15666667,69.78666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,B,892.0466667,0,98.5,63.76,100,69.01
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,BB,1071.446667,0,90.16666667,91.79,82.93666667,69.76333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,C,603.1766667,0,56.16666667,87.35,70.11333333,69.74
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,CC,1022.006667,0,92.16666667,90.41333333,74.67333333,69.77666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,D,836.9566667,0,99.33333333,64.34666667,3.826666667,69.87666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,DD,907.5866667,0,100,88.90333333,80.62666667,69.84333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,E,359.5033333,0,95.5,71.05,32.09666667,70.07
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,EE,627.8966667,0,100,65.32,100,68.56
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,F,367.2733333,0,18.5,68.27666667,20.62,69.97333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,FF,930.1866667,0,100,95.80666667,100,69.66333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,G,125.72,0,97.33333333,64.1,0,71.62666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,GG,512.77,0,100,85.13,100,69.67
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,H,647.67,0,100,62.18333333,0.513333333,70.27
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,HH,647.67,0,100,90.62,100,69.71
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,I,636.37,0,99.16666667,65.25666667,100,69.18
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,II,747.9666667,0,100,77.72,73.92,69.92333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,J,642.02,0,17.5,62.45,100,67.51
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,JJ,862.3866667,0,100,77.7,100,68.25333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,K,880.0433333,100,100,64.01666667,0,70.79
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,KK,125.7166667,0,34.5,107.7733333,100,71.64666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,L,602.4666667,0,96.66666667,63.89666667,0,70.27
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,LL,127.13,99.87,43.5,63.72666667,0,69.98666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,M,550.91,0,100,69.03666667,24.87333333,70.11
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,MM,444.9633333,0,51.5,63.86,0,70.66666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,N,598.23,0,97.5,78.69666667,57.00666667,69.84333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,NN,65.68666667,0,6.833333333,87.48,54.42333333,74.12333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,O,599.6433333,0,85,64.42666667,0,70.81
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,OO,64.27666667,0,5.5,70.29,26.84,70.86666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,P,531.84,0,53.83333333,88.81666667,100,72.24666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,PP,64.27666667,0,14.66666667,112.7666667,100,73.24
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,Q,779.7466667,0,80.66666667,63.83666667,0,69.49333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,QQ,452.7333333,0,88.5,64.05,0,71.00666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,R,648.38,0,45.5,97.32333333,100,70.70666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,RR,63.57,0,17.5,64.14666667,0,71.39
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,S,680.8666667,46.53,52.83333333,63.95,0,70.39
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,SS,65.68666667,0,46.5,64.41666667,6.496666667,69.9
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,T,736.6633333,0,87.16666667,63.11666667,100,68.45666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,TT,587.6366667,0,49.5,64.41,0,69.89666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,U,151.1466667,0,4.5,65.93,21.95,67.88666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,UU,666.74,0,93,73.04666667,37.12,70.34
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,V,153.2666667,0,59.33333333,90.66333333,100,69.16333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,W,450.6166667,0,6,63.36666667,6.686666667,68.45666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,X,64.98333333,0,24,63.93,0,68.87333333
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,Y,137.73,0,49,64.81666667,11.63333333,69.93666667
1/30/25 4:00,2,0,5000,39.46666667,68.01666667,0.326666667,61.05333333,Z,165.27,0,52,84.26,50.49666667,71.24
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,A,476.0433333,0,13,64.51,1.326666667,71.33
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,AA,591.17,0,68.33333333,81.04333333,56.98666667,69.78333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,B,894.17,0,98.83333333,63.58666667,100,68.99666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,BB,1083.453333,0,91,90.54666667,83.05,69.83666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,C,622.9533333,0,56.66666667,86.77333333,69.06333333,69.85
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,CC,1017.77,0,93.83333333,91.21666667,74.90666667,69.83666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,D,838.3666667,0,99.5,64.54,5.346666667,69.84333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,DD,914.65,0,100,88.69666667,81.69333333,69.85
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,E,358.7966667,0,95.16666667,71.00666667,32.67333333,70.02
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,EE,633.5433333,0,100,65.20666667,100,68.47666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,F,383.5166667,0,16.66666667,68.14333333,20.63,69.98
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,FF,942.1933333,0,100,96.53666667,100,69.67333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,G,129.9566667,0,97.5,63.96333333,0,71.57
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,GG,526.8933333,0,100,84.8,100,69.67333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,H,687.93,0,100,61.98333333,0,70.25
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,HH,653.32,0,100,90.50666667,100,69.72333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,I,639.9033333,0,98.83333333,65.19333333,100,69.14333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,II,740.9,0,100,78.01333333,74.58333333,69.92333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,J,639.1966667,0,17.5,62.25,100,67.51
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,JJ,857.44,0,100,77.54,100,68.19333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,K,898.4066667,100,100,63.88666667,0,70.80333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,KK,125.0133333,0,35,107.5966667,100,71.53
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,L,593.9933333,0,96.66666667,63.76,0,70.25666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,LL,125.7166667,99.63,44,63.48,0,69.98
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,M,547.3766667,0,100,68.55666667,24.05666667,70.11333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,MM,447.0833333,0,52,63.61,0,70.66666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,N,601.0566667,0,97.5,78.92,58.31333333,69.83333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,NN,64.27666667,0,8.333333333,79.06,42.81,74.23
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,O,592.5833333,0,85.33333333,64.19,0,70.81
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,OO,63.57,0,6.166666667,69.47333333,25.38,70.96333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,P,544.5533333,0,54.16666667,88.47333333,100,72.86666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,PP,64.27666667,0,15,112.44,100,73.24
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,Q,766.3266667,0,80.66666667,63.60333333,0,69.42666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,QQ,451.3233333,0,88.83333333,63.78333333,0,70.95
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,R,649.0866667,0,45.66666667,97.03,100,70.67333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,RR,63.57,0,17.5,63.87333333,0,71.28333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,S,690.7533333,48.07666667,54,63.72666667,0,70.35333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,SS,62.86333333,0,47,65.00333333,8.563333333,69.85
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,T,704.1733333,0,87.33333333,62.84666667,100,68.31
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,TT,579.16,0,49.66666667,64.19333333,0,69.91333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,U,151.1466667,0,6,66.06333333,23.41666667,67.86666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,UU,678.04,0,93.66666667,73.04666667,37.96666667,70.34
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,V,152.56,0,59.66666667,90.44333333,100,69.13666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,W,442.8466667,0,6,63.13,8,68.42
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,X,64.27333333,0,23.66666667,63.64666667,0,68.83666667
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,Y,137.0233333,0,49.5,65.23,14.30666667,69.84333333
1/30/25 4:15,2,-0.003333333,5000,38.69333333,67.97333333,0.326666667,60.80666667,Z,165.27,0,52,85.34666667,52.23333333,71.24
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,A,483.81,0,12.33333333,64.35,0,71.15666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,AA,603.1733333,0,68.66666667,81.42666667,58.03333333,69.8
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,B,902.6466667,0,98.66666667,63.45333333,100,68.99
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,BB,1074.27,0,91.16666667,90.60666667,82.61333333,69.86666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,C,612.3566667,0,55.33333333,87.59,72.16,69.77333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,CC,1012.12,0,93.33333333,90.50666667,75.13666667,69.90333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,D,816.4766667,0,99.33333333,65.12,6.57,69.84333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,DD,910.41,0,100,92.48333333,83.10666667,69.84
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,E,359.5033333,0,95.5,71.15333333,33.23,69.98
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,EE,643.4333333,0,100,65.07333333,100,68.46333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,F,369.3933333,0,16.16666667,68.03,20.75666667,69.98
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,FF,927.3633333,0,100,102.3933333,100,69.64
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,G,126.4266667,0,96.5,63.82,0,71.53
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,GG,518.4166667,0,100,84.68333333,100,69.65666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,H,685.81,0,100,61.79666667,0,70.21333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,HH,646.26,0,100,90.44,100,69.74
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,I,649.79,0,99,65.04666667,100,69.1
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,II,747.2566667,0,100,77.77666667,74.24666667,69.96
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,J,639.1966667,0,17.5,62.08666667,100,67.51
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,JJ,862.3833333,0,100,77.39666667,100,68.23
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,K,889.93,100,100,63.71666667,0,70.79666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,KK,125.7166667,0,35,107.2566667,100,71.49666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,L,606,0,96.83333333,63.59666667,0,70.23666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,LL,127.13,99.7,44,63.43333333,0,69.98
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,M,548.79,0,100,68.53333333,24.34666667,70.04666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,MM,446.38,0,52.16666667,63.58666667,0,70.68
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,N,603.1766667,0,97.66666667,79.29333333,59.23666667,69.84666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,NN,63.57,0,7.333333333,75.92666667,38.6,74.00666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,O,605.2933333,0,85.5,64.17333333,0,70.81
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,OO,65.69,0,6.333333333,68.99,24.23,71.02333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,P,532.5466667,0,54.16666667,88.46666667,100,72.77
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,PP,66.39333333,0,15.33333333,112.5066667,100,73.24
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,Q,778.3366667,0,81,63.59666667,0,69.48
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,QQ,444.9666667,0,88.83333333,63.76666667,0,70.95
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,R,651.91,0,45.83333333,96.87,100,70.68
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,RR,64.27666667,0,17.66666667,63.85333333,0,71.14333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,S,682.28,47.56333333,53.83333333,63.72333333,0,70.26333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,SS,65.69,0,47,65.46,9.73,69.84333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,T,733.1333333,0,87.33333333,62.85333333,100,68.18666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,TT,589.7566667,0,49.66666667,64.19,0,69.87
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,U,153.2666667,0,5.166666667,66.13333333,23.81666667,67.88666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,UU,687.93,0,93.83333333,73.43666667,38.68333333,70.35333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,V,150.44,0,59.5,90.41666667,100,69.09333333
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,W,443.5533333,0,5.666666667,63.10333333,10.55666667,68.32666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,X,63.57,0,24.16666667,63.65,0,68.78
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,Y,138.4366667,0,49.66666667,65.52333333,15.54,69.84666667
1/30/25 4:30,2,-0.003333333,5000,38.04,67.97333333,0.333333333,60.67,Z,165.9766667,0,52.5,86.46333333,54.11666667,71.24
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,A,478.16,0,12,64.20333333,0,70.92
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,AA,596.82,0,69.33333333,81.79333333,58.95,69.82
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,B,892.7533333,0,98.16666667,63.25333333,100,69.04666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,BB,1091.926667,0,92.33333333,91.44666667,84.45333333,69.84333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,C,612.3566667,0,55.83333333,87.06666667,71.08666667,69.88333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,CC,1022.713333,0,95.33333333,92.61,75.90333333,69.87
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,D,818.5933333,0,99.5,65.00666667,7.886666667,69.84
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,DD,914.6466667,0,100,91.12333333,82.81333333,69.89333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,E,360.21,0,95.16666667,71.04,33.33666667,69.98
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,EE,643.4333333,0,100,64.91666667,100,68.43
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,F,373.63,0,16.33333333,67.98,21.06333333,69.96666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,FF,935.1333333,0,100,105.97,100,69.66666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,G,117.2433333,0,96.83333333,63.66333333,0,71.51
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,GG,522.6566667,0,100,84.52333333,100,69.66666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,H,700.6433333,0,100,61.56333333,0,70.23666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,HH,649.0833333,0,100,90.12666667,100,69.81333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,I,646.2566667,0,98,64.90333333,100,69.19666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,II,747.2566667,0,100,77.49,74.4,69.95333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,J,623.6566667,0,17.33333333,61.87666667,100,67.52333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,JJ,859.5633333,0,100,77.32666667,100,68.35
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,K,879.3333333,100,100,63.50333333,0,70.75333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,KK,125.7166667,0,35,107.22,100,71.37666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,L,604.5866667,0,96.16666667,63.39333333,0,70.12
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,LL,127.13,99.44666667,44,63.32666667,0,69.98
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,M,553.7333333,0,100,68.87666667,25.63333333,69.98
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,MM,444.9633333,0,52,63.46333333,0,70.68
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,N,606,0,97.83333333,78.56666667,57.54333333,69.96
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,NN,64.98,0,8.166666667,74.73333333,36.67333333,73.76666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,O,606,0,85.5,64.07666667,0,70.89333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,OO,64.98333333,0,5.666666667,68.33333333,22.92,71.06
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,P,543.8466667,0,54.16666667,88.50333333,100,72.75
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,PP,64.27666667,0,14.66666667,112.44,100,73.24
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,Q,775.51,0,81,63.43333333,0,69.47
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,QQ,442.8466667,0,89,63.64333333,0,70.94333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,R,643.4333333,0,46,96.70666667,100,70.67
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,RR,62.15666667,0,18,63.74333333,0,70.97333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,S,690.7533333,49.15333333,54.5,63.55666667,0,70.25
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,SS,65.69,0,47,65.80333333,10.8,69.84333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,T,712.65,0,87.33333333,62.72,100,68.08333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,TT,577.04,0,49.66666667,64.05666667,0,69.89
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,U,150.44,0,5,66.18,25.12,67.86666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,UU,691.46,0,94,73.48333333,39.35666667,70.37333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,V,151.8533333,0,59.5,90.23333333,100,69.13333333
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,W,449.2033333,0,6.166666667,62.95,11.93333333,68.31666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,X,64.98333333,0,24.5,63.55,0,68.70666667
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,Y,139.1433333,0,50,65.68666667,16.7,69.84
1/30/25 4:45,2,0,5000,37.43333333,67.91666667,0.326666667,60.40333333,Z,165.9766667,0,52.5,87.47666667,55.9,71.24
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,A,481.6933333,0,12.33333333,64.00666667,0,70.75
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,AA,606.7066667,0,70.16666667,82.07666667,60.27,69.81333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,B,894.8733333,0,99,63.04333333,100,69.09
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,BB,1094.753333,0,92.83333333,91.75333333,85.48333333,69.86666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,C,603.1733333,0,57.5,87.27666667,71.25,69.91333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,CC,1016.356667,0,96.16666667,91.38333333,77.23666667,69.85
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,D,836.25,0,95.83333333,64.85,9.053333333,69.84
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,DD,906.1766667,0,100,92.97333333,87.86,69.72666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,E,357.3833333,0,95.5,70.98666667,33.52666667,69.97333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,EE,630.0166667,0,100,64.79,100,68.38
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,F,372.2166667,0,18.66666667,67.87,21.30666667,69.96666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,FF,918.18,0,100,102.81,100,69.61666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,G,117.9533333,0,98.16666667,63.48666667,0,71.52333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,GG,518.42,0,100,84.31333333,100,69.62333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,H,690.7566667,0,100,61.32,0,70.24333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,HH,640.6066667,0,100,90.04666667,100,69.68666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,I,635.6633333,0,95.5,64.81333333,100,69.2
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,II,743.73,0,100,77.69,74.59,69.95333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,J,641.3133333,0,17.66666667,61.65333333,100,67.57
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,JJ,855.3233333,0,100,77.04333333,100,68.33666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,K,896.2866667,100,100,63.34,0,70.68
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,KK,126.4233333,0,35.16666667,107.1,100,71.33666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,L,601.76,0,96.33333333,63.23333333,0,70.10666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,LL,125.7166667,98.43666667,44,62.91333333,0,69.95333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,M,550.2033333,0,100,69.05333333,26.61,69.94333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,MM,453.44,0,52.33333333,63.08,0,70.67333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,N,598.9366667,0,97.83333333,78.25666667,57.62333333,69.96666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,NN,63.57,0,7.833333333,73.49666667,35.58333333,73.56333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,O,602.4666667,0,85.5,63.66,0,70.88
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,OO,63.57,0,6,67.69666667,22.28666667,71.07333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,P,535.3733333,0,54.5,88.08,100,73.43333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,PP,64.27666667,0,14.5,112.11,100,73.24
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,Q,777.6266667,0,80.83333333,63.05,0,69.45666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,QQ,444.9633333,0,89.16666667,63.26666667,0,70.93333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,R,645.5533333,0,45.83333333,96.55666667,100,70.58666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,RR,63.57,0,18,63.37,0,70.92666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,S,699.23,50.12333333,55.16666667,63.19,0,70.22333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,SS,63.57,0,47,65.88,11.81666667,69.85
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,T,718.3033333,0,87.66666667,62.29333333,100,67.98333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,TT,585.5166667,0,49.83333333,63.7,0,69.84666667
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,U,151.8533333,0,5.166666667,66.29666667,26.11333333,67.85
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,UU,685.81,0,94.16666667,73.40666667,39.97666667,70.38
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,V,151.1466667,0,59.5,89.86666667,100,69.28333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,W,443.5533333,0,6,62.74333333,14.83,68.25333333
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,X,64.98333333,0,24.16666667,63.16666667,0,68.59
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,Y,138.4366667,0,50,65.67666667,17.90333333,69.84
1/30/25 5:00,2,0,5000,36.14,67.85333333,0.323333333,60.12333333,Z,165.9766667,0,52.66666667,88.47,57.75333333,71.24
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,A,485.2233333,0,12,63.78666667,0,70.54333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,AA,614.48,0,71,82.81666667,61.98,69.8
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,B,899.11,0,99,62.80666667,100,68.97666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,BB,1096.166667,0,92.66666667,90.88666667,84.96666667,69.92666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,C,610.2366667,0,55.83333333,87.72666667,73.97,69.82
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,CC,1026.95,0,87.33333333,91.96333333,76.34666667,69.93333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,D,839.7833333,0,96.33333333,64.65333333,10.03333333,69.84
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,DD,911.12,0,100,95.9,92.20333333,69.61
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,E,355.97,0,95.5,70.93,33.95333333,69.96
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,EE,634.25,0,100,64.62,100,68.36666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,F,374.3333333,0,16.5,67.78666667,21.63,69.95333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,FF,901.9366667,0,100,106.4766667,100,69.5
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,G,123.6033333,0,97.16666667,63.24333333,0,71.53
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,GG,489.46,0,100,84.20666667,100,69.5
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,H,685.1033333,0,100,61.08666667,0,70.22
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,HH,647.67,0,100,89.64,100,69.58
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,I,646.9633333,0,95.66666667,64.59333333,100,69.15
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,II,735.25,0,100,78.84,75.84666667,69.92333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,J,637.0766667,0,17.5,61.42,100,67.51
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,JJ,858.8533333,0,100,76.8,100,68.23
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,K,894.1666667,100,100,63.10666667,0,70.66333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,KK,126.4233333,0,35.5,106.91,100,71.22666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,L,595.4066667,0,96.33333333,63.00333333,0.033333333,70.03333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,LL,127.13,97.06,44,62.76,0,69.92
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,M,548.0833333,0,100,69.98,29.16,69.84666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,MM,455.56,0,52.5,62.91666667,0,70.68
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,N,592.58,0,98,78.83666667,59.90666667,69.88333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,NN,64.98333333,0,6.833333333,73.24333333,36.14666667,73.34
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,O,601.7633333,0,85.5,63.52333333,0,70.80333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,OO,64.27666667,0,6,67.37333333,21.87333333,71.06666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,P,536.7833333,0,54.5,87.90666667,100,72.52333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,PP,65.68666667,0,14.5,112.0933333,100,73.24
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,Q,769.1533333,0,81,62.90666667,0,69.38
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,QQ,448.4933333,0,89.5,63.07666667,0,70.9
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,R,651.91,0,45.83333333,96.40333333,100,70.50666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,RR,64.27666667,0,18,63.17666667,0,70.81666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,S,685.81,48.03,54.33333333,63.05666667,0,70.12
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,SS,65.68666667,0,46.66666667,66.05333333,12.51666667,69.87
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,T,721.8333333,0,87.33333333,62.15,100,67.84666667
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,TT,584.1066667,0,49.83333333,63.53666667,0,69.84333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,U,152.56,0,6.833333333,66.87,28.82333333,67.79333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,UU,697.8166667,0,94.5,73.56666667,40.76666667,70.38
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,V,152.56,0,59.16666667,89.62,100,69.77
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,W,444.9666667,0,5.833333333,63.63666667,18.17333333,68.19333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,X,66.39,0,23.66666667,62.99666667,0,68.54333333
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,Y,139.1433333,0,50,65.83666667,19.10333333,69.84
1/30/25 5:15,2,0,5000,35.36,67.75666667,0.323333333,59.87,Z,168.0966667,0,53,88.32,57.83333333,71.31
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,A,481.6933333,0,11.66666667,63.81333333,0,70.40333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,AA,624.3666667,0,71.66666667,83.39666667,63.29333333,69.80666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,B,898.4066667,0,99,62.88666667,100,68.87333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,BB,1094.046667,0,92.83333333,91.63333333,85.18,69.94
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,C,608.1166667,0,55,88.26333333,74.78,69.84333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,CC,1032.6,0,88.33333333,91.98,76.06333333,69.96666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,D,840.4866667,0,96.33333333,65.16333333,11.75666667,69.81333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,DD,911.1166667,0,100,93.96666667,88.17,69.89
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,E,354.5566667,0,95,71.21,34.53333333,69.94666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,EE,631.4266667,0,100,64.64666667,100,68.33333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,F,370.8033333,0,18.83333333,67.94666667,21.97666667,69.95333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,FF,904.76,0,100,107.32,100,69.42
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,G,120.07,0,97.5,63.30666667,0,71.53
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,GG,538.1933333,0,100,84.15666667,100,69.42
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,H,650.4966667,0,100,61.17,0,70.14
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,HH,642.7266667,0,100,89.93,100,69.55666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,I,634.96,0,96,64.66333333,100,69.12333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,II,742.3133333,0,100,78.92,76.74,69.89333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,J,649.79,0,17.66666667,61.48666667,100,67.50666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,JJ,855.32,0,100,76.85666667,100,68.16666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,K,870.86,100,100,63.16333333,0,70.63666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,KK,125.7166667,0,35.16666667,106.76,100,71.1
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,L,596.11,0,97.66666667,63.05,0.116666667,69.98
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,LL,126.4233333,98.5,44,62.68,0,69.98
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,M,545.9666667,0,100,70.62666667,30.55,69.84
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,MM,447.0833333,0,52.33333333,62.86,0,70.68
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,N,594.6966667,0,97.83333333,79.60333333,61.67666667,69.84
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,NN,64.27666667,0,6.5,74.70666667,38.13333333,73.14666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,O,593.2866667,0,85.5,63.46333333,0,70.79
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,OO,64.98333333,0,5.166666667,67.4,22.21,71.01666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,P,545.26,0,54.33333333,87.81333333,100,72.93
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,PP,64.98,0,15,112.1933333,100,73.23333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,Q,786.81,0,81,62.83,0,69.33333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,QQ,444.2566667,0,89.5,63.01666667,0,70.83333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,R,652.6166667,0,46,96.33,100,70.5
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,RR,64.98333333,0,18,63.12,0,70.69333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,S,685.8133333,48.49333333,54.66666667,62.97,0,70.10333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,SS,64.27666667,0,47.33333333,66.22,13.18,69.87
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,T,719.0066667,0,87.16666667,62.08333333,100,67.77666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,TT,587.6366667,0,49.83333333,63.44666667,0,69.81333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,U,151.8533333,0,5.5,67.04666667,29.78333333,67.81333333
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,UU,694.9933333,0,94.5,73.8,41.44333333,70.38
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,V,151.8533333,0,59.33333333,89.56,100,69.84
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,W,447.79,0,5.5,64.44,20.74666667,68.18
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,X,64.27333333,0,23.16666667,62.91333333,0,68.40666667
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,Y,138.4366667,0,50,66.08333333,20.43,69.84
1/30/25 5:30,2,-0.003333333,5000,35.96333333,67.72,0.323333333,59.96333333,Z,168.0966667,0,53,88.54,58.53666667,71.33
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,A,480.28,0,11.5,63.83333333,0,70.18333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,AA,625.07,0,72.33333333,84.03666667,64.65333333,69.80666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,B,901.23,0,98.83333333,62.91666667,100,68.91
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,BB,1092.636667,0,93.66666667,91.08333333,85.77,69.94
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,C,602.4666667,0,56.5,87.84,73.62333333,69.92333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,CC,1029.07,0,88.33333333,92.27,77.15333333,69.94666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,D,835.5433333,0,96.33333333,65.54666667,12.62666667,69.84
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,DD,913.2366667,0,100,92.03333333,87.58,69.95333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,E,358.7966667,0,94.33333333,71.25333333,34.46666667,69.96
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,EE,629.3066667,0,100,64.68,100,68.33333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,F,373.63,0,18.16666667,68.09,22.43666667,69.94333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,FF,943.61,0,100,106.01,100,69.40666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,G,115.8333333,0,97.33333333,63.33666667,0,71.52333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,GG,511.3566667,0,100,84.43333333,100,69.40333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,H,670.9766667,0,100,61.23333333,0,70.15333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,HH,642.02,0,100,89.94666667,100,69.53
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,I,648.3766667,0,95.83333333,64.67666667,100,69.14333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,II,743.73,0,100,78.86666667,78.29666667,69.87
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,J,646.26,0,17.66666667,61.52333333,100,67.49333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,JJ,858.1466667,0,100,76.99333333,100,68.17333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,K,868.74,100,100,63.21333333,0,70.58666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,KK,126.4233333,0,34.33333333,106.86,100,71.05666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,L,581.9866667,0,97,63.06666667,0.223333333,69.98
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,LL,125.7166667,97.43,44,62.68666667,0,69.94666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,M,540.3166667,0,100,71.40666667,32.16,69.82
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,MM,447.7866667,0,52.5,62.86,0,70.68
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,N,602.47,0,97.83333333,80.36666667,63.29333333,69.82
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,NN,63.57,0,8,76.54666667,41.29,72.97333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,O,600.3466667,0,85.5,63.47,0,70.80333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,OO,64.27666667,0,6.5,68.01333333,23.61666667,70.95666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,P,534.6633333,0,54.5,87.81666667,100,73.16333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,PP,64.27666667,0,15,112.1933333,100,73.23333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,Q,771.9766667,0,81.33333333,62.86666667,0,69.35666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,QQ,442.8466667,0,89.5,63.00666667,0,70.81666667
