datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,R,647.6733333,0,46,96.29333333,100,70.50666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,RR,63.57,0,18,63.10333333,0,70.67333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,S,677.3333333,47.07666667,53.83333333,62.98333333,0,70.03333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,SS,64.27666667,0,46.83333333,66.34,13.15333333,69.91666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,T,721.8333333,0,87.5,62.1,100,67.70666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,TT,572.0966667,0,49.83333333,63.46333333,0,69.8
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,U,151.1466667,0,5.333333333,67.09,29.88333333,67.86
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,UU,704.8833333,0,94.66666667,74.02666667,41.97666667,70.39
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,V,149.7333333,0,59,89.58666667,100,69.92666667
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,W,452.7333333,0,5.666666667,65.17666667,23.07333333,68.18
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,X,64.27666667,0,24.33333333,62.88666667,0,68.33333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,Y,139.1433333,0,50,66.4,21.54333333,69.83333333
1/30/25 5:45,2,-0.003333333,5000,36.16333333,67.68666667,0.323333333,60.04,Z,167.39,0,53,89.26,59.47,71.35
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,A,482.3966667,0,11.16666667,63.58,0,70.11666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,AA,628.6,0,73.5,84.41,65.75666667,69.82
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,B,908.2933333,0,99.16666667,62.63,100,68.96
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,BB,1113.823333,0,94.83333333,93.94666667,88.74,69.82666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,C,610.9433333,0,56.83333333,87.34333333,73.28666667,69.96
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,CC,1042.49,0,96.33333333,93.60333333,80.57666667,69.81666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,D,824.24,0,96.33333333,65.33666667,14.16,69.82666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,DD,914.65,0,100,99.51333333,94.91666667,69.65333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,E,354.5566667,0,94.5,71.20333333,35.08333333,69.93333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,EE,626.4833333,0,100,64.45,100,68.35333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,F,375.0433333,0,17.66666667,68.03,23.06333333,69.93
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,FF,965.5,0,100,98.23,100,69.31666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,G,113.7166667,0,98,63.07333333,0,71.51
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,GG,553.0266667,0,100,84.12333333,100,69.32333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,H,697.1133333,0,100,60.90333333,0,70.12
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,HH,642.0233333,0,100,89.67,100,69.45333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,I,633.5466667,0,96,64.43,100,69.14333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,II,738.0766667,0,100,78.65666667,79.59,69.84
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,J,653.32,0,17.5,61.21333333,100,67.45666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,JJ,862.3833333,0,100,76.50333333,100,68.08666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,K,868.7433333,100,100,62.91333333,0,70.53333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,KK,125.0133333,0,34.16666667,106.8633333,100,70.95
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,L,591.8733333,0,96.83333333,62.78666667,1.3,69.94333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,LL,125.7166667,93.33666667,43.5,62.52666667,0,69.85
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,M,538.9033333,0,100,72.76,35.40666667,69.73333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,MM,449.2033333,0,52.5,62.69333333,0,70.71
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,N,593.2866667,0,97.83333333,80.47,64.27666667,69.83333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,NN,64.98,0,8.666666667,77.24,41.76,72.94333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,O,602.4666667,0,85.33333333,63.31666667,0,70.80333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,OO,64.27666667,0,6.333333333,67.99666667,23.84333333,70.95
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,P,528.3066667,0,54.83333333,87.53,100,72.68
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,PP,63.57,0,14.5,112.1166667,100,73.24
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,Q,777.63,0,81.33333333,62.69,0,69.36333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,QQ,451.32,0,89.5,62.85666667,0,70.81
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,R,651.2033333,0,46,96.14,100,70.59333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,RR,64.98333333,0,18,62.97333333,0,70.64666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,S,672.39,45.11333333,53,62.85333333,0,69.98
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,SS,66.39333333,0,47.16666667,66.42666667,13.89333333,69.92
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,T,714.77,0,87.16666667,61.91,100,67.64
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,TT,588.3433333,0,50,63.33666667,0,69.8
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,U,151.1466667,0,5.5,66.86,29.46333333,67.93
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,UU,694.99,0,94.83333333,74.13333333,42.75333333,70.38666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,V,151.8533333,0,60.33333333,89.42,99.14333333,69.88333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,W,451.3233333,0,6.166666667,65.82666667,25.59,68.18
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,X,64.27666667,0,24.5,62.75666667,0,68.35666667
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,Y,138.4366667,0,50,66.59,22.84,69.83333333
1/30/25 6:00,2,0,5000,35.35333333,67.57,0.336666667,59.7,Z,167.39,0,53,89.66666667,60.21333333,71.35666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,A,481.69,0,11.83333333,63.42333333,0.82,69.93666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,AA,635.6633333,0,73.16666667,84.60666667,66.56666667,69.84333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,B,891.34,0,98.83333333,62.47333333,100,68.86666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,BB,1106.76,0,94.66666667,92.53,88.38666667,69.87
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,C,600.35,0,56,86.89333333,72.59666667,70.01666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,CC,1045.313333,0,93.83333333,94.96333333,80.31666667,69.87
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,D,822.1266667,0,96.16666667,65.22333333,15.51,69.82
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,DD,911.12,0,100,95.55666667,90.85666667,69.94333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,E,358.7966667,0,94.66666667,71.19666667,35.37666667,69.94
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,EE,646.2566667,0,100,64.29333333,100,68.43
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,F,375.0433333,0,17.66666667,68.16666667,24.01333333,69.91333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,FF,934.4233333,0,100,99.32666667,100,69.25333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,G,125.7233333,0,98.16666667,62.90333333,0,71.49666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,GG,517.7133333,0,100,83.96,100,69.26
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,H,694.99,0,100,60.76333333,0,70.10333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,HH,644.8433333,0,100,89.42,100,69.38
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,I,625.7766667,0,95.5,64.28333333,100,69.1
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,II,739.49,0,100,79.85666667,81.27333333,69.80666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,J,637.0766667,0,17.5,61.06666667,100,67.37
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,JJ,849.67,0,100,76.44,100,68.03666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,K,887.81,100,100,62.76333333,0,70.46333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,KK,125.7166667,0,34.66666667,106.69,100,70.89333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,L,601.76,0,97,62.65666667,3.813333333,69.84666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,LL,126.4233333,92.21333333,42.66666667,62.37666667,0,69.84666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,M,543.8433333,0,100,74.39,37.93333333,69.70333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,MM,452.7333333,0,52.5,62.52666667,0,70.79666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,N,607.4133333,0,98,80.84333333,65.73333333,69.82
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,NN,65.68666667,0,6.833333333,77.86,43.33333333,72.88333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,O,601.76,0,85.5,63.14333333,0,70.74
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,OO,63.57,0,6.666666667,67.99333333,24.17333333,70.95
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,P,540.3133333,0,54.5,87.47666667,100,73.07
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,PP,64.98333333,0,14.33333333,111.71,100,73.24
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,Q,772.6866667,0,81.33333333,62.52666667,0,69.27333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,QQ,446.38,0,89.5,62.7,0,70.81
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,R,649.0833333,0,46,95.96,100,70.46666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,RR,63.57,0,18,62.79666667,0,70.57333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,S,670.2733333,44.73333333,52.83333333,62.69,0,69.97333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,SS,66.39333333,0,46.83333333,66.41333333,14.48333333,69.90666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,T,710.5333333,0,87,61.73666667,100,67.56666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,TT,581.9866667,0,50,63.17,0,69.83333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,U,152.56,0,6.333333333,66.35333333,28.07333333,68
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,UU,707,0,95,74.18666667,43.21,70.38666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,V,151.1466667,0,59.66666667,89.37666667,100,69.66
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,W,447.79,0,5.666666667,66.45333333,27.97,68.16666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,X,66.39333333,0,25,62.59,0,68.31666667
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,Y,138.4366667,0,50.16666667,66.73666667,23.78666667,69.84333333
1/30/25 6:15,2,0,5000,34.81,67.52666667,0.323333333,59.49666667,Z,168.8033333,0,53,89.90666667,60.99,71.36333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,A,485.22,0,11.16666667,63.36333333,4.163333333,69.82666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,AA,647.6733333,0,73.5,85.15,67.68333333,69.84
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,B,891.3433333,0,99,62.38333333,100,68.88
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,BB,1111,0,94.33333333,93.00666667,87.49666667,69.98
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,C,603.1733333,0,55.33333333,86.79333333,72.56666667,70.00333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,CC,1038.956667,0,93.16666667,92.26666667,78.77333333,69.95
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,D,834.13,0,96.5,65.27666667,17.48,69.79
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,DD,904.76,0,100,94.25666667,89.43333333,70.01666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,E,361.6233333,0,95.16666667,71.30666667,35.64666667,69.94666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,EE,630.72,0,100,64.21333333,100,68.45666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,F,379.9866667,0,16.83333333,68.55666667,25.47333333,69.87
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,FF,919.5966667,0,100,95.55333333,100,69.15666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,G,122.19,0,97.5,62.83333333,0,71.49
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,GG,507.1166667,0,100,83.90666667,100,69.15
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,H,684.4,0,100,60.64333333,0,70.07666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,HH,654.03,0,100,89.43333333,100,69.42
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,I,654.03,0,95.66666667,64.19666667,100,69.06333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,II,749.3766667,0,100,80.37666667,84.17333333,69.76333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,J,629.31,0,17.16666667,60.98666667,100,67.37
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,JJ,858.1466667,0,100,76.32666667,100,67.97
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,K,888.5166667,100,100,62.68333333,0,70.39666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,KK,125.7166667,0,35,106.46,100,70.81
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,L,601.0566667,0,96.83333333,62.54666667,5.003333333,69.84333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,LL,123.6033333,91.89333333,42,62.26333333,0,69.86333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,M,541.0233333,0,100,75.89666667,40.29666667,69.69666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,MM,448.4933333,0,52.33333333,62.45666667,0,70.80333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,N,592.58,0,98,81.41,67.23333333,69.81333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,NN,64.98333333,0,7.166666667,79.04,45.12333333,72.84666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,O,600.35,0,85.5,63.06666667,0,70.68
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,OO,64.98,0,6,68.18,25,70.92666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,P,533.25,0,54.66666667,87.48333333,100,73.81333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,PP,64.27666667,0,14.33333333,111.8,100,73.24
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,Q,769.86,0,81.33333333,62.41666667,0,69.28666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,QQ,447.0833333,0,89.33333333,62.63666667,0,70.81
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,R,649.79,0,45.5,95.82333333,100,70.45
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,RR,64.98333333,0,18,62.72666667,0,70.54
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,S,663.2133333,44.05666667,52.33333333,62.56666667,0,69.96
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,SS,64.27333333,0,47.16666667,66.51,14.46,69.93666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,T,724.66,0,87.33333333,61.67333333,100,67.51
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,TT,584.81,0,49.66666667,63.06666667,0,69.83333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,U,151.8533333,0,5.833333333,66.28666667,28.46333333,67.98333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,UU,702.0566667,0,95,74.30666667,43.70666667,70.39
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,V,151.8533333,0,59.66666667,89.17333333,100,69.56333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,W,447.79,0,5.166666667,67.05333333,30.12,68.19333333
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,X,65.69,0,23.16666667,62.49666667,0,68.20666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,Y,139.14,0,50.5,66.93333333,24.90666667,69.84666667
1/30/25 6:30,2,0,5000,34.82666667,67.44,0.33,59.38,Z,169.51,0,52.83333333,90.21,61.66333333,71.37
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,A,476.75,0,11.33333333,63.37666667,7.546666667,69.72
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,AA,652.6166667,0,73.83333333,85.83666667,68.92666667,69.83333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,B,896.2866667,0,98.83333333,62.44,100,68.84666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,BB,1100.403333,0,93.83333333,92.07,88.25666667,69.98333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,C,604.59,0,54.5,87.18333333,73.25333333,69.95333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,CC,1043.903333,0,90.66666667,93.51666667,79.43,69.95
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,D,817.8866667,0,96.33333333,66.02666667,20.26,69.73333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,DD,911.1166667,0,100,95.30666667,89.66333333,69.98666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,E,358.09,0,95.16666667,71.50666667,35.9,69.94666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,EE,630.0133333,0,100,64.24666667,100,68.46333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,F,379.28,0,16,68.74,25.92333333,69.90333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,FF,960.5566667,0,100,97.95333333,100,69.15
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,G,118.6566667,0,97.83333333,62.87666667,0,71.43333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,GG,533.25,0,100,83.99,100,69.14333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,H,673.0966667,0,100,60.74,0,70.08333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,HH,645.55,0,100,89.37666667,100,69.42
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,I,641.3166667,0,96,64.24,100,69.01
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,II,732.4266667,0,100,80.46333333,84.25666667,69.83666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,J,637.7833333,0,17.33333333,61.04333333,100,67.36333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,JJ,857.4433333,0,100,76.48333333,100,67.91
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,K,870.86,100,100,62.71,0,70.37666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,KK,126.4233333,0,34.5,106.3066667,100,70.68
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,L,580.5733333,0,97.16666667,62.6,6.143333333,69.84
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,LL,123.6033333,91.96333333,42,62.31666667,0,69.89
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,M,545.26,0,100,77.83666667,43.07,69.67
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,MM,452.0266667,0,52.16666667,62.48,0,70.82333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,N,597.5233333,0,97.83333333,81.39666667,66.77666667,69.90333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,NN,64.27666667,0,6.166666667,79.67333333,45.76333333,72.86333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,O,593.2866667,0,85.33333333,63.1,0,70.67333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,OO,64.98333333,0,5.5,68.53666667,25.58666667,70.92333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,P,535.3733333,0,55,87.41,100,72.87333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,PP,63.57,0,14,111.83,100,73.24
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,Q,789.6366667,0,81.33333333,62.45666667,0,69.17
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,QQ,445.6733333,0,89.16666667,62.65666667,0,70.78333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,R,646.26,0,45.5,96.08,100,70.39
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,RR,64.98333333,0,18,62.74333333,0,70.53333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,S,648.3766667,40.85333333,51.16666667,62.62,0,69.87666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,SS,64.98,0,47.16666667,66.61333333,14.66666667,69.94
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,T,714.77,0,87.16666667,61.66666667,100,67.49
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,TT,588.3433333,0,49.5,63.1,0,69.82
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,U,149.0266667,0,4,66.3,28.25333333,67.98333333
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,UU,707.7066667,0,95.16666667,74.57666667,44.30666667,70.39
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,V,151.8533333,0,59.33333333,89.35333333,100,69.50666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,W,449.9066667,0,5,67.69333333,31.71666667,68.21
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,X,64.98333333,0,24.5,62.52333333,0,68.18666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,Y,140.5533333,0,50,67.23666667,25.95666667,69.84666667
1/30/25 6:45,2,0,5000,35.34333333,67.41666667,0.326666667,59.50333333,Z,168.8033333,0,51.83333333,90.57333333,62.36333333,71.37333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,A,485.93,0,11.66666667,63.98,13.64333333,69.57
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,AA,662.5033333,0,74.66666667,86.46333333,70.03333333,69.84
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,B,903.35,0,98.5,62.3,100,68.76333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,BB,1117.356667,0,95.16666667,94.16333333,89.19666667,69.91666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,C,606.7066667,0,56.16666667,87.05333333,72.18666667,69.99666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,CC,1053.083333,0,98.83333333,93.55333333,80.71,69.92
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,D,829.8966667,0,96.5,65.94333333,22.74333333,69.71
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,DD,906.88,0,100,93.13,88.20666667,70.04666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,E,360.2133333,0,95,71.55,36.19,69.95333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,EE,641.3133333,0,100,64.09333333,100,68.48
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,F,372.22,0,16.33333333,68.81666667,26.32333333,69.91
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,FF,897.7,0,100,101.45,100,69.09333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,G,133.49,0,97.83333333,62.77333333,0,71.38
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,GG,490.1666667,0,100,83.91333333,100,69.09
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,H,700.6433333,0,100,60.55333333,0,70.07666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,HH,643.43,0,100,89.63666667,100,69.42666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,I,636.3733333,0,96.16666667,64.08666667,100,69.03333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,II,745.8466667,0,100,82.38,90.84333333,69.60666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,J,642.7266667,0,17.33333333,60.86666667,100,67.33333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,JJ,858.8533333,0,100,76.34,100,67.88
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,K,892.0466667,100,100,62.55,0,70.33
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,KK,125.7166667,0,34.5,107.0033333,100,70.65666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,L,602.47,0,96.83333333,62.43666667,7.316666667,69.84
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,LL,122.9,89.73,42,62.18,0,69.85
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,M,540.3133333,0,100,79.28333333,45.09666667,69.68333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,MM,445.67,0,52.5,62.36,0,70.83333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,N,599.6466667,0,98,81.02666667,66.29,69.93666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,NN,64.98333333,0,8.333333333,79.56666667,45.74666667,72.88333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,O,593.2866667,0,85.16666667,62.97333333,0,70.65666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,OO,63.57,0,6.5,68.55666667,25.82666667,70.93666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,P,529.0133333,0,54.66666667,87.47,100,72.35
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,PP,64.27666667,0,15.5,112.35,100,73.23333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,Q,779.7466667,0,81.33333333,62.32,0,69.15
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,QQ,451.3233333,0,89.5,62.54,0,70.77666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,R,646.9666667,0,45.5,96.21,100,70.38666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,RR,64.98333333,0,18,62.63666667,0,70.51333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,S,635.6633333,38.73666667,50.16666667,62.47333333,0,69.84666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,SS,66.39333333,0,47,66.66666667,15.08,69.94
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,T,722.54,0,87.33333333,61.53333333,100,67.39333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,TT,584.81,0,49.66666667,62.98333333,0,69.82
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,U,149.7333333,0,6,66.28,28.05,67.99666667
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,UU,714.77,0,95.33333333,74.75,44.87333333,70.39
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,V,152.56,0,59.83333333,89.33,100,69.42
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,W,445.67,0,5.166666667,67.58,31.93666667,68.30333333
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,X,64.27666667,0,24.5,62.40666667,0,68.15
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,Y,139.1433333,0,50,67.43,26.67333333,69.86
1/30/25 7:00,2,0,5000,34.84,67.35666667,0.33,59.26333333,Z,167.39,0,51.5,91.25,62.94,71.39333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,A,476.04,0,11.5,64.87333333,17.27666667,69.54333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,AA,667.4466667,0,75,86.84666667,71.04333333,69.84
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,B,908.2933333,0,99,62.11333333,100,68.72
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,BB,1108.883333,0,94.33333333,92.84666667,87.96,70.02666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,C,602.47,0,56.5,87.01,73.02,69.97333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,CC,1037.543333,0,93.16666667,93.2,78.93333333,70.02
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,D,819.3033333,0,96.16666667,66.33,25.00666667,69.70333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,DD,913.9466667,0,100,94.16333333,88.53333333,70.02333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,E,363.7433333,0,94.5,71.51,36.42666667,69.95333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,EE,632.8366667,0,100,63.92333333,100,68.52333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,F,373.6266667,0,16.5,68.88333333,27.07333333,69.91
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,FF,900.5233333,0,100,99.71666667,100,68.99
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,G,119.3666667,0,97.33333333,62.58,0,71.38
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,GG,476.7466667,0,100,83.82333333,100,69.00333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,H,667.4466667,0,100,60.36666667,0.07,69.99333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,HH,650.4966667,0,100,89.61,100,69.47
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,I,632.1333333,0,96,63.92,100,69.01
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,II,738.0766667,0,100,85.82,97.19666667,69.41
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,J,640.61,0,17.33333333,60.68666667,100,67.24
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,JJ,865.21,0,100,76.18333333,100,67.78
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,K,896.99,100,100,62.38,0,70.25666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,KK,125.01,0,34.5,106.9633333,100,70.54
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,L,597.5233333,0,96.16666667,62.27,8.56,69.84
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,LL,122.8966667,88.5,42,62.04333333,0,69.85
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,M,551.6133333,0,100,80.86666667,47.68666667,69.67
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,MM,453.44,0,52.66666667,62.23,0,70.92333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,N,596.1133333,0,97.83333333,81.96666667,68.88,69.84333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,NN,65.68666667,0,7.833333333,79.86333333,46.48666667,72.89666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,O,597.5266667,0,85.5,62.84666667,0,70.63666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,OO,65.68666667,0,6.333333333,68.65333333,26.35333333,70.92666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,P,548.7866667,0,54.83333333,87.31,100,72.11333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,PP,64.27666667,0,14.83333333,112.16,100,73.24666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,Q,771.9766667,0,81.33333333,62.21,0,69.13666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,QQ,448.4933333,0,89.5,62.40333333,0,70.76333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,R,648.3766667,0,45.5,96.15333333,100,70.38666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,RR,64.98333333,0,18,62.51666667,0,70.48333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,S,624.3633333,37.47666667,49.66666667,62.38333333,0,69.84
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,SS,64.27666667,0,47,66.66,15.2,69.94
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,T,726.7733333,0,87.16666667,61.40666667,100,67.37666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,TT,579.8666667,0,49.66666667,62.85333333,0,69.83333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,U,152.56,0,6.5,66.17666667,28.57333333,67.95333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,UU,721.1266667,0,95.5,74.83,45.41333333,70.39
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,V,150.44,0,60,89.27,100,69.41333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,W,448.4966667,0,4.666666667,67.73,32.71666667,68.32
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,X,67.09666667,0,24.16666667,62.26333333,0,68.07666667
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,Y,139.8466667,0,50,67.26333333,26.38666667,69.92333333
1/30/25 7:15,2,0,5000,34.33666667,67.3,0.333333333,59.12,Z,168.0966667,0,51.5,90.73,62.06666667,71.45666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,A,482.3966667,0,11.33333333,65.51,20.17666667,69.56333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,AA,671.6866667,0,75.83333333,87.22,72.14,69.84333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,B,906.1733333,0,98.83333333,61.86666667,100,68.64666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,BB,1125.833333,0,95.66666667,94.18333333,90.32666667,69.90666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,C,603.1733333,0,56.33333333,87.23666667,74.76666667,69.91333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,CC,1046.726667,0,100,94.18666667,80.89333333,69.93666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,D,830.6,0,96.5,66.46,27.23333333,69.69666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,DD,909,0,100,92.7,88.19,70.02666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,E,357.3833333,0,94.83333333,71.66666667,37.23,69.94
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,EE,640.6066667,0,100,63.72666667,100,68.49333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,F,372.2166667,0,16.33333333,69.04,28.33,69.87
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,FF,889.93,0,100,102.41,100,68.93333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,G,131.37,0,97.33333333,62.36,0,71.37333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,GG,489.4633333,0,100,83.50333333,100,68.92666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,H,682.9833333,0,100,60.08,0.74,69.95333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,HH,649.79,0,100,89.31333333,100,69.67333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,I,643.4366667,0,96.16666667,63.71,100,68.95333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,II,746.55,0,100,86.39333333,100,69.44
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,J,644.8466667,0,17.66666667,60.42333333,100,67.23333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,JJ,863.7966667,0,100,75.96666667,100,67.78
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,K,884.28,100,100,62.12,0,70.20666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,KK,125.7166667,0,34.5,106.6466667,100,70.50666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,L,610.24,0,96.83333333,62.21,10.18,69.81333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,LL,121.4866667,88.02333333,42,61.88666667,0,69.85666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,M,543.8466667,0,100,82.75333333,51.00666667,69.63333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,MM,449.2,0,52.5,62.08333333,0,70.94333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,N,596.8166667,0,97.83333333,82.38333333,70.43333333,69.82
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,NN,64.98333333,0,7,80.64333333,47.8,72.87333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,O,601.7633333,0,85.33333333,62.66666667,0,70.55666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,OO,63.57,0,6.5,68.74666667,26.89333333,70.93
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,P,533.2533333,0,54.66666667,87.16333333,100,71.99333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,PP,62.86333333,0,14.83333333,112.1466667,100,73.24666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,Q,774.8033333,0,81.5,62,0,69.10333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,QQ,446.3766667,0,89.5,62.24666667,0,70.68666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,R,654.7366667,0,45.5,95.81666667,100,70.38333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,RR,64.27666667,0,18,62.34666667,0,70.40333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,S,617.3,35.74666667,48.83333333,62.16333333,0,69.82
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,SS,64.98,0,46.83333333,66.70333333,15.64666667,69.95333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,T,716.18,0,87.16666667,61.23333333,100,67.34333333
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,TT,591.8733333,0,49.66666667,62.67666667,0,69.82
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,U,149.7333333,0,6,66.10333333,28.67666667,67.99
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,UU,719.0066667,0,95.5,74.86,45.91,70.39666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,V,151.1466667,0,59.5,88.84,100,69.42666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,W,447.0866667,0,4.833333333,67.87333333,33.39333333,68.34666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,X,66.39333333,0,23,62.12,0.47,67.99
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,Y,139.8466667,0,50,67.15333333,26.71333333,69.92666667
1/30/25 7:30,2,-0.003333333,5000,33.46333333,67.29,0.333333333,58.77333333,Z,167.39,0,51.5,90.49,61.86,71.47
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,A,468.9766667,0,11.16666667,66.46333333,24.03,69.53666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,AA,672.39,0,76,87.49333333,73.36333333,69.84333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,B,904.0566667,0,99,61.93333333,100,68.61
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,BB,1126.536667,0,96,93.64666667,89.80333333,69.93333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,C,603.88,0,56.66666667,88.01,77.02333333,69.84333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,CC,1043.903333,0,96,95.44333333,80.86,69.94333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,D,839.0766667,0,96.5,66.47,29.97,69.67
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,DD,916.0633333,0,100,95.05666667,90.32333333,69.92
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,E,356.6766667,0,94.66666667,71.85,37.69333333,69.93333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,EE,639.1933333,0,100,63.79333333,100,68.57666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,F,374.3366667,0,16.83333333,69.50666667,29.36666667,69.86333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,FF,904.0566667,0,100,103.1633333,100,68.85333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,G,114.4166667,0,97.5,62.39,0,71.36333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,GG,503.5866667,0,100,83.54,100,68.85333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,H,675.9233333,0,100,60.17333333,0.766666667,69.96
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,HH,649.0866667,0,100,89.26,100,69.73333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,I,642.7266667,0,96.5,63.74666667,100,68.88
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,II,744.4333333,0,100,86.44333333,99.92666667,69.53333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,J,635.6666667,0,17.33333333,60.47333333,100,67.18
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,JJ,863.7966667,0,100,76.02666667,100,67.79333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,K,889.93,100,100,62.20333333,0,70.12
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,KK,125.01,0,34.5,106.1966667,100,70.39666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,L,617.3,0,97.16666667,62.67666667,11.48666667,69.81333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,LL,121.4866667,87.44333333,41.66666667,61.78,0,69.87
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,M,540.3133333,0,100,85.09,53.82666667,69.63333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,MM,448.4933333,0,52.33333333,61.97666667,0,70.95
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,N,602.4666667,0,97.66666667,83.07,73.09,69.76
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,NN,64.27666667,0,6.666666667,80.35,47.47333333,72.91666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,O,604.5866667,0,85.33333333,62.57666667,0,70.54
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,OO,65.68666667,0,6,68.77333333,27.16666667,70.93666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,P,532.5466667,0,54.66666667,87.05333333,100,71.88666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,PP,64.27666667,0,15.33333333,111.7,100,73.27
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,Q,776.92,0,81,61.94666667,0,69.11666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,QQ,449.9066667,0,89.5,62.16,0,70.68
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,R,651.2033333,0,45.5,95.69333333,100,70.37333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,RR,64.98333333,0,18,62.25666667,0,70.39666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,S,593.2866667,32.76333333,47.66666667,62.09666667,0,69.77666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,SS,64.27666667,0,46.66666667,66.78333333,16.01666667,69.94
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,T,722.5366667,0,87.16666667,61.11666667,100,67.24
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,TT,586.2233333,0,49.66666667,62.61333333,0,69.80666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,U,153.2666667,0,5,66.06666667,29.04333333,67.97666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,UU,714.0633333,0,95.5,74.92,46.38333333,70.40333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,V,152.56,0,60,88.77,100,69.41333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,W,448.4933333,0,5.166666667,67.5,32.42666667,68.42333333
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,X,64.98333333,0,22.83333333,62.01666667,0,68.03666667
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,Y,139.85,0,50,67.10666667,26.78666667,69.94
1/30/25 7:45,2,0,5000,33.94,67.22,0.33,58.85333333,Z,167.39,0,51.5,90.20666667,61.78333333,71.47666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,A,476.75,0,11.33333333,67.21333333,26.50333333,69.57
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,AA,675.2133333,0,76.5,88.07666667,74.61666667,69.83333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,B,893.46,0,98.83333333,61.86666667,100,68.59
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,BB,1136.423333,0,96.83333333,94.10666667,92.07666667,69.86333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,C,607.4133333,0,57,88.29333333,78.44666667,69.82666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,CC,1049.553333,0,100,96.08333333,82.85,69.89666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,D,833.4266667,0,96.66666667,67.25,32.71666667,69.66
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,DD,919.5966667,0,100,98.51666667,93.59,69.83
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,E,360.21,0,95.16666667,71.91333333,37.79333333,69.94666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,EE,625.07,0,100,63.73666667,100,68.60333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,F,368.6866667,0,17.33333333,69.45333333,29.53333333,69.90333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,FF,947.8466667,0,100,103.4366667,100,68.78666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,G,120.7766667,0,98,62.31,0,71.33666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,GG,529.72,0,100,83.42,100,68.79333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,H,684.3966667,0,100,60.09333333,0.516666667,69.98
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,HH,652.6133333,0,100,89.25,100,69.71666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,I,633.5466667,0,96.33333333,63.66666667,100,68.87333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,II,750.79,0,100,86.46,100,69.36666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,J,641.3133333,0,17.33333333,60.41333333,100,67.13
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,JJ,863.09,0,100,76.05333333,100,67.73666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,K,896.2833333,100,100,62.13,0,70.10333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,KK,125.0133333,0,34.5,106.5133333,100,70.33666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,L,608.8266667,0,96,63.01333333,12.57,69.82666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,LL,120.0733333,85.59,41.5,61.78333333,0,69.84333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,M,538.1966667,0,100,86.97333333,56.59,69.64333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,MM,442.8466667,0,52.5,61.97666667,0,70.94333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,N,596.82,0,98,84.20333333,76.26,69.71
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,NN,65.68666667,0,8.5,80.69,48.06666667,72.90666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,O,594.7,0,85.33333333,62.58,0,70.50666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,OO,64.98333333,0,5.833333333,69.15333333,28.26,70.91333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,P,536.0766667,0,54.83333333,87.08,100,71.80666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,PP,65.69,0,14.33333333,111.75,100,73.24
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,Q,769.86,0,81.16666667,61.93666667,0,69.01666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,QQ,446.3766667,0,89.5,62.17,0,70.68
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,R,644.8466667,0,45.5,95.83,100,70.3
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,RR,63.57,0,18,62.25333333,0,70.39
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,S,576.3333333,29.98666667,46.66666667,62.11333333,0,69.74333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,SS,64.27333333,0,46.5,66.85333333,16.22666667,69.94666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,T,716.18,0,87,61.11666667,100,67.24
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,TT,581.9833333,0,49.5,62.61333333,0,69.74
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,U,151.1466667,0,4.333333333,66.42,30.39333333,67.93333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,UU,721.83,0,95.83333333,75.13333333,46.88333333,70.39666667
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,V,152.56,0,60,88.85666667,100,69.35333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,W,449.2033333,0,4.833333333,67.53666667,32.75666667,68.44333333
