datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,X,62.86333333,0,23,62.01666667,1.566666667,67.93333333
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,Y,138.4366667,0,50,67.20666667,27.10666667,69.94
1/30/25 8:00,2,-0.003333333,5000,33.79,67.2,0.33,58.80333333,Z,168.0966667,0,51.5,90.33,61.96333333,71.47
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,A,479.57,0,11.16666667,68.15,29.75666667,69.57333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,AA,683.69,0,77,88.48,76.08333333,69.83333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,B,894.8733333,0,98.66666667,61.75666667,100,68.58666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,BB,1136.426667,0,95.66666667,93.74,89.47666667,70.01
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,C,609.5333333,0,55.66666667,88.84333333,79.87666667,69.82666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,CC,1052.373333,0,99.16666667,93.46,79.79333333,70.02666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,D,834.84,0,96.66666667,67.17666667,35.14666667,69.66
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,DD,918.1833333,0,100,94.97333333,91.01666667,69.97333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,E,355.2633333,0,95.5,71.96666667,37.97666667,69.93666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,EE,632.84,0,100,63.67,100,68.63333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,F,377.16,0,17.33333333,69.51666667,29.69666667,69.91
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,FF,928.7766667,0,100,96.44666667,100,68.73333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,G,122.8966667,0,97,62.21333333,0,71.27666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,GG,495.11,0,100,83.43666667,100,68.73333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,H,689.34,0,100,59.98666667,0.446666667,69.98
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,HH,644.1366667,0,100,89.18666667,100,69.70333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,I,627.1866667,0,96.16666667,63.60666667,100,68.91666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,II,736.6633333,0,100,86.38,100,69.31
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,J,644.8466667,0,17.5,60.32,100,67.11333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,JJ,855.3233333,0,100,75.87,100,67.64666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,K,884.28,100,100,62.04,0,70.04
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,KK,125.7166667,0,34.5,106.3633333,100,70.26333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,L,602.47,0,96.83333333,63.12666667,13.33333333,69.84666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,LL,120.0733333,84.43333333,41.16666667,61.66666667,0,69.84666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,M,536.78,0,100,87.75666667,57.73666667,69.69
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,MM,444.2566667,0,52.5,61.85,0,70.95
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,N,601.0566667,0,97.83333333,84.73666667,78.43333333,69.70333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,NN,65.69,0,7.833333333,81.09,49.1,72.89333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,O,597.5266667,0,85.16666667,62.48,0,70.5
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,OO,64.98333333,0,5.5,69.34333333,28.66333333,70.92333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,P,543.8466667,0,55,86.97333333,100,71.68
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,PP,64.27666667,0,14.16666667,111.8333333,100,73.24
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,Q,767.74,0,81,61.84,0,68.99666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,QQ,454.1466667,0,89.5,62.03666667,0,70.67333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,R,651.91,0,45.5,95.67,100,70.27
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,RR,64.98333333,0,18,62.14333333,0,70.38666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,S,557.9733333,27.02333333,45.66666667,62,0,69.71666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,SS,62.86333333,0,46.83333333,66.86333333,16.37666667,69.95333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,T,707.7066667,0,86.83333333,61.01666667,100,67.23
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,TT,585.5166667,0,49.5,62.48333333,0,69.8
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,U,149.7333333,0,4.666666667,66.21666667,29.54333333,67.96333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,UU,719.0066667,0,95.83333333,74.69,46.07333333,70.46333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,V,151.8533333,0,59.66666667,88.62666667,100,69.29333333
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,W,451.32,0,4.666666667,67.46333333,32.74666667,68.45666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,X,65.68666667,0,23,61.90333333,2.79,67.89666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,Y,139.85,0,50,67.14666667,27.29666667,69.94666667
1/30/25 8:15,2,0,5000,33.39666667,67.20666667,0.33,58.67666667,Z,168.0966667,0,51.5,90.57,62.66333333,71.46
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,A,480.9833333,0,11.33333333,68.62333333,30.89,69.63666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,AA,684.4,0,77.66666667,88.98333333,77.07,69.84
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,B,911.8233333,0,99.16666667,61.88333333,100,68.59
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,BB,1149.14,0,97.5,95.43666667,92.55333333,69.91333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,C,598.9333333,0,55.16666667,89.69666667,82.35666667,69.76
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,CC,1055.203333,0,100,96.88333333,82.74666667,69.90333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,D,849.67,0,96.83333333,68.10666667,38.93333333,69.6
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,DD,914.65,0,100,94.95,91.91666667,69.94333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,E,363.0366667,0,95.16666667,72.10333333,38.37,69.94666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,EE,637.7866667,0,100,63.76666667,100,68.72
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,F,369.39,0,17.66666667,69.83,30.18666667,69.92
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,FF,913.9466667,0,100,97.49666667,100,68.72666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,G,115.8333333,0,98.16666667,62.34,0,71.24
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,GG,496.5233333,0,100,83.39,100,68.72
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,H,667.45,0,100,60.11666667,0.486666667,69.98666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,HH,642.7266667,0,100,89.23666667,100,69.67666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,I,656.8533333,0,96.83333333,63.72333333,100,68.86333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,II,748.67,0,100,86.38666667,100,69.32333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,J,637.0766667,0,17.33333333,60.42,100,67.09333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,JJ,864.5033333,0,100,75.86,100,67.64
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,K,896.2866667,100,100,62.14333333,0,69.98666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,KK,125.7166667,0,34.5,106.5166667,100,70.23
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,L,601.76,0,96.83333333,63.52666667,14.28333333,69.85
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,LL,119.3666667,83.44,41,61.79,0,69.84666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,M,527.6033333,0,100,89.18333333,59.61666667,69.71
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,MM,443.5533333,0,52.5,61.97,0,70.96333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,N,600.35,0,98,85.50333333,80.82,69.69
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,NN,64.27666667,0,7.666666667,81.33666667,48.83,72.93
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,O,595.4066667,0,85.33333333,62.58666667,0,70.43666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,OO,64.27666667,0,5.333333333,69.50666667,28.9,70.93
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,P,536.0766667,0,55,87.03666667,100,71.65
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,PP,64.27666667,0,14.83333333,111.82,100,73.25333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,Q,774.0966667,0,81.16666667,61.93,0,69.01666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,QQ,446.3766667,0,89.5,62.13666667,0,70.66
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,R,651.2033333,0,45.5,95.69333333,100,70.28333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,RR,64.98333333,0,18,62.23666667,0,70.38333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,S,551.6133333,24.61333333,44.5,62.09666667,0,69.71
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,SS,64.98333333,0,47,66.91333333,16.41333333,69.96666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,T,731.72,0,86.83333333,61.12666667,100,67.18
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,TT,587.6366667,0,49.5,62.58333333,0,69.78666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,U,151.8533333,0,6,66.28,29.54333333,68
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,UU,724.6566667,0,95.5,74.99,46.62666667,70.45666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,V,151.8533333,0,59.83333333,88.79,100,69.28
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,W,444.2566667,0,4.5,67.59666667,32.85333333,68.46333333
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,X,62.86333333,0,23.16666667,62,3.053333333,67.91666667
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,Y,139.1433333,0,50,67.33,27.52666667,69.96
1/30/25 8:30,2,-0.003333333,5000,33.69333333,67.16666667,0.326666667,58.83,Z,166.6833333,0,51.5,90.57,62.46,71.46333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,A,476.7466667,0,11.5,69.36333333,34.1,69.62666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,AA,697.11,0,78,89.29666667,78.70333333,69.80666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,B,899.82,0,99,61.70666667,100,68.57333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,BB,1129.363333,0,96.5,93.03,91.22,69.98
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,C,602.4666667,0,56.16666667,89.36333333,82.33,69.84333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,CC,1051.67,0,96.5,94.80666667,82.51,69.92333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,D,829.8966667,0,96.5,67.98333333,42.21,69.58666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,DD,912.5333333,0,100,99.68,95.70666667,69.83
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,E,361.6233333,0,94,72.18,38.64,69.94666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,EE,642.7266667,0,100,63.62,100,68.73333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,F,370.1,0,18,69.72333333,30.32666667,69.93
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,FF,892.05,0,100,98.86,100,68.62333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,G,125.0133333,0,98.16666667,62.15666667,0,71.24
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,GG,507.12,0,100,83.35666667,100,68.64333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,H,652.6133333,0,100,59.93666667,0.643333333,69.98
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,HH,642.7266667,0,100,89.09666667,100,69.67666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,I,642.02,0,96.5,63.54,100,68.75
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,II,739.4866667,0,100,86.24666667,100,69.28666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,J,651.2,0,17,60.26,100,67.07333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,JJ,850.3766667,0,100,75.79666667,100,67.61333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,K,884.28,100,100,61.98333333,0,69.97333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,KK,126.4233333,0,34.5,105.9933333,100,70.12
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,L,618.7133333,0,97.16666667,63.71,15.4,69.84666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,LL,119.3666667,82.41666667,40.66666667,61.63,0,69.85
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,M,533.96,0,100,90.42666667,61.87333333,69.71
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,MM,452.0266667,0,52.33333333,61.78333333,0,70.96333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,N,597.5266667,0,97.66666667,85.87,82.98,69.69
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,NN,64.98333333,0,7,80.97333333,48.80333333,72.93666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,O,602.4666667,0,85.33333333,62.39666667,0,70.39666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,OO,63.57,0,5.5,69.57333333,29.47666667,70.92333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,P,532.5466667,0,54.66666667,86.65333333,100,71.6
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,PP,64.98333333,0,14.33333333,111.51,100,73.24666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,Q,774.8066667,0,81,61.76666667,0,68.97666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,QQ,440.7266667,0,89.33333333,61.95,0,70.60666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,R,644.14,0,45.33333333,95.60666667,100,70.25
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,RR,64.27666667,0,18,62.08,0,70.36666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,S,535.37,22.42666667,43.66666667,61.95,0,69.69666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,SS,64.27666667,0,47,66.87333333,16.69333333,69.96
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,T,721.83,0,86.83333333,60.94666667,100,67.11333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,TT,576.3366667,0,49.5,62.39333333,0,69.72333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,U,150.44,0,6.166666667,66.21666667,30.54333333,67.95333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,UU,721.1266667,0,95.83333333,74.93,47.15333333,70.43
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,V,151.8533333,0,59.83333333,88.55333333,100,69.28666667
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,W,443.55,0,3.666666667,67.47,33.06333333,68.47
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,X,64.27666667,0,22.83333333,61.86,5.213333333,67.84
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,Y,139.1433333,0,50,67.16666667,27.77666667,69.95333333
1/30/25 8:45,2,-0.003333333,5000,33.49333333,67.11666667,0.33,58.67,Z,167.39,0,51.5,90.83,63.69666667,71.42
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,A,480.9866667,0,10.66666667,71.00333333,38.91,69.48333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,AA,716.89,0,78.16666667,89.78333333,82.00333333,69.70333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,B,904.76,0,91.66666667,61.62333333,78.03333333,68.48666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,BB,978.92,0,84.83333333,89.85666667,66.92666667,69.68666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,C,610.94,0,57.33333333,89.67,85.38666667,69.79333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,CC,1060.143333,0,95.83333333,98.4,87.96,69.68666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,D,836.96,0,84.16666667,66.79333333,33.27666667,69.54666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,DD,930.1866667,0,100,95.94333333,93.32666667,69.93666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,E,357.3833333,0,82.33333333,68.82,27.89333333,69.87666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,EE,640.6066667,0,100,63.57333333,100,68.65
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,F,373.6266667,0,17.5,69.83333333,30.96333333,69.92333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,FF,921.7133333,0,95.5,87.15,77.42,68.59333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,G,116.54,0,86,62.10333333,0,71.24
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,GG,528.31,0,100,83.14666667,100,68.59333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,H,650.4966667,0,100,59.86666667,0.763333333,69.98
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,HH,649.0833333,0,100,88.97333333,100,69.63333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,I,627.1866667,0,85.83333333,63.48,76.01333333,68.74
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,II,740.1966667,0,100,86.16333333,100,69.3
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,J,630.7233333,0,17.33333333,60.19666667,100,67.03
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,JJ,858.8533333,0,100,75.72666667,100,67.57
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,K,878.63,100,100,61.89666667,0,69.92333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,KK,123.6033333,0,33.83333333,105.7066667,100,70.06666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,L,615.18,0,97.66666667,64.50666667,19.17333333,69.73666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,LL,117.9533333,81.45333333,39.5,61.20333333,0,69.84666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,M,540.3133333,0,100,93.10333333,66.42666667,69.57
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,MM,448.4933333,0,51.33333333,61.40333333,0,70.89666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,N,605.2966667,0,97.66666667,86.13333333,85.89333333,69.65
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,NN,63.57,0,8.166666667,80.92,49.80666667,72.9
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,O,589.7566667,0,85.16666667,62.05333333,0,70.39
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,OO,62.86333333,0,6,69.37,29.79333333,70.93
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,P,541.7266667,0,54.83333333,86.38333333,100,71.61
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,PP,64.98333333,0,14.83333333,110.83,100,73.24
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,Q,770.5633333,0,80.66666667,61.49333333,0,68.92
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,QQ,446.3766667,0,88.5,61.56666667,0,70.53333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,R,657.5566667,0,45.33333333,95.27,100,70.25
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,RR,64.27666667,0,16.5,61.61666667,0,70.29
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,S,519.1233333,20.41666667,42.83333333,61.67333333,0,69.70333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,SS,64.98333333,0,46.5,66.64,17.11,69.95333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,T,719.71,0,86.66666667,60.61,100,67.09666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,TT,577.04,0,49.66666667,62.09,0,69.56333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,U,152.56,0,6,66.34,32.34666667,67.88
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,UU,728.8933333,0,95.66666667,74.94,47.92666667,70.41
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,V,152.56,0,60,88.12,100,69.27333333
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,W,437.1933333,0,5,67.17,33.23333333,68.45666667
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,X,62.15666667,0,23,61.71,7.933333333,67.77
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,Y,135.61,0,49,66.93333333,27.87333333,69.96
1/30/25 9:00,2,0,5000,33.07666667,67.11333333,0.32,58.58,Z,164.5633333,0,51,90.87666667,64.15,71.40666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,A,482.4,0,9.666666667,78.02666667,53.05666667,69.02
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,AA,764.2066667,0,78.16666667,92.99666667,94.02666667,69.29333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,B,901.23,0,74.5,61.56666667,41.93,68.44333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,BB,504.2933333,0,57.33333333,65.54,2.6,69.95
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,C,599.6433333,0,53.83333333,90.95333333,89.75,69.79666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,CC,1082.75,0,84.16666667,97.76666667,83.74333333,69.95333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,D,824.2466667,0,59,63.48333333,8.606666667,69.71333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,DD,940.0733333,0,100,98.93666667,95.65,69.86
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,E,358.09,0,57,63.34,13.17333333,69.47
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,EE,646.26,0,100,63.45,100,68.03
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,F,375.0433333,0,15.66666667,69.81666667,31.06666667,69.94666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,FF,942.1933333,0,100,84.51666667,42.03333333,68.45666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,G,129.96,0,59.66666667,62.03,0,71.21333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,GG,480.9866667,0,100,83.00333333,100,68.46333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,H,697.11,0,100,59.78333333,0.78,69.98
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,HH,648.3766667,0,100,88.92,100,69.56666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,I,640.6066667,0,64,63.37333333,32.15666667,68.82333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,II,743.7266667,0,100,86.13666667,100,69.26666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,J,627.8966667,0,17.16666667,60.08666667,100,66.96666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,JJ,863.09,0,100,75.6,100,67.50333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,K,896.2866667,100,100,61.79666667,0,69.78333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,KK,126.4233333,0,32.5,105.33,100,69.95333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,L,598.23,0,96.33333333,69.69666667,34.97333333,69.14
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,LL,115.1266667,76.47333333,37.16666667,61.54333333,0,69.73333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,M,532.5433333,0,100,101.9833333,83.66333333,69.00333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,MM,452.7333333,0,49.16666667,61.7,0.14,70.2
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,N,596.82,0,97.33333333,87.71,90.95333333,69.55666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,NN,67.09666667,0,4.833333333,82.30333333,51.85,72.86
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,O,601.76,0,84.5,62.41333333,0,70.33666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,OO,64.98,0,3.833333333,70.1,31.58666667,70.88
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,P,548.08,0,54.16666667,86.61666667,100,72.47666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,PP,64.98333333,0,12.83333333,109.4566667,100,72.94666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,Q,785.3966667,0,80.33333333,61.82666667,0,68.85666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,QQ,450.6166667,0,86.5,61.82333333,0,70.35
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,R,648.38,0,45,95.63333333,100,70.19666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,RR,62.15666667,0,13.83333333,61.92666667,0,70.23333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,S,500.76,16.03666667,40.5,62.07333333,0,69.65666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,SS,64.27666667,0,44.16666667,67.37333333,18.03,69.92666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,T,719.0033333,0,86,60.85333333,100,66.97
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,TT,596.1133333,0,48.66666667,62.48333333,0,69.20666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,U,153.9733333,0,4.5,66.70333333,32.23333333,67.92333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,UU,754.32,0,95.5,76.69333333,52.03,70.25
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,V,153.2666667,0,59.33333333,88.41333333,100,69.14
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,W,444.2566667,0,4.5,67.44666667,33.37333333,68.47
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,X,64.98333333,0,22,62.90666667,9.893333333,67.76666667
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,Y,139.8466667,0,47.5,67.34666667,28.38333333,69.95333333
1/30/25 9:15,2,0,5000,32.86333333,66.96,0.313333333,58.45666667,Z,166.6833333,0,50.5,91.55666667,65.50666667,71.38
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,A,477.4533333,0,11.33333333,82.20666667,62.62,68.91666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,AA,795.9933333,0,80.5,94.25,100,68.94333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,B,893.46,0,75.16666667,61.24333333,54.88,68.37666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,BB,509.9433333,0,58.16666667,65.73666667,5.073333333,69.85333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,C,612.3566667,0,55.33333333,90.73333333,89.90333333,69.85333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,CC,1101.82,0,86.16666667,97.94666667,86.16333333,69.86
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,D,831.3066667,0,59,63.15666667,7.646666667,69.84
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,DD,953.4966667,0,100,96.32,94.37333333,69.95
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,E,360.21,0,57.83333333,65.44,21.43,69.29333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,EE,630.7166667,0,100,63.14,100,67.77
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,F,375.75,0,16.5,69.52,30.98333333,69.95333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,FF,909.7033333,0,100,105.82,56.72333333,68.31666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,G,125.72,0,60.5,61.71,0,71.2
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,GG,514.18,0,100,82.74666667,100,68.32333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,H,682.9833333,0,100,59.40666667,1.11,69.96
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,HH,646.26,0,100,88.59666667,100,69.51
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,I,637.78,0,64.33333333,63.07333333,43.04666667,68.74
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,II,745.14,0,100,85.8,100,69.17333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,J,638.49,0,17.33333333,59.72666667,100,66.86666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,JJ,865.2066667,0,100,75.18,100,67.46666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,K,889.2233333,100,100,61.47333333,0,69.69
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,KK,125.7166667,0,32.5,105.4166667,100,69.84666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,L,601.06,0,97.83333333,74.59333333,45.19333333,68.99666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,LL,111.5933333,71.45666667,36.66666667,61.60666667,0,69.65
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,M,533.96,0,100,106.87,97.03333333,68.74666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,MM,440.73,0,49,61.86,6.643333333,69.7
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,N,593.2866667,0,97.5,88.41666667,94.48,69.55
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,NN,64.98333333,0,5.5,81.79,50.80666667,72.93
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,O,602.4666667,0,84.5,62.42,0,70.28
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,OO,64.27666667,0,3,71.31,33.87666667,70.82333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,P,546.67,0,54.16666667,86.60666667,100,71.72666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,PP,63.57,0,12,109.58,100,72.61333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,Q,776.92,0,80.5,61.80333333,0,68.83666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,QQ,449.9066667,0,86.5,61.84333333,0,70.16666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,R,652.6133333,0,45,95.54666667,100,70.12
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,RR,63.57,0,14,62.01666667,0,70.08666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,S,488.7533333,13.44666667,39.83333333,62.06666667,0,69.66
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,SS,64.27666667,0,44.66666667,67.43,17.91666667,69.94666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,T,714.77,0,85.83333333,60.81666667,100,66.97
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,TT,582.69,0,48.5,62.47666667,0,68.85666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,U,149.0266667,0,3.666666667,66.81333333,32.06333333,67.96666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,UU,763.5033333,0,96,77.44333333,54.3,70.23666667
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,V,151.1466667,0,59,88.43,100,69.13333333
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,W,450.6133333,0,4.833333333,67.44666667,33.51333333,68.47
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,X,64.27666667,0,21.5,63.46333333,11.34666667,67.78
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,Y,138.4366667,0,47.5,67.77666667,29.87333333,69.89
1/30/25 9:30,2,0,5000,31.72333333,66.92,0.31,58.03,Z,167.39,0,50.5,92.01333333,66.30333333,71.38
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,A,485.93,0,12,85.5,70.02666667,68.94666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,AA,795.9933333,0,80,94.29666667,100,68.71
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,B,906.1733333,0,75.66666667,61.35333333,68.4,68.33333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,BB,519.8333333,0,58.16666667,66.40666667,5.853333333,69.86
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,C,608.8233333,0,56.66666667,90.45333333,88.65,69.93666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,CC,1104.643333,0,86.66666667,98.17333333,86.51,69.87666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,D,822.8333333,0,59.16666667,63.20333333,8.666666667,69.84
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,DD,944.3133333,0,100,94.6,93.76333333,69.98666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,E,359.5033333,0,58,67.09333333,26.94333333,69.28666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,EE,646.26,0,100,63.25,100,67.93333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,F,376.4533333,0,17,69.83,31.61666667,69.93666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,FF,925.2433333,0,100,101.7266667,69.79666667,68.28333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,G,124.3066667,0,60.66666667,61.79,0,71.18666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,GG,513.4766667,0,100,82.81666667,100,68.29666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,H,680.8666667,0,100,59.52666667,4.13,69.85
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,HH,649.0833333,0,100,88.55666667,100,69.42
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,I,640.61,0,64.5,63.16666667,53.81,68.67
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,II,747.9666667,0,100,85.87,100,69.14
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,J,642.7266667,0,17.16666667,59.84666667,100,66.82333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,JJ,861.6766667,0,100,75.33666667,100,67.37666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,K,880.7466667,100,100,61.57,0,69.61333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,KK,126.4233333,0,32.5,105.1466667,100,69.80333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,L,607.4133333,0,97.16666667,78.07333333,51.44,69.05
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,LL,108.06,65.44,35.83333333,61.57333333,0,69.56333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,M,526.1866667,0,100,107.1766667,100,68.83
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,MM,447.7866667,0,49,63.63333333,15.48,69.42666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,N,602.47,0,97.5,88.99333333,97.98333333,69.54333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,NN,64.98333333,0,5.833333333,81.69666667,51.14333333,72.93
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,O,603.8833333,0,84.5,62.38333333,0,70.25
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,OO,65.68666667,0,2.666666667,71.99666667,35.31666667,70.81
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,P,541.02,0,54.5,86.55333333,100,71.48666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,PP,64.27666667,0,12.33333333,109.6466667,100,72.44333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,Q,770.5633333,0,80.16666667,61.74666667,0,68.83
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,QQ,446.38,0,86.33333333,61.79666667,0,69.96333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,R,649.0866667,0,45,95.46333333,100,70.11666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,RR,62.15666667,0,14.5,61.97666667,0.476666667,69.96
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,S,440.7266667,7.32,37.66666667,62.02666667,0,69.54
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,SS,64.27666667,0,44.5,67.53,18.26333333,69.94
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,T,733.13,0,85.66666667,60.77666667,100,66.97
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,TT,584.81,0,48.5,62.42,0,68.71333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,U,151.1466667,0,5.333333333,66.49333333,31.85666667,67.97666667
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,UU,767.74,0,96.33333333,77.73,55.43666667,70.26333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,V,151.1466667,0,59,88.35333333,100,69.02
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,W,456.97,0,4.5,67.19666667,32.93666667,68.51
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,X,64.27666667,0,21.5,63.97666667,12.67,67.8
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,Y,139.85,0,47.5,68.49333333,31.96666667,69.84333333
1/30/25 9:45,2,0,5000,32.49,66.90333333,0.316666667,58.23666667,Z,166.6833333,0,50.5,92.23333333,67.02666667,71.38
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,A,473.2133333,0,11.83333333,86.08,70.02666667,69.28666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,AA,799.5266667,0,79,94.00666667,100,68.56666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,B,894.8766667,0,75.5,61.28,80.50666667,68.32
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,BB,546.6733333,0,59,66.77333333,10,69.71666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,C,603.88,0,56.66666667,90.48,89.54333333,69.89666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,CC,1135.01,0,87.83333333,104.1466667,90.55666667,69.72333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,D,832.0133333,0,59,63.65,12.83,69.70666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,DD,961.97,0,100,99.97,96.04666667,69.88666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,E,357.3866667,0,58,68.70666667,32.55666667,69.26
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,EE,637.7833333,0,100,63.16,100,68.11666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,F,370.8066667,0,16.83333333,70.02,32.25666667,69.92333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,FF,906.88,0,100,98.97,85.46333333,68.18
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,G,125.0133333,0,60.16666667,61.70666667,0,71.13
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,GG,502.88,0,100,82.75333333,100,68.19333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,H,685.8133333,0,100,59.81666667,5.486666667,69.83333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,HH,646.9633333,0,100,88.69,100,69.42
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,I,637.78,0,64,63.13666667,65.54,68.58666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,II,745.8433333,0,100,85.78666667,100,69.07
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,J,639.1966667,0,17.16666667,59.70666667,100,66.74666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,JJ,866.62,0,100,75.12666667,100,67.37
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,K,887.1033333,100,100,61.49,0,69.56333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,KK,127.13,0,31,104.56,100,69.70333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,L,593.2866667,0,97.33333333,78.99333333,53.11666667,69.27333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,LL,103.1233333,58.15,34.5,61.48333333,0,69.43666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,M,530.4266667,0,100,107.0933333,100,69.06333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,MM,448.4933333,0,48.66666667,65.55333333,23.21,69.28
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,N,603.88,0,96.83333333,88.94,99.94666667,69.6
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,NN,65.68666667,0,4,82.04666667,51.83666667,72.91
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,O,600.3466667,0,84.16666667,62.29,0,70.25
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,OO,65.68666667,0,2.166666667,72.64,36.56333333,70.81
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,P,548.79,0,54,86.20333333,100,71.32666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,PP,66.39333333,0,11.66666667,109.34,100,72.28333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,Q,776.2166667,0,79.5,61.63,0,68.86
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,QQ,447.0833333,0,86,61.66333333,0,69.83333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,R,652.6133333,0,44.5,95.25666667,100,70.16
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,RR,64.98333333,0,14.5,61.87,3.54,69.84666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,S,397.64,0,34.66666667,61.89333333,0,69.40666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,SS,64.98333333,0,44,67.51,18.64333333,69.94
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,T,729.6,0,85,60.71333333,100,66.96333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,TT,589.05,0,48,62.21666667,0,68.66
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,U,151.8533333,0,2.666666667,66.35333333,31.74333333,67.99666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,UU,771.2733333,0,95.83333333,77.72,56.23666667,70.3
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,V,153.2666667,0,58.33333333,88.2,100,69.04666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,W,446.3766667,0,3.666666667,66.95666667,32.59666667,68.50333333
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,X,64.98,0,19.66666667,63.65666667,12.06666667,67.88
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,Y,140.5533333,0,45.5,68.02666667,30.90666667,69.93666667
1/30/25 10:00,2,-0.003333333,5000,32.11666667,66.90666667,0.326666667,58.08,Z,168.8033333,0,49.33333333,92.11333333,67.72666667,71.38
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,A,478.16,0,11.83333333,83.16333333,64.22666667,69.74666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,AA,805.1766667,0,80,93.8,100,68.58333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,B,896.2833333,0,75.66666667,61.25666667,93.38666667,68.32666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,BB,623.6566667,0,62,67.75333333,21.10333333,69.32
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,C,604.5866667,0,56.5,91.12333333,91.89333333,69.84333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,CC,1152.67,0,100,115.6366667,99.72333333,69.32666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,D,831.3066667,0,59.33333333,64.98666667,21.93666667,69.42666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,DD,962.6766667,0,100,99.89,95.66333333,69.93
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,E,364.45,0,59.16666667,71.62666667,38.55666667,69.25
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,EE,637.0733333,0,100,63.24,100,68.58333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,F,377.1633333,0,18.5,71.06333333,34.69666667,69.84666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,FF,907.5866667,0,100,98.85333333,97.67333333,68.18
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,G,126.4266667,0,61.16666667,61.7,0,71.1
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,GG,505,0,100,82.64,100,68.18
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,H,678.0433333,0,100,60.64333333,6.7,69.83666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,HH,643.4333333,0,100,88.83333333,100,69.39666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,I,627.8966667,0,65,63.1,77.41,68.54
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,II,744.43,0,100,85.80666667,100,69.02666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,J,634.25,0,17.33333333,59.73333333,100,66.69
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,JJ,864.5,0,100,75.23,100,67.34333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,K,894.17,100,100,61.47333333,0,69.53
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,KK,125.01,0,31.5,105.2433333,100,69.66666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,L,598.9366667,0,98.16666667,77.73333333,50.38666667,69.61666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,LL,98.88333333,50.61666667,33.5,61.22666667,0,69.35666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,M,521.2466667,0,100,107.4633333,100,69.42333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,MM,447.0833333,0,49,66.88333333,28.65333333,69.28
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,N,602.4666667,0,97,88.67,100,69.64333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,NN,63.57,0,6.333333333,82.1,52.27666667,72.91666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,O,602.4666667,0,84.33333333,61.95333333,0,70.24333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,OO,63.57,0,3.5,73.2,37.94,70.82333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,P,540.3133333,0,54.16666667,85.88,100,71.19666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,PP,64.98333333,0,13.33333333,109.4033333,100,72.23
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,Q,762.7966667,0,79.66666667,61.25666667,0,68.84666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,QQ,450.6166667,0,86.16666667,61.40666667,0,69.87666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,R,642.7266667,0,44.5,95.09,100,70.24333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,RR,62.86333333,0,14.5,61.57333333,4.93,69.83333333
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,S,397.6433333,0,35,61.50333333,0,69.4
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,SS,64.98,0,44.83333333,67.46666667,19.17666667,69.94
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,T,717.5933333,0,85.33333333,60.44,100,66.94
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,TT,581.2766667,0,48.5,61.84333333,0,68.91666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,U,151.1466667,0,4.833333333,66.39333333,32.47,67.96
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,UU,756.44,0,95.66666667,76.74333333,53.90333333,70.44666667
