datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,V,151.8533333,0,59,88.03333333,100,69.13666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,W,450.6166667,0,4.333333333,66.95666667,33.40666667,68.47666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,X,64.98333333,0,21.83333333,63.49333333,12.28333333,67.89666667
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,Y,137.73,0,44.83333333,68.21666667,32.04,69.91
1/30/25 10:15,2,0,5000,32.39666667,66.9,0.326666667,58.11,Z,165.27,0,48.83333333,92.39333333,67.48,71.42666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,A,476.7466667,0,12.16666667,82.26333333,62.61666667,69.89
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,AA,798.11,0,80.83333333,93.81333333,100,68.64666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,B,896.2866667,0,75.83333333,61.28,100,68.33333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,BB,692.1666667,0,65.5,69.11666667,29.79,69.19333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,C,614.4766667,0,56.16666667,91.57333333,94.04,69.80333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,CC,1149.846667,0,100,115.2733333,100,69.18666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,D,829.8933333,0,59.5,65.85,27.98333333,69.32
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,DD,950.67,0,100,102.5166667,97.09666667,69.87
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,E,359.5033333,0,59.5,72.44333333,40.36333333,69.40333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,EE,629.31,0,100,63.31333333,100,68.99666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,F,375.75,0,18.16666667,71.55666667,35.76333333,69.84333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,FF,930.8933333,0,100,98.51,100,68.17333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,G,120.7766667,0,61.33333333,61.70666667,0,71.1
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,GG,532.5433333,0,100,82.65666667,100,68.18
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,H,698.5233333,0,100,60.67333333,7.486666667,69.84666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,HH,643.4333333,0,100,88.47,100,69.36333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,I,654.0266667,0,64.5,63.14,86.93,68.59
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,II,740.1966667,0,100,85.76333333,100,69.01
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,J,644.14,0,17.16666667,59.76333333,100,66.65
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,JJ,858.8566667,0,100,75.17666667,100,67.33
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,K,880.04,100,100,61.52,0,69.53
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,KK,125.7166667,0,32.66666667,105.1633333,100,69.56333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,L,601.76,0,94.5,74.50333333,45.65,69.93666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,LL,96.05666667,44.8,33,61.28,0,69.31666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,M,509.9433333,0,100,107.4266667,100,69.75666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,MM,453.44,0,49.5,67.56666667,30.52,69.41333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,N,604.5866667,0,97,88.70666667,100,69.71666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,NN,64.98333333,0,6.166666667,82.33333333,52.47666667,72.91666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,O,596.1133333,0,84.5,62.02,0,70.23
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,OO,64.27666667,0,4.166666667,73.46,37.69,70.87666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,P,547.3766667,0,54.16666667,85.96333333,100,72.06
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,PP,64.98333333,0,13.5,109.3633333,100,72.3
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,Q,768.4466667,0,80,61.34333333,0,68.91666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,QQ,449.2,0,86.5,61.47333333,0,69.97333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,R,651.2033333,0,44.5,95.09,100,70.24333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,RR,62.86333333,0,15.33333333,61.62333333,6.68,69.82
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,S,396.9366667,0,35,61.61666667,0,69.40666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,SS,64.98,0,45,67.67,19.47666667,69.94
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,T,714.0633333,0,85.33333333,60.51666667,100,66.92666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,TT,579.1633333,0,48.5,61.90333333,0,69.05333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,U,151.1466667,0,5.166666667,66.40666667,32.17666667,67.98333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,UU,753.6133333,0,95.5,76.14333333,52.10666667,70.53333333
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,V,150.44,0,59,87.98,100,69.15
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,W,442.14,0,4.5,67.07666667,33.61,68.47
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,X,64.98,0,22.16666667,64.00333333,13.56333333,67.87
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,Y,138.4366667,0,47.16666667,68.26333333,31.94,69.93666667
1/30/25 10:30,2,0.003333333,5000,32.35333333,66.89666667,0.326666667,58.12666667,Z,167.39,0,50.33333333,92.43333333,68.03333333,71.43333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,A,482.3966667,0,12.33333333,81.65,61.1,69.97333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,AA,795.9933333,0,81.33333333,93.96666667,100,68.74
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,B,903.3466667,0,76.16666667,61.36333333,100,68.32
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,BB,735.25,0,67.5,69.64666667,36.02666667,69.18
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,C,601.0566667,0,57.66666667,91.91,95.29333333,69.8
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,CC,1142.076667,0,100,115.2566667,100,69.19333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,D,846.8466667,0,59.5,66.77,34.27333333,69.29333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,DD,949.26,0,100,102.6666667,100,69.61
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,E,360.9166667,0,59.83333333,73.3,41.53333333,69.55
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,EE,637.7833333,0,100,63.47666667,100,69.16333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,F,372.2166667,0,17.83333333,72.19333333,36.85,69.84333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,FF,923.1266667,0,100,98.41666667,100,68.17333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,G,114.42,0,62,61.78666667,0,71.1
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,GG,516.3,0,100,82.76,100,68.17333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,H,665.3266667,0,100,60.75333333,8.62,69.84
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,HH,652.6166667,0,100,88.74,100,69.34
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,I,641.3133333,0,65.16666667,63.22666667,97.22,68.57333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,II,739.49,0,100,85.74666667,100,69.01
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,J,642.7266667,0,17.5,59.86,100,66.65
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,JJ,860.2666667,0,100,75.31333333,100,67.24666667
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,K,899.1133333,100,100,61.61,0,69.52333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,KK,125.7166667,0,33,105.3866667,100,69.45333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,L,604.5833333,0,94.83333333,72.66666667,41.66333333,70.11
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,LL,91.11,38.7,32.33333333,61.46,0,69.3
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,M,514.8866667,0,100,107.7666667,99.51333333,69.94333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,MM,443.55,0,49.5,68.13,31.72333333,69.55
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,N,602.47,0,97.16666667,88.85333333,100,69.69
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,NN,63.57,0,6.166666667,82.88333333,53.06666667,72.92333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,O,597.5233333,0,84.33333333,62.15666667,0,70.13333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,OO,63.57,0,4.5,73.02,37.27333333,70.93666667
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,P,540.3133333,0,54.16666667,86.07333333,100,72.44666667
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,PP,65.69,0,13.5,109.4566667,100,72.31333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,Q,781.16,0,80,61.49,0,68.87333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,QQ,450.6133333,0,86.5,61.61,0,70.01
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,R,647.6733333,0,44.5,95.33,100,70.38
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,RR,63.57,0,15.5,61.76,8.236666667,69.81333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,S,404.0033333,0,35.16666667,61.73666667,0,69.42
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,SS,65.68666667,0,44.66666667,67.91666667,19.63,69.94666667
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,T,729.6033333,0,85.16666667,60.65333333,100,66.85333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,TT,584.1033333,0,48.5,62.04666667,0,69.14333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,U,152.56,0,5.166666667,66.55333333,32.15,67.98333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,UU,749.38,0,95.5,76.07333333,51.49666667,70.54
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,V,151.1466667,0,58.5,88.19,100,69.15
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,W,449.91,0,4.833333333,67.30333333,33.73,68.47
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,X,64.98333333,0,22.5,64.31333333,13.79,67.90333333
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,Y,138.4366667,0,47.5,68.43,31.92666667,69.94666667
1/30/25 10:45,2,-0.003333333,5000,32.11333333,66.92666667,0.32,58.2,Z,165.9766667,0,50.5,92.6,67.75333333,71.45666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,A,480.28,0,12.5,81.64,60.95333333,69.98666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,AA,798.11,0,81.33333333,94.1,100,68.76333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,B,894.8766667,0,76.16666667,61.52666667,100,68.32666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,BB,763.5033333,0,68.83333333,70.13,39.13,69.31333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,C,616.5933333,0,57.66666667,91.90666667,96.17666667,69.82666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,CC,1130.066667,0,100,115.1033333,100,69.32
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,D,832.72,0,59.83333333,67.7,39.46666667,69.29333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,DD,949.26,0,100,102.7833333,100,69.56666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,E,351.7333333,0,59.66666667,73.37,41.66666667,69.68
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,EE,628.6,0,100,63.60333333,100,69.32333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,F,375.04,0,18.66666667,72.78666667,37.90333333,69.84333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,FF,933.0166667,0,100,98.33333333,100,68.16666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,G,126.4266667,0,61.33333333,61.91666667,0,71.08666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,GG,515.5933333,0,100,82.84333333,100,68.16
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,H,694.2866667,0,100,60.93333333,9.71,69.84666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,HH,642.0233333,0,100,88.64,100,69.3
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,I,636.3733333,0,65,63.36,100,68.47
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,II,743.7266667,0,100,85.72333333,100,69.01
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,J,626.4833333,0,17.66666667,59.99,100,66.60666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,JJ,848.26,0,100,75.40666667,100,67.24666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,K,859.5566667,100,100,61.76666667,0,69.54333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,KK,126.4233333,0,33,105.3566667,100,69.42666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,L,584.1033333,0,94.5,70.83,37.53,70.23666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,LL,88.28333333,33.46666667,31.66666667,61.64666667,0,69.3
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,M,500.0533333,0,100,107.5533333,96.58,70.09
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,MM,444.9666667,0,49.66666667,68.47333333,32.15333333,69.68
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,N,597.5266667,0,97.16666667,89.01666667,100,69.69666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,NN,63.56666667,0,6.5,83.12666667,53.05666667,72.93666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,O,600.35,0,84.5,62.31333333,0,70.15
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,OO,64.27666667,0,4.5,73.28,37.29333333,70.94333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,P,550.2033333,0,54.5,86.31333333,100,73.18
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,PP,64.98333333,0,13.5,109.5866667,100,72.34
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,Q,769.1566667,0,80,61.64,0,68.9
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,QQ,452.7366667,0,87,61.75,0,70.09666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,R,649.0833333,0,44.5,95.32666667,100,70.28
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,RR,62.86333333,0,15.5,62.63,10.48666667,69.76333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,S,400.47,0,35.16666667,61.9,0,69.42
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,SS,63.57,0,45.16666667,68.07333333,19.68333333,69.96
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,T,709.1166667,0,85.33333333,60.83,100,66.83666667
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,TT,578.4566667,0,48.83333333,62.23333333,0,69.27333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,U,153.2666667,0,3.833333333,66.43333333,31.44666667,68.02
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,UU,743.7266667,0,95.5,76.05666667,51.03666667,70.54
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,V,151.1466667,0,59,88.29666667,100,69.15
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,W,451.32,0,4.666666667,67.50333333,33.99,68.47
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,X,63.57,0,22.5,64.29,13.26,67.95333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,Y,138.4366667,0,47.5,68.57,32.16666667,69.95333333
1/30/25 11:00,2,-0.006666667,5000,32.68,66.93,0.33,58.42666667,Z,167.39,0,50.5,92.46333333,67.25333333,71.47
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,A,479.5733333,0,12.5,81.26333333,59.86666667,70.03333333
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,AA,796.7,0,81.66666667,93.86666667,100,68.85
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,B,903.35,0,76.16666667,61.51333333,100,68.37666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,BB,803.0566667,0,71.16666667,71.16,44.99333333,69.26666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,C,612.3566667,0,58.16666667,91.82666667,96.56333333,69.86666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,CC,1123.003333,0,100,114.8833333,100,69.27333333
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,D,831.3066667,0,59.66666667,68.26333333,44.71,69.3
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,DD,948.5533333,0,100,102.5833333,100,69.77
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,E,355.97,0,59.5,73.44,41.82666667,69.77333333
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,EE,625.7766667,0,100,63.6,100,69.40666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,F,375.7466667,0,18.5,72.96666667,38.21666667,69.89
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,FF,941.49,0,100,99.98,100,68.18
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,G,131.37,0,61.66666667,61.95333333,0,71.06666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,GG,545.2566667,0,100,82.65666667,100,68.18666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,H,660.3833333,0,100,60.92666667,8.593333333,69.93
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,HH,643.43,0,100,88.5,100,69.31
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,I,642.0233333,0,65,63.38666667,100,68.45
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,II,739.49,0,100,85.78,100,69.02666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,J,644.8433333,0,17.5,59.99333333,100,66.58
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,JJ,855.32,0,100,75.45666667,100,67.26
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,K,887.1066667,100,100,61.76,0,69.55
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,KK,124.3066667,0,33,105.0666667,100,69.38
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,L,584.81,0,95,69.61666667,34.81333333,70.27666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,LL,86.16666667,29.84333333,31.33333333,61.62,0,69.33
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,M,516.3,0,100,107.2266667,94.96,70.12666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,MM,450.6133333,0,50,68.65,32.88333333,69.75333333
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,N,605.2933333,0,97.5,88.72333333,100,69.74666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,NN,64.27666667,0,6.833333333,82.96666667,52.99333333,72.95
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,O,593.2866667,0,84.5,62.27333333,0,70.23666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,OO,65.68666667,0,4.5,73.33333333,37.5,70.95
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,P,538.1966667,0,54.5,86.04666667,100,72.23
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,PP,65.69,0,13.66666667,109.6533333,100,72.36
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,Q,778.3366667,0,80,61.62333333,0,69.04
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,QQ,443.5533333,0,87,61.74,0,70.12
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,R,649.7933333,0,44.83333333,95.09666667,100,70.38
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,RR,63.57,0,15.83333333,64.16,13.23666667,69.72666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,S,394.8166667,0,35.33333333,61.88333333,0,69.57
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,SS,63.57,0,45.5,67.95666667,19.61333333,69.98
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,T,721.83,0,85.33333333,60.78333333,100,66.83666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,TT,581.9866667,0,48.66666667,62.20333333,0,69.33333333
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,U,151.1466667,0,3,66.35666667,31.01333333,68.03333333
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,UU,745.8433333,0,95.5,75.78666667,50.55,70.54
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,V,149.7333333,0,59,88.22666667,100,69.15
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,W,444.9633333,0,4.666666667,67.49666667,34.10666667,68.47
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,X,63.57,0,22.5,63.62333333,11.67666667,68.02666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,Y,137.0233333,0,48,68.50666667,32.08333333,69.96666667
1/30/25 11:15,2,0,5000,32.35333333,66.93666667,0.32,58.38,Z,165.9766667,0,50.5,92.24666667,66.99,71.48333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,A,485.2233333,0,12.5,80.43666667,59.08,70.04666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,AA,802.3466667,0,82.33333333,93.57666667,100,68.87333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,B,899.82,0,76.5,61.51333333,100,68.32666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,BB,836.96,0,73.66666667,74.08666667,51.63333333,69.21666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,C,603.1733333,0,58.16666667,91.49333333,98.33666667,69.83666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,CC,1123.71,0,100,114,100,69.23666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,D,819.2966667,0,60,69.80666667,49.96666667,69.30333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,DD,947.8466667,0,100,101.9866667,100,69.45666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,E,360.21,0,60,73.45333333,42.06666667,69.83333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,EE,635.6633333,0,100,63.64,100,69.42
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,F,379.9866667,0,18.5,72.54333333,37.46333333,69.93666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,FF,901.23,0,100,97.94333333,100,68.18
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,G,110.18,0,62.16666667,61.93666667,0,71.05333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,GG,495.8166667,0,100,82.33666667,100,68.18666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,H,682.28,0,100,60.9,9.713333333,69.9
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,HH,642.7266667,0,100,88.28333333,100,69.28666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,I,634.9566667,0,65.33333333,63.37,100,68.46333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,II,737.3733333,0,100,85.57333333,100,69.01
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,J,630.0166667,0,17.5,59.98333333,100,66.56666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,JJ,858.8533333,0,100,75.14,100,67.24
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,K,877.22,100,100,61.75,0,69.53666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,KK,125.0133333,0,33.16666667,104.5433333,100,69.28666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,L,609.5333333,0,95,68.05333333,30.98333333,70.34666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,LL,84.05333333,27.32,31,61.64,0,69.40333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,M,513.4766667,0,100,105.53,91.56333333,70.21333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,MM,444.2566667,0,50,68.39,32.04333333,69.86
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,N,609.5333333,0,97.5,88.51,100,69.70333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,NN,62.86333333,0,6.666666667,82.83333333,53.26,72.95
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,O,596.82,0,84.5,62.24666667,0,70.17
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,OO,63.57,0,5,72.94333333,36.80333333,71.00666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,P,540.3166667,0,54.5,85.81666667,100,71.43666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,PP,64.98333333,0,13.83333333,109.16,100,72.36666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,Q,779.04,0,80.33333333,61.56666667,0,69.01666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,QQ,450.6133333,0,87,61.72666667,0,70.12
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,R,654.0266667,0,44.83333333,94.84333333,100,70.45
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,RR,62.15666667,0,16,64.48,13.59333333,69.79333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,S,396.23,0,35.33333333,61.83,0,69.63333333
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,SS,66.39333333,0,45.33333333,67.94666667,19.79,69.96666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,T,729.6033333,0,85.5,60.73333333,100,66.83666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,TT,575.63,0,48.66666667,62.18666667,0,69.39666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,U,151.1466667,0,3.833333333,66.39666667,31.18,68.02
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,UU,741.6066667,0,95.5,75.45666667,50.04666667,70.54
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,V,151.1466667,0,59,87.89,100,69.20666667
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,W,454.85,0,4.833333333,67.5,34.25666667,68.47
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,X,62.86333333,0,22.83333333,63.66,12.11666667,68
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,Y,138.4366667,0,48,68.39333333,32.13666667,69.98
1/30/25 11:30,2,0,5000,32.27,66.96,0.326666667,58.38,Z,166.6833333,0,51,91.82666667,66.77666667,71.49666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,A,479.5733333,0,12.5,79.91,57.08666667,70.11666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,AA,791.0466667,0,82.66666667,93.65,100,68.98333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,B,898.4066667,0,76.33333333,61.51666667,100,68.32
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,BB,882.8666667,0,75.5,75.51,55,69.33
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,C,619.42,0,56.66666667,91.43666667,99.44666667,69.83333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,CC,1115.236667,0,100,114,100,69.33
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,D,844.7266667,0,60,72.43333333,53.79,69.35
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,DD,952.0833333,0,100,102.07,100,69.43666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,E,355.97,0,59.83333333,73.83333333,42.90666667,69.84333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,EE,630.72,0,100,63.62666667,100,69.42
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,F,377.16,0,18.33333333,72.54333333,37.46,69.96
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,FF,901.9366667,0,100,95.78,100,68.16
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,G,129.2533333,0,62.33333333,61.95333333,0,71.00666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,GG,538.1966667,0,100,82.51666667,100,68.17333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,H,675.2166667,0,100,61.02666667,11.44333333,69.85
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,HH,646.26,0,100,88.37666667,100,69.32
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,I,643.4333333,0,65.16666667,63.37333333,100,68.47
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,II,744.4366667,0,100,85.54333333,100,69.02
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,J,650.4966667,0,17.5,59.98666667,100,66.56
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,JJ,858.1466667,0,100,75.19333333,100,67.24
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,K,908.2966667,100,100,61.74,0,69.53666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,KK,125.7166667,0,33.5,104.7266667,100,69.26666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,L,598.23,0,94.66666667,67.13333333,28.21333333,70.35333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,LL,82.64,24.60666667,30.66666667,61.64666667,0,69.45
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,M,507.8266667,0,100,104.92,89.91666667,70.21
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,MM,443.5533333,0,50.16666667,67.03666667,27.50666667,70.1
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,N,598.9366667,0,97.5,88.49333333,100,69.68333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,NN,64.98,0,6.833333333,83.12333333,53.5,72.95
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,O,600.35,0,84.66666667,62.27666667,0,70.12
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,OO,64.98333333,0,5,72.05,35.67,71.04
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,P,540.3133333,0,55,85.87333333,100,71.22666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,PP,64.27666667,0,13.5,109.2566667,100,72.48666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,Q,781.1633333,0,80.16666667,61.62,0,68.89666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,QQ,450.6166667,0,87.33333333,61.72333333,0,70.12
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,R,654.0266667,0,45,94.79,100,70.38
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,RR,61.45,0,16.33333333,64.67333333,14.00333333,69.84
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,S,396.23,0,35.33333333,61.88,0,69.66666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,SS,64.27666667,0,45.33333333,67.91666667,19.71,69.98
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,T,720.42,0,85.83333333,60.76,100,66.83
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,TT,577.04,0,48.5,62.22,0,69.44
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,U,152.56,0,4.833333333,66.52666667,31.89,67.98333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,UU,738.0766667,0,95.5,75.36666667,49.72,70.54
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,V,149.7333333,0,59.5,87.92333333,100,69.29333333
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,W,452.7333333,0,4.833333333,67.62,34.54,68.47
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,X,64.98333333,0,23,64.27333333,13.56666667,67.94666667
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,Y,138.4366667,0,48,68.37666667,32.13666667,69.98
1/30/25 11:45,2,-0.003333333,5000,32.24333333,66.91666667,0.323333333,58.37333333,Z,165.9766667,0,51,91.79,66.59333333,71.49666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,A,469.6833333,0,12.5,79.60666667,57.67333333,70.06666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,AA,790.34,0,82.5,93.73,100,68.99
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,B,906.1733333,0,76,61.48333333,100,68.31333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,BB,884.28,0,75.83333333,75.45333333,56.34333333,69.48333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,C,603.8833333,0,55.66666667,91.54,100,69.74666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,CC,1115.236667,0,100,114.17,100,69.46333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,D,835.5466667,0,60.16666667,72.43333333,57.26666667,69.40666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,DD,941.4866667,0,100,102.1966667,100,68.69666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,E,359.5033333,0,59.83333333,73.75333333,42.66666667,69.90666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,EE,640.61,0,100,63.60666667,100,69.43333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,F,372.9233333,0,18.33333333,72.47666667,37.51666667,69.97333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,FF,946.4333333,0,100,104.08,100,68.15
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,G,120.07,0,62.5,61.93333333,0,70.97
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,GG,518.42,0,100,82.47666667,100,68.15333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,H,670.27,0,100,61.83666667,12.25333333,69.87
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,HH,649.0833333,0,100,88.3,100,69.3
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,I,639.1966667,0,65.16666667,63.38,100,68.51
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,II,736.6633333,0,100,85.51666667,100,69.02333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,J,644.8433333,0,17.5,59.96,100,66.56
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,JJ,859.56,0,100,75.17333333,100,67.24
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,K,911.12,100,100,61.75,0,69.51666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,KK,127.13,0,33.5,104.7633333,100,69.2
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,L,601.76,0,94.5,66.45666667,25.78666667,70.34
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,LL,82.64,23.89666667,30.5,61.74333333,0,69.53666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,M,515.5933333,0,100,103.8366667,88.26333333,70.22
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,MM,449.2033333,0,50.16666667,66.60333333,26,70.11666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,N,603.1733333,0,97.5,88.65333333,100,69.67666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,NN,67.1,0,5.666666667,83.09333333,53.37333333,72.96333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,O,593.29,0,84.5,62.36666667,0,70.17333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,OO,65.68666667,0,5,72.50333333,35.86333333,71.01
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,P,544.5533333,0,54.66666667,85.88,100,71.11333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,PP,63.57,0,13.16666667,109.54,100,72.50666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,Q,769.1533333,0,80.16666667,61.71333333,0,68.86
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,QQ,449.2033333,0,87.5,61.83333333,0,70.12666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,R,647.67,0,45,94.86,100,70.25666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,RR,63.57,0,16.5,65.22666667,15.14,69.84333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,S,397.6433333,0,35.5,61.99333333,0,69.67666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,SS,62.86333333,0,45.5,67.99,19.72666667,69.98
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,T,728.19,0,85.5,60.86666667,100,66.83666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,TT,582.69,0,48.66666667,62.3,0,69.55
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,U,149.7333333,0,5.5,66.30333333,30.80333333,68.04
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,UU,739.49,0,95.5,75.39333333,49.43333333,70.52
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,V,152.56,0,59.16666667,87.87333333,100,69.16333333
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,W,449.2033333,0,5,67.86333333,35.13666667,68.45
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,X,66.39333333,0,23,64.18666667,12.82,67.97666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,Y,139.8466667,0,48,68.48,32.07333333,69.98666667
1/30/25 12:00,2,0.003333333,5000,32.16333333,66.95,0.323333333,58.31,Z,165.9766667,0,51,91.65333333,66.23,71.51
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,A,471.0966667,0,12.33333333,80.15,57.74666667,70.02666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,AA,803.0533333,0,83.33333333,93.92,100,69.01
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,B,894.8733333,0,76,61.51333333,100,68.32666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,BB,921.7133333,0,78.33333333,76.41333333,60.87,69.42666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,C,606,0,55.5,91.63,100,69.82666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,CC,1109.586667,0,100,114.07,100,69.46333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,D,830.6,0,60,72.55333333,61.05666667,69.42666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,DD,949.26,0,100,102.1266667,100,68.86
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,E,355.9733333,0,59.33333333,73.50666667,42.04,69.95
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,EE,634.96,0,100,63.60333333,100,69.43333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,F,373.6266667,0,17.66666667,72.55,37.42666667,69.97333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,FF,935.8366667,0,100,99.5,100,68.15666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,G,122.8966667,0,62.16666667,61.97666667,0,70.95666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,GG,518.42,0,100,82.61666667,100,68.16
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,H,706.9966667,0,100,61.27,11.76666667,69.93
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,HH,642.7266667,0,100,88.40666667,100,69.3
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,I,639.1933333,0,65.33333333,63.40333333,100,68.57
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,II,731.72,0,100,85.62666667,100,69.01
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,J,636.37,0,17.5,59.98333333,100,66.55333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,JJ,858.1433333,0,100,75.15666667,100,67.24
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,K,899.11,100,100,61.76666667,0,69.53
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,KK,125.01,0,33.5,104.9766667,100,69.16333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,L,603.8833333,0,95,65.70333333,22.91,70.34666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,LL,79.81333333,21.44333333,30.5,61.79,0,69.57
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,M,507.1166667,0,100,103.44,86.25,70.21666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,MM,451.32,0,50.5,65.79333333,22.70333333,70.21
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,N,606.7033333,0,97.33333333,88.61666667,100,69.67666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,NN,63.57,0,5.833333333,82.56666667,52.14333333,73.01666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,O,598.2333333,0,84.5,62.33666667,0,70.17
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,OO,64.98333333,0,5,71.89333333,34.71333333,71.05333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,P,549.4933333,0,54.66666667,85.96333333,100,70.96333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,PP,64.27666667,0,13.16666667,109.99,100,72.53
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,Q,774.0966667,0,80.33333333,61.68333333,0,68.82333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,QQ,454.1466667,0,87.66666667,61.80333333,0,70.2
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,R,651.91,0,45,95.05333333,100,70.24333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,RR,62.15666667,0,16.5,65.7,16.07,69.84333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,S,398.3466667,0,35.5,61.92333333,0,69.69666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,SS,64.27666667,0,45.66666667,67.88666667,19.19,70.01666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,T,720.42,0,85.66666667,60.82666667,100,66.83
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,TT,584.8133333,0,49,62.25,0,69.59666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,U,149.0266667,0,5.333333333,66.27333333,30.72,68.02
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,UU,735.96,0,95.5,75.47,49.38666667,70.50666667
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,V,151.8533333,0,59.66666667,88.11666667,100,69.2
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,W,447.08,0,4.833333333,68.05333333,35.34666667,68.45
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,X,65.69,0,23,64.39,13.44333333,67.98333333
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,Y,137.73,0,48.5,67.94,30.27,70.07
1/30/25 12:15,2,-0.003333333,5000,32.21666667,66.91666667,0.323333333,58.34333333,Z,165.9766667,0,51.5,91.57333333,65.89333333,71.51
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,A,485.93,0,12.33333333,79.47,55.45333333,70.10666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,AA,801.6433333,0,83.5,94.45,100,69.06333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,B,895.58,0,76.5,61.66666667,100,68.31
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,BB,927.3633333,0,78.66666667,77.92,62.35,69.57666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,C,610.9433333,0,57,92.09666667,100,69.82666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,CC,1101.82,0,100,114.4333333,100,69.59
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,D,829.1866667,0,60,76.09333333,64.06333333,69.49333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,DD,945.02,0,100,102.9433333,100,68.30333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,E,358.7966667,0,58.66666667,73.92,42.47333333,69.94
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,EE,637.0766667,0,100,63.72333333,100,69.42
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,F,375.04,0,16.5,72.69,37.43,69.98
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,FF,968.33,0,100,100.8833333,100,68.14
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,G,125.0133333,0,62.66666667,62.07666667,0,70.95666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,GG,533.96,0,100,82.85,100,68.13666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,H,685.1033333,0,100,62.09666667,13.49333333,69.86333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,HH,652.62,0,100,88.75,100,69.28666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,I,637.7833333,0,65.16666667,63.51333333,100,68.52333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,II,738.78,0,100,85.81333333,100,69.02333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,J,634.2533333,0,17.5,60.14333333,100,66.53333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,JJ,853.2033333,0,100,75.56,100,67.24
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,K,871.5666667,100,100,61.92333333,0,69.52333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,KK,125.01,0,33.5,105.6366667,100,69.24666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,L,599.6433333,0,95,65.22333333,20.93,70.33333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,LL,78.4,18.46333333,30,61.91,0,69.57333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,M,516.2966667,0,100,103.0733333,85.17333333,70.20333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,MM,447.7866667,0,50.83333333,65.21,19.84666667,70.26333333
