datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,N,592.5833333,0,97.5,89.13333333,100,69.68
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,NN,64.27666667,0,7.166666667,83.24666667,52.84666667,72.98333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,O,593.29,0,84.66666667,62.49666667,0,70.21333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,OO,65.68666667,0,5.166666667,71.86333333,34.23333333,71.06
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,P,540.3133333,0,55.16666667,86.37666667,100,71.01666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,PP,65.68666667,0,13.66666667,110.2066667,100,72.60333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,Q,783.28,0,80.66666667,61.87666667,0,68.77
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,QQ,443.55,0,87.83333333,61.95666667,0,70.23
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,R,647.67,0,45,95.41333333,100,70.13666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,RR,64.27666667,0,16.5,65.92,15.97666667,69.9
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,S,396.9366667,0,35.5,62.13333333,0,69.71
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,SS,63.56666667,0,45.66666667,67.96333333,19.33,70.00666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,T,724.6566667,0,85.5,61.02,100,66.82333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,TT,579.16,0,49,62.44666667,0,69.66333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,U,151.8533333,0,5.5,66.30666667,30.27,68.03333333
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,UU,735.9566667,0,95.5,75.67333333,49.49666667,70.5
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,V,150.44,0,59.33333333,88.46,100,69.13666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,W,444.2566667,0,5,68.32333333,35.57666667,68.45666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,X,64.98333333,0,23.33333333,64.08,12.45333333,68.00666667
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,Y,138.4366667,0,48.5,68.05333333,30.51666667,70.02
1/30/25 12:30,2,0,5000,32.79666667,66.91333333,0.326666667,58.56333333,Z,165.9766667,0,51.5,91.67,65.55666667,71.52333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,A,485.22,0,12.33333333,79.28666667,55.37666667,70.07666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,AA,791.0466667,0,83.66666667,94.49,100,69.15
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,B,901.23,0,76.5,61.68,100,68.29
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,BB,921.7133333,0,78.83333333,76.69333333,62.32,69.69666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,C,603.88,0,58.16666667,92.00666667,100,69.74
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,CC,1102.526667,0,100,114.9866667,100,69.69666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,D,837.6633333,0,60.16666667,76.14333333,66.59333333,69.53666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,DD,940.0766667,0,100,102.84,100,67.50333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,E,358.7966667,0,59.33333333,73.98666667,42.57,69.95333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,EE,632.84,0,100,63.81333333,100,69.44
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,F,368.69,0,16.66666667,72.68,37.34333333,69.98666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,FF,941.49,0,100,107.2166667,100,68.17333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,G,108.77,0,62.83333333,62.09666667,0,70.95
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,GG,511.3566667,0,100,82.76,100,68.17333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,H,682.9866667,0,100,62.11,14.55333333,69.87
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,HH,643.4333333,0,100,88.77666667,100,69.33333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,I,640.61,0,65.33333333,63.53666667,100,68.47
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,II,734.5433333,0,100,85.91,100,69.08666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,J,639.9,0,17.5,60.17,100,66.52
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,JJ,856.7333333,0,100,75.58,100,67.24
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,K,901.9333333,100,100,61.94,0,69.55
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,KK,125.7166667,0,34,105.71,100,69.24
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,L,584.8133333,0,94.16666667,64.28,17.25666667,70.36666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,LL,82.63666667,33.22666667,32.5,62.04,0,70.05666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,M,511.3566667,0,100,102.4933333,83.21333333,70.21666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,MM,448.4933333,0,50.66666667,64.29,15.60666667,70.36
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,N,608.12,0,97.5,89.12333333,100,69.66666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,NN,64.98,0,5.5,82.82,51.70666667,73.01666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,O,596.1133333,0,84.83333333,62.64666667,0,70.23666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,OO,65.68666667,0,5,71.75333333,34.16666667,71.04
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,P,538.9033333,0,55,86.44333333,100,72.13666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,PP,62.86333333,0,13,110.3766667,100,72.60666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,Q,773.39,0,80.5,62.00333333,0,68.92333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,QQ,445.67,0,87.83333333,62.13333333,0,70.25
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,R,654.7366667,0,45,95.46,100,69.92666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,RR,62.86333333,0,16.66666667,65.58666667,15.11,69.95333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,S,398.35,0,35.5,62.28666667,0,69.69
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,SS,63.57,0,46,67.66333333,17.85666667,70.07
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,T,716.18,0,85.66666667,61.15666667,100,66.83
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,TT,586.2233333,0,49.16666667,62.61333333,0,69.69
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,U,151.1466667,0,5.666666667,66.32,29.97333333,68.04
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,UU,737.37,0,95.66666667,75.72333333,49.14666667,70.50666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,V,148.32,0,59.66666667,88.58,100,69.03333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,W,449.2,0,4.666666667,68.46666667,35.7,68.45666667
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,X,64.27666667,0,23,64.07666667,11.91333333,68.03333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,Y,137.73,0,48.5,68.07,29.67,70.06333333
1/30/25 12:45,2,0,5000,32.59666667,66.92666667,0.326666667,58.57333333,Z,165.27,0,51.5,91.71666667,65.22333333,71.53
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,A,485.9266667,0,12.33333333,80.08666667,56.93666667,69.98666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,AA,794.58,0,83.66666667,94.48,100,69.17
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,B,901.9366667,0,76.66666667,61.85,100,68.31
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,BB,931.6,0,78.5,76.15333333,61.10666667,69.85333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,C,602.47,0,58.33333333,92.26666667,100,69.71
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,CC,1096.873333,0,100,114.5966667,100,69.82333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,D,837.6633333,0,60.33333333,77.79666667,69.48,69.56333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,DD,946.4333333,0,100,103.0766667,100,67.03
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,E,355.2633333,0,60,74.03333333,42.40333333,69.97333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,EE,634.2533333,0,100,63.93666667,100,69.43333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,F,372.22,0,16.66666667,72.71,37.02666667,70.00666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,FF,901.23,0,100,96.38333333,100,68.18
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,G,120.0733333,0,63.16666667,62.24,0,70.95666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,GG,481.69,0,100,82.85,100,68.18666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,H,665.3266667,0,100,62.31,14.91666667,69.88333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,HH,643.4333333,0,100,89.02333333,100,69.47333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,I,642.7266667,0,65.33333333,63.63333333,100,68.47
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,II,735.9566667,0,100,86.12,100,69.2
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,J,634.96,0,17.33333333,60.33666667,100,66.51
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,JJ,853.2033333,0,100,75.72666667,100,67.24666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,K,877.9233333,100,100,62.08,0,69.56333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,KK,125.7166667,0,34,105.6433333,100,69.28
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,L,622.95,0,94.83333333,63.44,13.94666667,70.38333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,LL,86.87,36.95,33.5,62.04666667,0,70.12666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,M,516.3033333,0,100,101.6733333,81.28333333,70.21666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,MM,447.0866667,0,50.66666667,63.27333333,11.96666667,70.39666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,N,602.4666667,0,97.5,89.21,100,69.67333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,NN,64.27666667,0,5.833333333,82.13333333,50.67333333,73.06666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,O,601.0566667,0,85,62.68,0,70.25
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,OO,65.68666667,0,5,71.56,33.39666667,71.06
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,P,538.9033333,0,54.83333333,86.6,100,72.43666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,PP,64.98,0,14,110.3533333,100,72.69666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,Q,774.1,0,80.5,62.04333333,0,68.99666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,QQ,442.14,0,87.66666667,62.16666667,0,70.27
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,R,646.9666667,0,44.66666667,95.60666667,100,69.68
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,RR,63.57,0,17,65.59666667,15.09333333,69.96666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,S,396.9366667,0,35.5,62.3,0,69.67666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,SS,66.39333333,0,46.16666667,67.34333333,17.40333333,70.05666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,T,721.8333333,0,85.5,61.17666667,100,66.82333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,TT,590.4633333,0,49,62.65,0,69.74
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,U,152.56,0,5.333333333,66.62,31.12,67.96333333
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,UU,723.2433333,0,95.16666667,74.87,45.87,70.62666667
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,V,150.44,0,59.5,88.51333333,100,68.96
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,W,452.7333333,0,4.5,68.56,35.79666667,68.47
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,X,64.98333333,0,23,63.99333333,11.72,68.02
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,Y,138.4366667,0,48.5,68.12,30.26,70
1/30/25 13:00,2,0,5000,33.12666667,66.92666667,0.333333333,58.75666667,Z,165.9766667,0,51.5,91.21,64.31333333,71.55333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,A,473.92,0,12.33333333,79.53666667,55.13333333,70.04666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,AA,799.5266667,0,82.83333333,94.56,100,69.23
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,B,895.5833333,0,76.66666667,62.08,100,68.32
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,BB,896.2866667,0,77,75.91,58.72333333,70.01666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,C,610.2366667,0,57.33333333,92.34666667,100,69.64
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,CC,1109.586667,0,100,115.0633333,98.86666667,70.01
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,D,824.95,0,60.5,79.59333333,71.59666667,69.60333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,DD,949.26,0,100,103.28,100,66.65
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,E,355.97,0,60.16666667,74.17666667,42.24333333,69.98666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,EE,630.72,0,100,64.15666667,100,69.5
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,F,372.9233333,0,17.16666667,72.07,35.13666667,70.07
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,FF,911.12,0,100,100.5133333,100,68.21
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,G,115.8333333,0,62.83333333,62.48666667,0,70.97
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,GG,524.7766667,0,100,83.02333333,100,68.24333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,H,663.21,0,100,62.56333333,13.72666667,69.96
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,HH,644.14,0,100,89.09666667,100,69.64
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,I,639.1966667,0,65.5,63.88,100,68.59333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,II,735.9566667,0,100,86.29,100,69.35666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,J,634.25,0,17.33333333,60.57333333,100,66.53333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,JJ,858.8533333,0,100,75.90666667,100,67.34333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,K,877.2133333,100,100,62.33666667,0,69.58666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,KK,127.8366667,0,34,105.41,100,69.39333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,L,594.7,0,94.33333333,62.61333333,10.50666667,70.39666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,LL,88.99,37.45333333,33.5,62.23333333,0,70.11666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,M,523.3633333,0,100,100.5866667,78.64333333,70.25666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,MM,449.2033333,0,50.5,62.56333333,8.256666667,70.43
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,N,596.11,0,97.5,89.43666667,100,69.70333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,NN,66.39,0,5,82.40333333,51.35,73.00666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,O,596.8166667,0,84.66666667,62.87,0,70.26333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,OO,65.69,0,4,71.32666667,32.49333333,71.07333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,P,544.55,0,54.83333333,86.73666667,100,71.93
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,PP,64.98333333,0,12.83333333,110.4166667,100,72.87666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,Q,782.5766667,0,80.5,62.27333333,0,69.12333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,QQ,447.0833333,0,87.5,62.35333333,0,70.35333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,R,649.0866667,0,45,95.61,100,69.88
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,RR,64.98333333,0,17,65.63666667,14.9,69.98
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,S,392.6966667,0,35.5,62.51,0,69.65333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,SS,64.98,0,45.66666667,67.47333333,17.22333333,70.04333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,T,723.95,0,85.5,61.4,100,66.81666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,TT,581.9833333,0,48.83333333,62.83333333,0,69.84
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,U,149.7333333,0,3.333333333,66.73333333,30.61,67.98
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,UU,681.5733333,0,93,71.83666667,37.41666667,70.94
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,V,150.44,0,59.33333333,88.81666667,100,68.85333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,W,449.2033333,0,4,68.40666667,34.78333333,68.52333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,X,65.69,0,22.5,64.06333333,11.39666667,68.03333333
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,Y,139.85,0,48.5,68.36333333,30.13666667,70.01666667
1/30/25 13:15,2,0,5000,33.94666667,67.02333333,0.333333333,59.08333333,Z,168.0966667,0,51.5,90.41666667,62.81,71.57666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,A,489.4633333,0,12.33333333,79.17,54.03666667,70.08333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,AA,804.4666667,0,83,94.77333333,100,69.27333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,B,906.88,0,76.5,62.36333333,100,68.36
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,BB,894.8733333,0,76.66666667,76.29,58.24666667,70.01666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,C,610.9433333,0,56.33333333,92.50666667,100,69.65666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,CC,1111,0,100,115.2866667,98.80666667,70.02666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,D,821.42,0,60.5,79.8,72.99333333,69.67
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,DD,947.8466667,0,100,103.5166667,100,66.34
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,E,358.7966667,0,58.83333333,74.23666667,41.93666667,69.99666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,EE,626.48,0,100,64.39333333,100,69.55
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,F,382.1033333,0,18.33333333,71.82666667,34.3,70.09
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,FF,976.8,0,100,98.22666667,100,68.32
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,G,131.37,0,63.5,62.73,0,70.96333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,GG,555.1466667,0,100,82.98666667,100,68.32
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,H,682.9866667,0,100,62.87333333,13.53333333,69.98
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,HH,641.3133333,0,100,89.31666667,100,69.73333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,I,645.5533333,0,65.66666667,64.14333333,100,68.59
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,II,743.02,0,100,86.39666667,100,69.45
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,J,650.4966667,0,17.33333333,60.85,100,66.54666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,JJ,861.68,0,100,76.10666667,100,67.35666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,K,863.8,100,100,62.6,0,69.67333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,KK,127.8366667,0,32.5,105.58,100,69.45666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,L,581.9866667,0,94.66666667,62.47666667,6.69,70.44666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,LL,89.69666667,43.33666667,34,62.60666667,0,70.25
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,M,509.24,0,100,99.89,76.53,70.26333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,MM,450.6133333,0,50.33333333,62.62,3.98,70.45333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,N,609.5333333,0,97.66666667,89.64666667,100,69.70333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,NN,65.68666667,0,5.333333333,82.09333333,50.07666667,73.05333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,O,602.4666667,0,85,63.25666667,0,70.26333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,OO,64.98333333,0,3.5,71.25,31.91333333,71.06666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,P,538.9,0,55,87.11,100,71.55333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,PP,62.86333333,0,13.83333333,110.6066667,100,73.05666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,Q,785.3966667,0,80.5,62.66,0,69.01666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,QQ,449.2033333,0,87.5,62.70333333,0,70.38333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,R,651.2033333,0,45,95.88666667,100,69.86
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,RR,63.57,0,17,65.79333333,14.71,69.98666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,S,396.9366667,0,35.5,62.88333333,0,69.63333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,SS,62.86333333,0,45.5,67.23333333,15.90666667,70.08333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,T,705.5866667,0,85.33333333,61.79666667,100,66.83
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,TT,586.2233333,0,48.83333333,63.20666667,0,69.85666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,U,151.1466667,0,4.166666667,67.00666667,30.47666667,67.99666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,UU,638.49,0,91.83333333,69.6,30.57,71.08
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,V,150.44,0,59.16666667,89.04,100,68.79333333
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,W,452.0266667,0,3.833333333,68.08,32.97666667,68.58666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,X,64.27666667,0,21,64.15333333,10.57,68.04666667
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,Y,141.2566667,0,48.5,68.15666667,28.56333333,70.07
1/30/25 13:30,2,0,5000,34.74,67.03666667,0.33,59.39333333,Z,168.0966667,0,51.5,87.73333333,58.05666667,71.77
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,A,473.2166667,0,12.33333333,79.02666667,53.34333333,70.09333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,AA,800.23,0,83,94.96666667,100,69.31
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,B,887.81,0,76.5,62.68666667,100,68.46333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,BB,871.5633333,0,75.16666667,76.63666667,54.72333333,70.18333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,C,610.9433333,0,55.66666667,92.78333333,100,69.82666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,CC,1119.476667,0,100,111.89,95.19666667,70.18333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,D,837.6633333,0,60.5,79.97333333,73.61666667,69.74
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,DD,949.9666667,0,100,103.7,100,67.06
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,E,360.21,0,58.66666667,73.66666667,40.08333333,70.07666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,EE,635.6666667,0,100,64.66333333,100,69.57
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,F,371.5133333,0,18.66666667,71.70333333,33.40666667,70.09
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,FF,892.0466667,0,100,100.6766667,100,68.45666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,G,120.07,0,63.5,63.06666667,0,70.96333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,GG,478.8666667,0,100,83.43666667,100,68.46333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,H,691.46,0,100,62.99666667,11.96,70.05
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,HH,637.7833333,0,100,89.45666667,100,69.83333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,I,628.6033333,0,65.33333333,64.43666667,100,68.57333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,II,740.9,0,100,86.45666667,100,69.66
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,J,640.61,0,17.33333333,61.21333333,100,66.56
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,JJ,854.6166667,0,100,76.46666667,100,67.39
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,K,896.9933333,100,100,62.92333333,0,69.76
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,KK,125.7166667,0,32.33333333,105.8166667,100,69.97
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,L,598.23,0,94,62.80333333,1.63,70.51333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,LL,101.7066667,61.12333333,36.83333333,62.79,0,70.67666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,M,516.3,0,100,98.09666667,72.58,70.34666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,MM,453.44,0,50.16666667,62.84333333,0.103333333,70.52
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,N,591.1666667,0,97.5,89.86333333,100,69.77666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,NN,64.27333333,0,6.666666667,81.44666667,49.07,73.07333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,O,593.2866667,0,84.83333333,63.47,0,70.28666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,OO,63.57,0,3.5,71.14666667,31.18333333,71.08666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,P,541.0233333,0,55.33333333,87.12666667,100,71.36
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,PP,65.69,0,14,110.71,98,74.02333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,Q,776.2166667,0,80.5,62.85333333,0,69.00333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,QQ,447.79,0,87.5,62.90666667,0,70.40333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,R,649.0833333,0,45,96.01,100,69.86666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,RR,64.27666667,0,17,66.11,14.86333333,69.98
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,S,404.7066667,0,35.5,63.09,0,69.67
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,SS,64.27666667,0,45.16666667,67.13666667,15.22333333,70.08333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,T,713.3566667,0,85.5,62.01666667,100,66.83666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,TT,596.1133333,0,49,63.42333333,0,69.95
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,U,151.8533333,0,5.166666667,66.97333333,29.40666667,68.04333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,UU,614.4766667,0,90.83333333,68.39666667,25.65666667,71.1
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,V,152.56,0,59.33333333,89.29,100,68.96
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,W,448.4966667,0,3.833333333,67.88666667,31.79333333,68.59666667
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,X,64.98,0,21,63.93666667,9.216666667,68.09333333
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,Y,141.96,0,48.5,68.12666667,28.00666667,70.07
1/30/25 13:45,2,0,5000,35.83333333,67.15,0.33,59.79666667,Z,167.39,0,51.5,83.88666667,51.76666667,71.92666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,A,479.5733333,0,12.5,78.91,52.55666667,70.09333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,AA,791.7533333,0,83,94.87,100,69.41
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,B,902.64,0,77,62.66333333,100,68.55333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,BB,882.16,0,75.83333333,76.61333333,56.26333333,70.02333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,C,601.0533333,0,57.33333333,92.76666667,100,69.82666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,CC,1115.943333,0,100,114.7933333,96.87,70.04
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,D,838.37,0,61,79.98666667,73.21,69.83333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,DD,952.0833333,0,100,103.7,100,67.98666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,E,355.2633333,0,59.66666667,73.49,39.95666667,70.05333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,EE,633.5466667,0,100,64.67,100,69.63333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,F,377.16,0,18,71.26666667,32.5,70.09
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,FF,907.5866667,0,100,100.7766667,100,68.55666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,G,115.1266667,0,64,63.03,0,70.96333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,GG,517.0066667,0,100,83.45666667,100,68.56333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,H,681.5733333,0,100,62.18666667,10.54666667,70.09666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,HH,643.4366667,0,100,89.51,100,69.88333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,I,649.0833333,0,66,64.46666667,100,68.51666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,II,736.6633333,0,100,86.47333333,100,69.69333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,J,646.9666667,0,17.5,61.17,100,66.73
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,JJ,853.91,0,100,76.51333333,100,67.48666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,K,884.2833333,100,100,62.92,0,69.84
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,KK,127.13,0,32,105.7233333,100,70.25333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,L,598.9366667,0,93.83333333,62.78666667,0,70.54
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,LL,105.2366667,60.23,37,62.66666667,0,70.49
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,M,512.0633333,0,100,95.88333333,68.54666667,70.39
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,MM,452.0266667,0,50.16666667,62.79333333,0,70.54
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,N,606.0033333,0,97.5,89.85,100,69.84666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,NN,62.86333333,0,5.5,81.54333333,49.15333333,73.03
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,O,595.4066667,0,84.83333333,63.41333333,0,70.36
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,OO,65.69,0,3.5,70.58666667,30.18333333,71.1
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,P,538.1966667,0,55,87.13333333,100,72.46333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,PP,64.27666667,0,13.5,106.3033333,81.35666667,74.76666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,Q,771.2733333,0,80.5,62.81,0,69.08
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,QQ,451.3233333,0,87.5,62.85333333,0,70.48333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,R,651.2033333,0,45,95.99,100,69.99666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,RR,64.27666667,0,17,66.06333333,14.88333333,69.98
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,S,402.5866667,0,35.33333333,63.03666667,0,69.69666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,SS,66.39333333,0,45.5,66.94,14.89,70.07
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,T,709.8233333,0,85.5,61.95333333,100,66.97333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,TT,580.57,0,48.66666667,63.35,0,69.98
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,U,151.1466667,0,4,66.58333333,28.12666667,68.08333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,UU,589.7566667,0,90,67.19666667,21.40333333,71.08666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,V,151.8533333,0,59.33333333,89.31333333,100,69.18666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,W,442.1433333,0,3.5,66.73,28.21,68.72666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,X,64.27666667,0,21,62.78,1.14,68.47333333
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,Y,139.85,0,47.5,67.78333333,27.13666667,70.07666667
1/30/25 14:00,2,-0.003333333,5000,35.18666667,67.28333333,0.326666667,59.73,Z,168.0966667,0,51,80.03666667,45.07333333,72.08666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,A,483.1033333,0,12.5,78.21666667,50.75333333,70.11666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,AA,793.1666667,0,82.5,95.20666667,100,69.51333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,B,901.2333333,0,77,63.16,100,68.60333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,BB,868.74,0,74.83333333,77.13,54.21,70.08666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,C,612.3566667,0,59.16666667,93.15666667,100,69.84
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,CC,1115.943333,0,100,112.0766667,94.98,70.08666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,D,835.5466667,0,61,80.31666667,74.24666667,69.84
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,DD,949.2566667,0,100,104.0333333,100,67.86666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,E,357.3833333,0,60.5,73.67333333,39.12666667,70.07
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,EE,632.84,0,100,65.02666667,100,69.69666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,F,367.98,0,19,71.23333333,31.35666667,70.11333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,FF,911.1166667,0,100,103.6466667,100,68.66
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,G,129.25,0,64.5,63.5,0,70.99666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,GG,490.1666667,0,100,83.65,100,68.69666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,H,670.98,0,100,62.74333333,9.216666667,70.12
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,HH,641.3133333,0,100,89.94666667,98.44666667,70.04666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,I,630.72,0,66,64.87,100,68.50666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,II,738.7833333,0,100,86.93666667,97.38666667,70.07666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,J,636.37,0,17.33333333,61.71333333,100,66.91333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,JJ,858.15,0,100,76.97666667,100,67.55333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,K,873.6866667,100,100,63.43,0,69.91333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,KK,127.13,0,32,106.1833333,100,70.44
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,L,603.1733333,0,94,63.27666667,0,70.64666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,LL,103.83,64.98,36,63.15666667,0,70.54
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,M,499.35,0,100,93.15666667,63.76666667,70.47
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,MM,445.67,0,50,63.26666667,0,70.7
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,N,610.24,0,97.66666667,90.3,100,69.87
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,NN,67.1,0,6.5,81.69666667,49.05333333,73.02333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,O,604.5866667,0,84.83333333,63.90333333,0,70.38666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,OO,64.98333333,0,3.5,70.57333333,29.04,71.11
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,P,538.1966667,0,55.33333333,87.66,100,72.69
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,PP,65.69,0,12.83333333,94.98666667,59.08333333,75.44666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,Q,776.92,0,80.66666667,63.31333333,0,69.18
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,QQ,442.14,0,87.5,63.35,0,70.55666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,R,648.3766667,0,44.66666667,96.44,100,70.03333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,RR,64.27666667,0,17,65.76333333,12.99666667,70.06666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,S,399.76,0,35.5,63.55333333,0,69.68333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,SS,67.8,0,45.5,64.33,3.846666667,70.56666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,T,726.0666667,0,85.83333333,62.48,100,67.14666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,TT,584.1066667,0,48.66666667,63.85666667,0,70.09333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,U,151.8533333,0,3.166666667,66.6,26.66,68.11666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,UU,562.9166667,0,89,66.66,17.42,71.06
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,V,150.44,0,59,89.73666667,100,69.18666667
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,W,452.0266667,0,3.5,65.49,22.78666667,68.87333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,X,64.98333333,0,21,63.21333333,0,68.81
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,Y,139.85,0,47.16666667,67.93666667,26.08333333,70.10333333
1/30/25 14:15,2,-0.003333333,5000,36.53333333,67.34,0.333333333,60.31,Z,168.8033333,0,51,82.85333333,52.36,71.56666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,A,481.69,0,12.5,77.55666667,48.41666667,70.18
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,AA,798.82,0,83.16666667,95.58333333,100,69.64333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,B,896.99,0,77.33333333,63.42333333,100,68.71333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,BB,861.6766667,0,75,77.31666667,53.58666667,70.09333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,C,601.76,0,58.66666667,93.44,100,69.96
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,CC,1118.063333,0,100,107.7266667,93.84,70.1
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,D,846.8466667,0,61,80.58333333,74.57333333,69.87333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,DD,949.2566667,0,100,104.25,100,67.62
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,E,355.97,0,60.5,73.56666667,38.66,70.06666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,EE,615.8866667,0,100,65.23333333,100,69.74666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,F,375.0433333,0,19.33333333,71.06666667,30.22666667,70.11
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,FF,914.65,0,100,104.78,100,68.85666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,G,118.6566667,0,64.66666667,63.77,0,71.02666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,GG,529.0133333,0,100,84.01333333,100,68.87666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,H,666.0333333,0,100,62.64,6.386666667,70.2
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,HH,638.49,0,100,87.91333333,93.93333333,70.21333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,I,642.73,0,66,65.04333333,100,68.59666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,II,735.2533333,0,100,81.97333333,85.46666667,70.56333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,J,637.0766667,0,17.5,61.98333333,100,67.04333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,JJ,853.2033333,0,100,77.27,100,67.67666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,K,859.56,100,100,63.68,0,70.04
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,KK,126.4233333,0,32,106.4633333,100,70.67
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,L,579.8633333,0,95,63.52,0,70.72333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,LL,108.06,71.41,38.16666667,63.41333333,0,70.6
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,M,522.6566667,0,100,89.34333333,57.65,70.58
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,MM,447.0833333,0,50.16666667,63.52333333,0,70.80333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,N,598.9366667,0,97.66666667,90.38,100,69.95333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,NN,64.27666667,0,5.333333333,81.16333333,47.59,73.07333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,O,604.5866667,0,85,64.11666667,0,70.39666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,OO,64.98,0,3.5,69.84,26.7,71.17666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,P,538.1933333,0,55.16666667,87.91,100,73.21333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,PP,65.68666667,0,12.5,79.30666667,36.36,75.94
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,Q,772.6866667,0,80.83333333,63.52666667,0,69.3
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,QQ,448.4966667,0,87.5,63.57,0,70.66
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,R,653.32,0,45,96.6,100,69.91
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,RR,64.98333333,0,17,64.94,10.67666667,70.12666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,S,401.1766667,0,35.5,63.75333333,0,69.58666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,SS,63.57,0,45.83333333,63.78666667,0,70.92
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,T,735.9566667,0,85.5,62.71,100,67.31333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,TT,578.4566667,0,48.83333333,64.07,0,70.14
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,U,150.44,0,3.5,66.79333333,26.83,68.06333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,UU,557.97,0,88.66666667,66.07333333,14.51333333,71.00333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,V,150.44,0,59.16666667,89.96666667,100,69.05666667
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,W,450.6166667,0,3.333333333,64.59,18.55,68.92333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,X,63.57,0,21,63.47,0,69.00333333
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,Y,140.5533333,0,47,68.00333333,25.57,70.09
1/30/25 14:30,2,-0.003333333,5000,37.37333333,67.50666667,0.33,60.62666667,Z,168.8033333,0,51,84.98333333,52.46666667,71.54666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,A,487.3433333,0,12.66666667,78.30333333,49.35,70.10333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,AA,798.8166667,0,82.83333333,95.84,100,69.81666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,B,903.35,0,77.5,63.94,100,68.83333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,BB,843.3166667,0,74,76.82666667,50.69,70.18666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,C,609.53,0,59.83333333,93.93333333,100,69.97333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,CC,1108.88,0,100,105.8666667,90.94666667,70.18666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,D,838.37,0,61.5,80.91666667,72.91,69.98
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,DD,948.5533333,0,100,104.7266667,100,68.05
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,E,359.5033333,0,60.5,73.29666667,37.06666667,70.11
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,EE,625.7766667,0,100,65.60666667,100,69.84
