datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,F,365.8633333,0,19.5,71.08333333,29.16666667,70.12
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,FF,914.6533333,0,100,101.6366667,100,69.06
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,G,120.07,0,65,64.23,0,71.05333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,GG,513.4733333,0,100,84.42666667,100,69.08
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,H,670.98,0,100,62.33333333,3.28,70.25666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,HH,646.26,0,100,87.73,93.55333333,70.18333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,I,642.02,0,66.66666667,65.45,100,68.66333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,II,728.19,0,100,79.60333333,76.84666667,70.74666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,J,634.25,0,17.5,62.5,100,67.25666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,JJ,849.67,0,100,77.72333333,100,67.81
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,K,882.16,100,100,64.20333333,0,70.22666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,KK,126.4233333,0,32,106.9633333,100,70.89333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,L,588.3433333,0,94,64.01666667,0,70.83333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,LL,113.7133333,78.52666667,39.16666667,63.80666667,0,70.67
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,M,514.8866667,0,100,84.65666667,50.82333333,70.68
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,MM,447.08,0,50,63.92666667,0,70.92
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,N,595.4066667,0,97.83333333,90.91333333,99.24,70.03
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,NN,64.27666667,0,5.5,80.86333333,46.61333333,73.07666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,O,594.7,0,84.83333333,64.52,0,70.52
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,OO,64.27666667,0,3.5,69.17666667,24.21666667,71.22
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,P,547.3766667,0,55.5,88.33,100,73.63333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,PP,64.27666667,0,12.5,80.85666667,44.84,74.93
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,Q,767.0333333,0,80.66666667,63.96,0,69.49333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,QQ,449.91,0,87.5,63.98666667,0,70.74
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,R,650.4933333,0,45,97.00666667,100,69.95
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,RR,64.27666667,0,17,64.14,4.926666667,70.34
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,S,394.11,0,35.5,64.18,0,69.69666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,SS,67.80333333,0,45.83333333,64.18,0,71.12666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,T,713.3566667,0,85.5,63.17666667,100,67.51666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,TT,578.4566667,0,49,64.47333333,0,70.25
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,U,149.7333333,0,4.833333333,66.2,21.81333333,68.29
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,UU,538.9,0,88.16666667,65.64333333,11.38666667,70.95
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,V,150.44,0,59.5,90.38666667,100,69.02
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,W,454.85,0,3,63.50333333,13.66666667,69.00333333
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,X,64.98333333,0,21,63.86,0,68.9
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,Y,139.1433333,0,47,68.08333333,24.55666667,70.09666667
1/30/25 14:45,2,-0.006666667,5000,38.73333333,67.66333333,0.326666667,61.19333333,Z,168.0966667,0,51,81.55,45.7,71.81666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,A,478.8666667,0,12.66666667,78,48.03,70.11333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,AA,793.8733333,0,82.33333333,96.23,100,69.93666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,B,906.1733333,0,77.5,64.47333333,100,68.98333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,BB,811.53,0,72.16666667,73.42,46.68,70.28
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,C,603.88,0,59.83333333,94.37,97.46,70.1
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,CC,1108.173333,0,89.16666667,101.48,87.12666667,70.28666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,D,826.3633333,0,61.66666667,81.26666667,70.79666667,70.07666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,DD,940.0766667,0,100,105.1933333,100,68.72
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,E,353.1466667,0,60.66666667,73.24333333,35.90333333,70.12
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,EE,635.6666667,0,100,65.98333333,100,69.84333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,F,372.9233333,0,19.5,71.13,28.17,70.12
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,FF,887.1066667,0,100,103.1333333,100,69.36333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,G,117.2466667,0,66.33333333,64.70666667,0,71.08
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,GG,482.4,0,100,84.94,100,69.35
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,H,685.81,0,100,62.93,0,70.38
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,HH,642.02,0,100,87.49,93.79666667,70.11333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,I,642.73,0,66.5,65.80666667,100,68.65333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,II,738.7833333,0,100,78.04333333,71.9,70.73
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,J,638.49,0,17.83333333,63.09,100,67.42
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,JJ,855.3233333,0,100,78.18666667,100,67.97333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,K,875.8033333,100,100,64.7,0,70.42333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,KK,127.13,0,32,107.1933333,100,71.03666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,L,606.7066667,0,95.16666667,64.51333333,0,70.95666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,LL,114.42,81.38666667,39.5,64.26,0,70.60666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,M,529.72,0,100,79.55,42.22333333,70.81666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,MM,449.91,0,50,64.39333333,0,70.93666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,N,599.6433333,0,97.83333333,91.02333333,95.74333333,70.15666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,NN,63.57,0,4.666666667,80.63666667,45.76,73.08666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,O,596.82,0,85,64.91666667,0,70.61666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,OO,63.57,0,3.5,68.67666667,22.16333333,71.23333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,P,544.55,0,55.33333333,88.68,100,73.60666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,PP,64.98333333,0,12.5,96.14666667,64.76666667,73.81333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,Q,772.6866667,0,80.66666667,64.45333333,0,69.42
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,QQ,447.0833333,0,87.5,64.44,0,70.81666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,R,654.73,0,45,97.26,100,70.30333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,RR,65.69,0,17,64.54333333,0.866666667,70.39666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,S,402.5866667,0.776666667,36,64.66666667,0,69.97
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,SS,63.57,0,45.5,64.61,0,71.23333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,T,721.1266667,0,85.66666667,63.69666667,100,67.64
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,TT,586.93,0,48.66666667,64.88666667,0,70.27
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,U,153.2666667,0,3.333333333,63.4,6.033333333,68.84
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,UU,524.7766667,0,87.5,65.14333333,7.946666667,70.95
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,V,151.8533333,0,59.16666667,90.8,100,69.17333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,W,452.03,0,2.5,63.94666667,9.393333333,69.01666667
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,X,64.98333333,0,21.33333333,64.31,0,69.14333333
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,Y,139.85,0,46.66666667,68.13666667,23.29333333,70.12
1/30/25 15:00,2,0,5000,40.3,67.8,0.33,61.78666667,Z,168.8033333,0,50.33333333,71.36666667,26,72.54666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,A,477.4533333,0,12.83333333,78.06,47.01333333,70.11666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,AA,792.46,0,80.16666667,96.47666667,98.82666667,70.03
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,B,901.9333333,0,77.83333333,64.94333333,100,69.16
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,BB,749.3766667,0,68,72.77666667,37.16333333,70.61666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,C,607.4133333,0,60.83333333,94.54666667,95.06,70.16333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,CC,1045.316667,0,80,93.04,76.81333333,70.59333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,D,822.8333333,0,61.83333333,79.88666667,68.19333333,70.15666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,DD,960.5566667,0,100,105.8033333,100,69.5
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,E,360.9166667,0,60.83333333,73.01,34.35333333,70.14666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,EE,629.3066667,0,100,66.40666667,100,69.83333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,F,367.9833333,0,18.66666667,70.72333333,25.30666667,70.21333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,FF,913.9466667,0,100,101.7633333,100,69.63666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,G,122.8933333,0,66.83333333,65.12666667,0,71.1
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,GG,495.82,0,100,85.11333333,100,69.66333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,H,629.3066667,0,100,63.52333333,0,70.48333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,HH,634.9566667,0,100,87.42333333,92.87,70.08666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,I,630.72,0,66.83333333,66.20666667,100,68.69333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,II,729.6,0,100,77.17666667,67.93666667,70.66333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,J,645.5533333,0,18,63.67333333,100,67.53
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,JJ,853.2,0,100,78.62666667,100,68.13666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,K,877.9233333,100,100,65.12666667,0,70.61666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,KK,127.8366667,0,31.66666667,107.16,100,71.18
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,L,596.1133333,0,95.66666667,64.98333333,0,71.09666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,LL,117.2466667,83.17333333,39.5,64.74666667,0,70.54
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,M,521.2466667,0,100,74.48333333,33.60333333,70.94
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,MM,451.32,0,49.33333333,64.85,0,70.98666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,N,597.5233333,0,97.83333333,90.59666667,91.05,70.30666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,NN,64.98333333,0,4,80.43,44.95666667,73.08333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,O,593.9933333,0,84.83333333,65.37333333,0,70.71
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,OO,64.98333333,0,2.833333333,68.24,19.8,71.26333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,P,541.02,0,55.5,89.16,100,72.59
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,PP,64.27666667,0,12,103.29,75.43666667,73.43
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,Q,777.6266667,0,80.66666667,64.95666667,0,69.42
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,QQ,449.9066667,0,86.66666667,64.91,0,70.93
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,R,644.8466667,0,44.83333333,97.66,100,70.27
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,RR,67.09666667,0,16.16666667,64.99,0,70.48333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,S,432.9566667,5.773333333,37.33333333,65.10333333,0,70.14666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,SS,62.86333333,0,44.5,65.09333333,0,71.30666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,T,717.5933333,0,85.16666667,64.29666667,100,67.81333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,TT,579.8666667,0,48.33333333,65.31,0,70.37666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,U,151.8533333,0,2.666666667,63.92666667,0,69.19333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,UU,499.35,0,86.83333333,65.28333333,4.536666667,70.94333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,V,151.8533333,0,59,91.11,100,69.34666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,W,438.6066667,0,1.833333333,64.5,4.02,69.08666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,X,64.98333333,0,20.16666667,64.79666667,0,69.46333333
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,Y,140.5533333,0,45.66666667,68.03,20.92333333,70.17666667
1/30/25 15:15,2,0,5000,41.48333333,67.96333333,0.323333333,62.37333333,Z,168.8033333,0,49.16666667,68.56333333,19.53,72.47666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,A,483.1033333,0,13,77.53333333,44.30333333,70.20333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,AA,775.51,0,77.5,96.16333333,94.50666667,70.21333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,B,904.0566667,0,77.83333333,65.42666667,100,69.32666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,BB,712.65,0,65.66666667,72.60333333,32.75666667,70.59333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,C,612.36,0,59.66666667,94.22,89.43666667,70.34666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,CC,1007.176667,0,75,89.71666667,72.87,70.59333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,D,832.0133333,0,62,79.13,65.06333333,70.23
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,DD,959.1466667,0,100,103.6833333,95.68,70.17
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,E,355.9733333,0,60.66666667,72.95,32.96666667,70.14666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,EE,623.6566667,0,100,66.87333333,100,69.69666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,F,375.04,0,19.83333333,70.44333333,23.09666667,70.22333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,FF,925.9533333,0,100,102.9,97.93333333,70.08666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,G,118.6566667,0,67.5,65.6,0,71.10333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,GG,516.3033333,0,100,85.8,97.44666667,70.1
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,H,644.14,0,100,64.18,0,70.57333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,HH,634.25,0,100,87.01333333,90.87333333,70.15666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,I,644.14,0,66.83333333,66.66666667,100,68.82333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,II,731.72,0,100,76.77333333,65.77,70.54
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,J,637.08,0,18.33333333,64.33666667,100,67.55
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,JJ,843.3166667,0,100,79.23333333,100,68.35666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,K,892.7566667,100,100,65.66,0,71.03333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,KK,126.4233333,0,31,107.7433333,100,71.41666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,L,601.0566667,0,95.16666667,65.47,0,71.22
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,LL,119.3666667,87.46333333,39.5,65.16666667,0,70.54
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,M,531.8366667,0,100,70.51,23.83333333,71.05
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,MM,444.26,0,48.5,65.28333333,0,71.08666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,N,606,0,97.5,90.39333333,87.32666667,70.35
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,NN,63.57,0,4.166666667,80.19,43.9,73.09
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,O,596.11,0,84.5,65.78,0,70.86333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,OO,63.57,0,2,67.25666667,16.03666667,71.33
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,P,538.1966667,0,55.5,89.74,100,73.22666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,PP,64.27666667,0,11.5,106.99,81.97666667,73.33666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,Q,786.81,0,80.66666667,65.37666667,0,69.65666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,QQ,449.9066667,0,86,65.33,0,70.95666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,R,649.0833333,0,44.5,98.26666667,100,70.36666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,RR,65.69,0,14,65.42666667,0,70.53333333
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,S,461.9133333,10.61333333,39,65.50333333,0,70.25
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,SS,63.57,0,44.66666667,65.51666667,0,71.37666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,T,721.1266667,0,85.16666667,64.81666667,100,68
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,TT,580.5733333,0,48.33333333,65.72,0,70.36666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,U,151.1466667,0,2.5,64.47666667,0,69.37666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,UU,489.46,0,86.16666667,65.68,2.72,70.86666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,V,151.8533333,0,58.83333333,91.79333333,99.16333333,69.74
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,W,454.1466667,0,1.333333333,64.96333333,0,69.12666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,X,63.57,0,19.66666667,65.22333333,0,69.66666667
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,Y,140.5533333,0,44.5,67.82666667,18.38,70.23
1/30/25 15:30,2,0,5000,43.13,68.13,0.326666667,63.08666667,Z,167.39,0,48.5,67.04333333,14.01,72.39
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,A,479.5733333,0,13,76.71666667,42.03333333,70.22333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,AA,752.2033333,0,75.5,95.36333333,90.64,70.30333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,B,894.17,0,78.16666667,65.86333333,100,69.51333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,BB,701.35,0,65,72.57666667,30.51,70.48666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,C,612.3566667,0,59.83333333,93.03333333,82.19333333,70.52666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,CC,983.16,0,73.16666667,89.8,70.09666667,70.52666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,D,830.6,0,62,78.77333333,63.11333333,70.23666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,DD,967.62,0,100,98.50333333,91.02666667,70.29
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,E,358.09,0,61.16666667,72.74333333,31.03,70.18333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,EE,630.0133333,0,100,67.22666667,100,69.53
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,F,369.39,0,19.83333333,70.25,20.82,70.25
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,FF,863.8,0,100,102.62,86.36666667,70.54333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,G,108.0633333,0,68.33333333,66.01,0,71.2
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,GG,474.63,0,100,85.21666667,86.09666667,70.55
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,H,667.4466667,0,100,64.71,0,70.68
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,HH,640.61,0,100,86.45,87.42333333,70.23
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,I,640.61,0,66.83333333,67.03333333,100,68.94666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,II,731.72,0,100,75.24333333,61.11,70.55666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,J,629.3066667,0,18.16666667,64.83333333,100,67.96333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,JJ,842.6066667,0,100,79.6,100,68.54
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,K,861.6766667,100,100,66.05333333,0,71.49666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,KK,127.8366667,0,31,107.9766667,100,71.68666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,L,606,0,95.33333333,65.89333333,0,71.18
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,LL,122.1933333,91.48333333,39.66666667,65.52,0,70.53333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,M,533.25,0,100,67.74,15.73333333,71.03666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,MM,452.7333333,0,48.5,65.61666667,0,71.1
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,N,599.6433333,0,97.33333333,88.87333333,79.66666667,70.55
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,NN,64.27666667,0,3.666666667,79.55333333,42.35666667,73.11666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,O,594.7,0,84.5,66.12666667,0,71.06666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,OO,63.57,0,2,66.74666667,13.47333333,71.32
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,P,543.8466667,0,55.5,90.08666667,100,72.70333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,PP,64.98333333,0,12,110.3233333,89.64,73.22
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,Q,779.04,0,80.66666667,65.73333333,0,69.83333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,QQ,449.2,0,86,65.66,0,70.99333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,R,647.6733333,0,44.5,98.70666667,100,70.44
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,RR,66.39333333,0,14,65.75666667,0,70.54
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,S,481.6933333,12.90333333,39.66666667,65.84333333,0,70.25
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,SS,66.39333333,0,44.5,65.85666667,0,71.38
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,T,716.18,0,85.16666667,65.16,100,68.12333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,TT,586.2233333,0,48,66.04333333,0,70.38333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,U,151.8533333,0,2.5,64.86666667,0,69.58666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,UU,480.28,0,85.66666667,65.99666667,0,70.94
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,V,150.44,0,58.66666667,92.25666667,94.95666667,70.17
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,W,452.0266667,0,0.833333333,65.31666667,0,69.18666667
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,X,64.27666667,0,19.83333333,65.55333333,0,69.84333333
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,Y,140.5533333,0,44.5,67.67666667,16.19,70.25
1/30/25 15:45,2,0,5000,44.26666667,68.36,0.32,63.56333333,Z,167.39,0,48.33333333,66.73333333,12.12666667,72.18666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,A,486.6333333,0,13,77.43666667,43.77333333,70.09666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,AA,731.72,0,73.83333333,94.43333333,86.22333333,70.39
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,B,898.4066667,0,78,66.1,100,69.67333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,BB,691.46,0,64.33333333,72.34333333,30.1,70.38
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,C,605.2933333,0,60.66666667,91.60333333,75.81666667,70.64
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,CC,993.7533333,0,72.66666667,89.35333333,69.37333333,70.34333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,D,827.7766667,0,62,76.69333333,60.77,70.26333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,DD,961.9733333,0,100,95.88333333,86.67666667,70.41666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,E,360.21,0,61,70.30666667,21.89,70.52
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,EE,632.1333333,0,100,67.41333333,100,69.35
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,F,377.8666667,0,19.66666667,69.84666667,18.82333333,70.24333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,FF,904.0533333,0,100,98.68333333,77.15333333,70.76
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,G,129.9566667,0,67.66666667,66.24,0,71.24
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,GG,526.19,0,100,83.85333333,76.74333333,70.76
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,H,654.0266667,0,100,64.97333333,0,70.81
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,HH,634.9566667,0,100,85.36,86.02666667,70.22333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,I,642.73,0,66.66666667,67.22,100,69.05
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,II,733.1333333,0,100,75.1,60.64333333,70.39
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,J,636.37,0,18,65.07666667,100,68.13
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,JJ,845.4333333,0,100,79.78,100,68.73333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,K,872.98,100,100,66.29,0,71.79333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,KK,127.13,9.393333333,30.83333333,108.1466667,94.11333333,72.23666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,L,593.29,0,94.66666667,66.13,0,70.96333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,LL,122.9,94.15333333,40,65.77333333,0,70.49666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,M,521.95,0,100,66.80666667,12.63333333,70.83333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,MM,446.3766667,0,48.5,65.86333333,0,71.25
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,N,599.6433333,0,97.5,87.12,72.88666667,70.66333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,NN,64.27666667,0,3.5,79.44333333,41.89666667,73.09
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,O,594.7,0,84.83333333,66.37,0,71.09666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,OO,64.98333333,0,2,66.19333333,11.11666667,71.31666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,P,545.26,0,55.5,90.35,100,72.61333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,PP,62.86333333,0,11.66666667,112.1933333,97.13,73.13333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,Q,776.9233333,0,80.5,65.97,0,69.82
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,QQ,447.0833333,0,85.66666667,65.93,0,71.08666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,R,653.32,0,44.5,98.99,100,70.53333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,RR,65.69,0,13.83333333,66.02,0,70.58
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,S,493.7,15.20333333,40.5,66.08,0,70.25
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,SS,63.57,0,44,66.11,0,71.55333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,T,719.7133333,0,85,65.43666667,100,68.19333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,TT,583.4,0,48,66.28333333,0,70.38333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,U,151.1466667,0,2,65.13333333,0,69.47
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,UU,476.75,0,85.83333333,66.24,0,70.99333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,V,151.8533333,0,59.16666667,92.58,98.73666667,69.93333333
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,W,447.0833333,0,1,65.58666667,0,69.29666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,X,64.98333333,0,19.5,65.82333333,0,69.99666667
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,Y,139.14,0,44,67.53333333,15.30333333,70.19
1/30/25 16:00,2,-0.003333333,5000,45.16,68.54,0.33,63.94333333,Z,167.39,0,48,66.25333333,9.38,72.07666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,A,472.51,0,11,75.24333333,39.06,70.26333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,AA,692.1666667,0,68.66666667,91.86666667,76.57333333,70.67
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,B,894.8733333,0,75.33333333,65.74333333,100,69.82
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,BB,662.5033333,0,62.66666667,72.41666667,25.61333333,70.44333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,C,611.65,0,52.66666667,88.82,69.75333333,70.68
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,CC,949.9633333,0,69.5,85.69,65.13333333,70.46
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,D,837.66,0,60.16666667,76.30333333,58.67333333,70.26333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,DD,961.2633333,0,100,89.49333333,76.31333333,70.71
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,E,359.5033333,0,57.33333333,66.97333333,11.71,70.77
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,EE,645.5533333,0,100,66.98666667,100,69.13333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,F,370.8033333,0,15.66666667,68.85666667,16.67,70.25666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,FF,935.84,0,100,92.6,67.31333333,70.92666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,G,122.8933333,0,63.5,65.88333333,0,71.24
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,GG,543.8433333,0,100,81.41666667,66.59333333,70.94333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,H,689.34,0,100,64.57333333,0,70.83
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,HH,661.7966667,0,100,84.87666667,83.54333333,70.25666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,I,625.07,0,65.66666667,66.78333333,100,69.47666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,II,755.7333333,0,100,74.87,57.55333333,70.38666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,J,634.25,0,17,64.70333333,100,68.24666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,JJ,866.6233333,0,100,79.5,100,68.90333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,K,912.53,100,100,65.85,0,71.93333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,KK,126.4233333,19.84,30.33333333,106.4433333,86.53,72.46333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,L,601.0566667,0,91.83333333,65.73666667,0,70.73666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,LL,127.13,98.95666667,40.5,65.91666667,0,70.57
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,M,560.7966667,0,100,66.07,11.78,70.61
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,MM,452.7333333,0,48,66.01333333,0,71.39333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,N,598.9366667,0,97.5,84.89,66.67,70.71666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,NN,64.27666667,0,4.166666667,79.07,41.02333333,73.09
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,O,593.9933333,0,84.66666667,66.5,0,71.21333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,OO,65.68666667,0,1.666666667,66.12,8.246666667,71.35666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,P,519.8333333,0,55.5,90.42,100,72.52
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,PP,64.27666667,0,11.5,112.4,100,73.22
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,Q,774.0966667,0,80.5,66.12333333,0,69.81333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,QQ,444.9633333,0,85.5,66.07666667,0,71.12
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,R,651.2033333,0,44.5,99.10666667,100,70.6
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,RR,64.98333333,0,13.5,66.18666667,0,70.66
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,S,496.5233333,17.24,41.16666667,66.20666667,0,70.26333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,SS,62.86333333,0,43.83333333,66.31,0,71.65
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,T,707,0,85.16666667,65.59,100,68.36333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,TT,587.64,0,47.83333333,66.44333333,0,70.41
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,U,151.8533333,0,2.666666667,65.3,0,69.4
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,UU,482.4,0,85.5,66.36666667,0,71.09333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,V,151.8533333,0,58.66666667,92.60333333,100,69.70333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,W,453.44,0,1.666666667,65.75,0,69.4
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,X,64.98333333,0,19.33333333,66.01333333,0,70.15333333
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,Y,139.85,0,43.83333333,68.36,16.55666667,70.08666667
1/30/25 16:15,2,-0.003333333,5000,45.71,68.65666667,0.343333333,63.39666667,Z,167.39,0,47.83333333,66.20666667,9.36,71.88666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,A,481.69,0,11.33333333,73.63,35.85333333,70.31666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,AA,654.7366667,0,66.66666667,89.75333333,70.36,70.71666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,B,892.7566667,0,75.33333333,65.81666667,100,69.92333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,BB,670.2733333,0,63.16666667,72.34666667,26.99666667,70.24333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,C,605.2933333,0,52.83333333,85.49,62.08333333,70.79
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,CC,959.1466667,0,70.33333333,87.49666667,66.99666667,70.24333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,D,835.5466667,0,60.33333333,76.32666667,56.96333333,70.25
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,DD,957.0266667,0,100,87.08666667,71.65666667,70.68
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,E,353.8533333,0,58,67.39333333,14.46333333,70.40666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,EE,646.9666667,0,100,67.04,100,68.90666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,F,373.63,0,16,68.40333333,14.85333333,70.25
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,FF,923.1266667,0,100,79.93333333,60.43333333,70.9
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,G,132.0766667,0,63.83333333,65.90666667,0,71.27666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,GG,495.8166667,0,100,79.57333333,60.16666667,70.92
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,H,694.2833333,0,100,64.66333333,0,70.83
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,HH,649.79,0,100,84.22,81.34333333,70.25666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,I,642.73,0,65.83333333,66.84666667,100,69.91
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,II,750.79,0,100,74.89333333,54.92333333,70.38333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,J,643.43,0,16.66666667,64.77666667,100,68.31333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,JJ,860.97,0,100,79.44666667,100,69.04666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,K,877.2166667,100,100,65.93,0,71.84
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,KK,125.0133333,19.91333333,30.33333333,106.58,85.23,72.37
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,L,603.1733333,0,93.16666667,65.78666667,0,70.45666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,LL,128.5433333,100,40.5,66.10333333,0,70.68666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,M,564.3266667,0,100,66.90333333,14.85,70.29333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,MM,444.2566667,0,47.83333333,66.18666667,0,71.42333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,N,597.5233333,0,97.33333333,81.89,58.98333333,70.81
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,NN,64.98333333,0,4.5,78.47,39.49,73.12333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,O,600.3533333,0,84.66666667,66.68666667,0,71.29333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,OO,62.86333333,0,2.166666667,66.29666667,5.62,71.34333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,P,550.2,0,55.83333333,90.67666667,100,72.50666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,PP,65.69,0,12.33333333,112.3433333,100,73.23666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,Q,781.16,0,80.83333333,66.32,0,69.86666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,QQ,449.91,0,85.33333333,66.26666667,0,71.13666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,R,650.4966667,0,44.5,99.17,100,70.56333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,RR,65.69,0,13.5,66.36,0,70.68
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,S,515.5933333,18.91666667,41.83333333,66.41666667,0,70.25
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,SS,66.39333333,0,44.66666667,66.47,0,71.81666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,T,709.1166667,0,85,65.79333333,100,68.59666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,TT,586.2233333,0.216666667,48.33333333,66.61,0,70.42666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,U,151.1466667,0,3,65.49666667,0,69.04333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,UU,477.4566667,0,85.5,66.54666667,0,71.10333333
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,V,151.1466667,0,59.16666667,92.85666667,100,69.74
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,W,435.7833333,0,4.166666667,65.94,0,69.44666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,X,64.27666667,0,20.16666667,66.18666667,0,70.27
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,Y,139.1433333,0,43.5,66.08666667,3.126666667,70.62666667
1/30/25 16:30,2,0,5000,46.23666667,68.69333333,0.35,63.54,Z,165.27,0,47.5,66.96333333,11.24,71.67666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,A,476.0433333,0,8.333333333,71.90666667,32.13333333,70.34666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,AA,619.4166667,0,63.66666667,86.48,63.55,70.77666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,B,904.7633333,0,73.66666667,65.63666667,99.74666667,69.99666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,BB,644.8433333,0,61.83333333,72.51333333,22.99666667,70.31666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,C,607.4133333,0,49.33333333,82.34666667,56.18,70.76333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,CC,927.3633333,0,67.83333333,85.00333333,62.73333333,70.32333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,D,832.01,0,59,76.20666667,56.06666667,70.19333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,DD,966.2066667,0,100,83.07666667,67.42333333,70.62
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,E,360.9133333,0,56,68.13,18.11333333,70.11666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,EE,658.2666667,0,100,66.76,100,68.75666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,F,372.9233333,0,14.16666667,67.73666667,13.17333333,70.23666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,FF,978.2166667,0,100,83.55333333,58.53666667,70.7
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,G,132.7833333,0,59.83333333,65.75,0,71.35666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,GG,586.2233333,0,100,78.87333333,57.98,70.68666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,H,731.01,0,100,64.44,0,70.83
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,HH,669.5666667,0,100,82.57333333,79.28666667,70.27
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,I,634.25,0,64.83333333,66.59,93.77,70.28
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,II,764.9133333,0,100,74.81,52.09,70.38
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,J,626.4833333,0,15.83333333,64.58333333,100,68.33333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,JJ,889.93,0,100,79.27333333,100,69.17333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,K,916.0633333,100,100,65.72,0,71.47
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,KK,127.13,27.87,30.33333333,104.0233333,79.06333333,72.51333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,L,595.4066667,0,89.83333333,65.58,0,70.23333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,LL,129.9566667,100,40.5,66.25,0,71.09
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,M,558.6766667,0,100,67.85666667,18,70.07
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,MM,445.67,0,47.5,66.32,0,71.51
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,N,593.9933333,0,97.16666667,79.49,52.63666667,70.82333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,NN,66.39333333,0,3.166666667,78.25333333,39.04666667,73.09
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,O,593.9933333,0,84.5,66.81666667,0,71.37
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,OO,64.98333333,0,1.5,66.44666667,2.64,71.36333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,P,541.7266667,0,55.83333333,90.78666667,100,72.51333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,PP,64.98333333,0,11.83333333,111.7266667,93.36666667,74.05333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,Q,774.0966667,0,80.5,66.45666667,0,69.84
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,QQ,441.4333333,0,85,66.37333333,0,71.22
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,R,654.0266667,0,44.5,99.16333333,100,70.66
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,RR,64.27666667,0,13.5,66.5,0,70.63333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,S,522.6533333,21.26,42.5,66.52666667,0,70.26333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,SS,64.27333333,0,43.33333333,66.62,0,72.01
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,T,726.07,0,85,65.92666667,100,68.77333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,TT,588.3433333,0.336666667,48,66.74,0,70.48666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,U,151.8533333,0,3.666666667,65.64333333,0,68.72
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,UU,476.7466667,0,85.66666667,66.67333333,0,71.18333333
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,V,150.44,0,58.83333333,93.13666667,100,69.79666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,W,447.0833333,0,3.833333333,66.07666667,0,69.55
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,X,63.57,0,19,66.34333333,0,70.38666667
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,Y,139.8466667,0,43.5,66.18333333,0,70.74
1/30/25 16:45,2,0,5000,46.61,68.76333333,0.353333333,63.31333333,Z,167.39,0,47.5,67.31666667,11.72333333,71.59666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,A,481.6933333,0,8.166666667,71.96,32.88333333,70.2
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,AA,590.4633333,0,60.66666667,83.21,56.30333333,70.83
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,B,896.2866667,0,72.66666667,65.48666667,97.20666667,70.10666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,BB,615.8866667,0,60.16666667,72.02,18.73666667,70.36666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,C,597.5233333,0,48.33333333,80.35666667,52.74666667,70.68
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,CC,901.94,0,64.66666667,82.05666667,58.75333333,70.38
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,D,830.6,0,58.5,76.05333333,55.9,70.14
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,DD,969.0333333,0,100,83.14,65.25666667,70.51333333
