datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,E,362.33,0,55,67.52666667,15.00666667,70.23666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,EE,663.2066667,0,100,66.59,100,68.60333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,F,375.04,0,13.66666667,67.17,11.71,70.21
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,FF,945.7266667,0,100,91.61,58.34666667,70.51333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,G,117.95,0,59.66666667,65.60666667,0,71.37
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,GG,544.5533333,0,100,78.63666667,57.80333333,70.49666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,H,728.8933333,0,100,64.27,0,70.81666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,HH,675.92,0,100,82.49,77.55666667,70.25666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,I,656.1433333,0,64.5,66.40333333,84.07,70.58
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,II,779.04,0,100,74.68333333,51.29666667,70.28666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,J,639.9033333,0,15.16666667,64.43666667,100,68.34666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,JJ,893.46,0,100,79.05,100,69.28
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,K,941.49,100,100,65.54333333,0,71.18
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,KK,125.7166667,38.5,29.83333333,100.7666667,70.94666667,72.7
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,L,598.94,0,90,65.39333333,0,70.08
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,LL,128.5433333,100,39,66.35,0,71.18
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,M,572.8033333,0,100,68.66666667,20.97,69.90666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,MM,452.7333333,0,47,66.40333333,0,71.64333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,N,603.1733333,0,97.33333333,76.76333333,45.81,70.85
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,NN,64.27666667,0,3.5,77.89666667,38.35333333,73.09
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,O,601.76,0,84.5,66.89666667,0,71.4
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,OO,65.68666667,0,1,66.53666667,0.076666667,71.37333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,P,537.49,0,55.66666667,90.86,100,72.52
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,PP,64.27666667,0,11,106.99,78.69666667,74.66
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,Q,779.04,0,80.66666667,66.53,0,69.84
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,QQ,451.32,0,84.83333333,66.45,0,71.24
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,R,654.7333333,0,44.5,99.27666667,100,70.68
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,RR,65.68666667,0,13.16666667,66.60666667,0,70.66666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,S,537.49,23.43666667,43.16666667,66.60333333,0,70.26333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,SS,66.39333333,0,43,66.70333333,0,72.18
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,T,736.6633333,0,85,66.02,100,68.86
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,TT,589.0466667,0.45,47.83333333,66.81333333,0,70.46333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,U,151.8533333,0,2.833333333,65.73666667,0,68.60333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,UU,483.1033333,0,85.5,66.72666667,0,71.22666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,V,152.56,0,58.66666667,93.25333333,100,69.83333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,W,455.56,0,3.5,66.16333333,0,69.57333333
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,X,64.98333333,0,18.5,66.43333333,0,70.50666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,Y,138.4366667,0,43,66.27666667,0,70.71666667
1/30/25 17:00,2,-0.003333333,5000,46.78333333,68.76333333,0.363333333,63.15333333,Z,166.6833333,0,47,72.81,28.54333333,70.82
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,A,470.3933333,0,9.166666667,72.46,34.22333333,70.08333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,AA,568.57,0,59,80.82666667,51.45666667,70.76
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,B,885.69,0,72.5,65.47666667,95.88666667,70.12
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,BB,608.8266667,0,60,71.73333333,18.64666667,70.27
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,C,613.77,0,49.5,78.27333333,47.79,70.66333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,CC,901.9366667,0,64.33333333,82.01666667,58.30666667,70.27
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,D,834.1333333,0,58.5,76.06,53.28666667,70.20666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,DD,968.3266667,0,100,79.75333333,62.63333333,70.46333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,E,357.3833333,0,55,65.87666667,8.623333333,70.40333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,EE,659.6766667,0,100,66.57666667,100,68.57666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,F,373.63,0,13.66666667,67.04666667,11.34333333,70.16
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,FF,947.8466667,0,100,92.44666667,57.04,70.38
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,G,125.72,0,59.83333333,65.60666667,0,71.37666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,GG,537.49,0,100,78.30333333,56.35,70.39
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,H,726.7766667,0,100,64.27666667,0,70.81
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,HH,678.75,0,100,82.28,75.67,70.23666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,I,628.6,0,64.33333333,66.41666667,72.93,70.85666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,II,777.63,0,100,74.48,49.87666667,70.24333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,J,644.8466667,0,15.5,64.43,100,68.40666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,JJ,894.8733333,0,100,79.07666667,100,69.3
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,K,939.37,100,100,65.55,0,71.01
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,KK,126.4233333,47.97333333,29.5,96.42666667,62.91666667,72.81
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,L,604.5866667,0,90.33333333,65.38666667,0.66,69.96
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,LL,129.25,100,38.83333333,66.34666667,0,71.08666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,M,574.2166667,0,100,70.31,25.45333333,69.74
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,MM,447.08,0,47,66.41333333,0,71.55333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,N,601.0533333,0,97,73.19666667,37.21333333,70.93
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,NN,65.68666667,0,4.5,77.84666667,38.70333333,73.04333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,O,602.4666667,0,84.5,66.89333333,0,71.43333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,OO,65.69,0,1,66.54666667,0,71.37
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,P,534.6633333,0,55.66666667,90.84333333,100,72.52
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,PP,64.98333333,0,12.16666667,96.42333333,58.66,75.29
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,Q,777.63,0,80.5,66.55333333,0,69.84666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,QQ,440.73,0,84.5,66.44333333,0,71.24
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,R,651.9066667,0,44.33333333,99.47666667,100,70.68
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,RR,65.69,0,13,66.60666667,0,70.76
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,S,551.6166667,25.47333333,43.83333333,66.59666667,0,70.27
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,SS,62.86333333,0,43.16666667,66.70666667,0,72.04666667
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,T,712.65,0,85,66.04,100,68.85333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,TT,579.8666667,0,47.66666667,66.81666667,0,70.34333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,U,149.7333333,0,2,65.75666667,0,68.53
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,UU,483.1033333,0,85.5,66.73333333,0,71.28333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,V,151.1466667,0,58.83333333,93.24666667,100,69.84333333
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,W,450.6166667,0,3.166666667,66.17666667,0,69.6
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,X,63.57,0,18.5,66.43333333,0,70.54
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,Y,138.4366667,0,42.5,66.28333333,0,70.77
1/30/25 17:15,2,-0.003333333,5000,47.11666667,68.74333333,0.363333333,63.15666667,Z,168.0966667,0,47,74.6,29.72,71.01333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,A,487.3433333,0,9.166666667,73.38333333,35.96333333,69.98
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,AA,553.0266667,0,58.33333333,79.55,47.81666667,70.66666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,B,898.4066667,0,72.33333333,65.67333333,95.47,70.10333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,BB,609.5333333,0,59.83333333,71.06333333,17.27,70.23
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,C,609.53,0,48.66666667,76.45,43.06666667,70.66
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,CC,887.1033333,0,63.5,82.13666667,56.84333333,70.23666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,D,832.0133333,0,58.33333333,75.11,50.61333333,70.24333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,DD,962.6766667,0,100,79.33333333,61.21666667,70.38
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,E,362.33,0,54.66666667,65.92666667,8.14,70.28666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,EE,666.0333333,0,100,66.78333333,100,68.66333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,F,376.4533333,0,13.66666667,67.2,10.89,70.12
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,FF,937.9566667,0,100,96.12,55.68,70.33
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,G,111.5966667,0,59.66666667,65.79333333,0,71.38
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,GG,544.5533333,0,100,78.04333333,54.92333333,70.33
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,H,733.84,0,100,64.56666667,0,70.81
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,HH,681.5733333,0,100,80.88,75.1,70.18666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,I,620.83,0,64.16666667,66.59,62.27666667,71.04333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,II,773.39,0,100,73.94,50.31333333,70.16666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,J,639.1933333,0,15.5,64.69333333,100,68.45
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,JJ,901.2333333,0,100,79.12333333,100,69.33
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,K,923.1266667,100,100,65.77666667,0,70.87
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,KK,149.0266667,56.19666667,33.16666667,86.31,38.16333333,72.86
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,L,600.35,0,90,65.60666667,1.976666667,69.91
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,LL,128.5433333,100,38.5,66.55333333,0,71.23333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,M,568.5666667,0,100,71.69333333,28.07333333,69.71333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,MM,444.26,0,47,66.58333333,0,71.46666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,N,601.7633333,0,96.83333333,71.27666667,31.14,70.89333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,NN,63.57,0,4.5,78.11333333,38.27,73.04
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,O,598.9366667,0,84.66666667,67.11,0,71.53
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,OO,64.98333333,0,1.166666667,66.72666667,0,71.33
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,P,533.25,0,55.5,91.18333333,100,73.6
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,PP,64.98333333,0,12,84.87666667,43.25666667,75.52333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,Q,770.5666667,0,80.83333333,66.77,0,70.02666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,QQ,446.3766667,0,84.66666667,66.63666667,0,71.23333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,R,648.38,0,44.5,99.63333333,100,70.84666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,RR,64.27666667,0,13,66.77,0,70.93333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,S,566.4466667,27.72666667,44.83333333,66.81333333,0,70.27
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,SS,64.27666667,0,43.33333333,66.89,0,71.91333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,T,704.1733333,0,85,66.26,100,68.87333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,TT,588.3433333,0,48,67.01,0,70.27666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,U,151.1466667,0,2.5,65.97666667,0,68.40666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,UU,485.2233333,0,85.5,66.94,0,71.37333333
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,V,151.1466667,0,58.5,93.04333333,94.15666667,70.22
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,W,449.91,0,3.666666667,66.38,0,69.57
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,X,63.57,0,18.5,66.61333333,0,70.57666667
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,Y,138.4366667,0,42.5,66.48333333,0,70.7
1/30/25 17:30,2,0,5000,47.82,68.77666667,0.363333333,63.49333333,Z,165.9766667,0,47,73.52,27.16666667,71.27
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,A,483.1033333,0,7.166666667,74.08333333,37.79,69.9
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,AA,521.2433333,0,56.5,77.72666667,42.92,70.65666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,B,906.8833333,0,71,65.68333333,90.61333333,70.28333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,BB,600.3533333,0,59.66666667,71.56333333,16.74666667,70.21333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,C,610.2366667,0,47,72.75666667,34.20333333,70.82
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,CC,880.0433333,0,63,82.48666667,55.68333333,70.22
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,D,840.49,0,57.33333333,72.10666667,46.99333333,70.33
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,DD,962.6766667,0,100,79.79,58.30333333,70.37666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,E,363.0333333,0,53.5,67.31,14.80333333,69.92
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,EE,686.5166667,0,100,66.71,100,68.57333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,F,380.6933333,0,12.5,66.96333333,9.94,70.12
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,FF,990.2233333,0,100,95.23666667,54.30333333,70.27
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,G,132.0766667,0,57.33333333,65.78666667,0,71.43666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,GG,532.5433333,0,100,77.57333333,53.58666667,70.27333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,H,757.1466667,0,100,64.61,0,70.76666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,HH,687.93,0,100,80.88666667,74.01,70.16333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,I,643.4333333,0,63.33333333,66.53666667,52.11,71.13
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,II,786.8133333,0,100,73.08333333,49.03333333,70.14666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,J,643.43,0,14.16666667,64.73,100,68.47
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,JJ,911.8266667,0,100,79.23333333,100,69.49333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,K,956.3166667,100,100,65.74666667,0,70.78666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,KK,195.6433333,57.38333333,38.66666667,67.04333333,0,72.7
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,L,605.2966667,0,87.66666667,65.60333333,1.243333333,69.96
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,LL,129.9566667,100,38.5,66.92,0,71.48
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,M,600.35,0,99.33333333,71.74333333,28.78333333,69.77
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,MM,447.79,0,47.16666667,66.94333333,0,71.43666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,N,594.7,0,97,68.34,17.66666667,71.17333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,NN,64.27666667,0,4.833333333,77.85666667,37.32,73.06
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,O,594.7033333,0,84.66666667,67.51666667,0,71.70666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,OO,64.27666667,0,1.5,67.09333333,0,71.3
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,P,538.9033333,0,56,91.46666667,100,74.60666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,PP,64.98333333,0,12.16666667,91.46666667,55.03666667,74.52666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,Q,775.51,0,80.66666667,67.19,0,70.37
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,QQ,451.32,0,84.83333333,67.04,0,71.22
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,R,653.3233333,0,44.5,99.98,100,71.01666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,RR,64.27666667,0,13,67.14666667,0,71.27666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,S,581.9866667,30.46333333,46,67.21,0,70.28333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,SS,62.86333333,0,43.33333333,67.26666667,0,71.8
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,T,716.8866667,0,85.16666667,66.68666667,100,69.01
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,TT,580.57,0,48,67.39333333,0,70.25666667
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,U,149.7333333,0,3.666666667,66.41666667,0,68.32
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,UU,480.9866667,0.016666667,85.5,67.28666667,0,71.45
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,V,152.56,0,58.83333333,91.72666667,82.57333333,70.64
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,W,445.6733333,0,3.5,66.79333333,0,69.56333333
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,X,64.98333333,0,20.5,66.98,0,70.68
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,Y,138.4366667,0,42.5,66.85,0,70.68
1/30/25 17:45,2,-0.003333333,5000,48.90333333,68.80666667,0.38,63.61333333,Z,165.27,0,47,72.69333333,22.78666667,71.50333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,A,477.4533333,0,7.833333333,74.94666667,40.29333333,69.83333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,AA,497.9366667,0,54.5,75.68666667,37.72333333,70.67333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,B,896.9933333,0,68.83333333,65.43666667,82.18666667,70.54
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,BB,592.58,0,59,71.40333333,14.98666667,70.21
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,C,596.8166667,0,44.33333333,69.63,27.1,70.86333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,CC,863.7966667,0,61.83333333,82.48,54.39666667,70.22
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,D,837.6633333,0,55.83333333,71.39333333,43.19,70.38333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,DD,971.86,0,100,79.99333333,54.62333333,70.41
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,E,366.5666667,0,52.66666667,67.35,15.23,69.95666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,EE,709.8233333,0,100,66.38,100,68.48
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,F,369.39,0,13.5,66.46,8.903333333,70.12
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,FF,957.0266667,0,100,83.38333333,53.94,70.19333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,G,120.7766667,0,55,65.51666667,0,71.50333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,GG,540.3133333,0,100,77.19666667,53.15,70.19333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,H,789.6366667,0,100,64.27333333,0,70.67
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,HH,697.1133333,0,100,81.23666667,74.91666667,70.07
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,I,638.49,0,62.33333333,66.21333333,44.65333333,71.08
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,II,798.8166667,0,100,73.24333333,49.54666667,70.08333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,J,641.3166667,0,13.33333333,64.44666667,100,68.41
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,JJ,921.0066667,0,100,78.85666667,100,69.68333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,K,968.3266667,100,100,65.46333333,0,70.66333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,KK,189.9933333,53.82,37.66666667,67.16,0,72.46333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,L,605.2933333,0,86.33333333,65.28666667,1.676666667,69.96
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,LL,129.25,100,38.5,67.09,0,71.51
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,M,608.1166667,0,73.33333333,70.56333333,31.05,69.74666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,MM,444.9633333,0,46.83333333,67.09,0,71.37666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,N,610.9433333,0,97.16666667,66.92,7.736666667,71.21333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,NN,64.27666667,0,2.333333333,78.18333333,37.74,73.01
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,O,603.8833333,0,84.83333333,67.70666667,0,71.88333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,OO,64.27666667,0,1.5,67.27,0,71.26666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,P,538.1933333,0,56,91.72333333,100,75.07666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,PP,64.27666667,0,11,92.48,53.83,74.43666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,Q,761.3833333,0,80.83333333,67.35333333,0,70.48333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,QQ,445.6666667,0,84.5,67.18333333,0,71.23333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,R,649.0833333,0,44.5,100.3,100,71.20666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,RR,64.98333333,0,13,67.30333333,0,71.44333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,S,606.0033333,34.65666667,47.33333333,67.38666667,0,70.34
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,SS,64.98333333,0,43.5,67.44333333,0,71.64666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,T,726.07,0,85.33333333,66.86,100,69.08
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,TT,581.9866667,0,48,67.56,0,70.29333333
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,U,151.1466667,0,4.333333333,66.60666667,0,68.32
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,UU,493.6966667,1.336666667,86,67.47,0,71.51666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,V,151.1466667,0,58.66666667,90.29,75.36333333,70.74
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,W,450.6133333,0,3.5,66.97333333,0,69.53
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,X,65.69,0,19.66666667,67.15333333,0,70.75
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,Y,139.1433333,0,42.5,67.02,0,70.66666667
1/30/25 18:00,2,0,5000,49.32666667,68.76666667,0.393333333,63.25333333,Z,168.0966667,0,47,67.38666667,7.64,72.13666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,A,476.7466667,0,7.666666667,75.52333333,41.41666667,69.83
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,AA,476.0433333,0,52.83333333,73.82,32.31,70.67333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,B,903.35,0,69.16666667,65.40333333,77.11,70.56666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,BB,578.4566667,0,58.5,71.04666667,14.11,70.19666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,C,612.3566667,0,44.5,67.85333333,20.98,70.84
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,CC,863.09,0,61.16666667,80.35,53.28666667,70.19666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,D,839.7833333,0,56.5,70.88,40.19333333,70.37666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,DD,964.09,0,100,79.93333333,53.28666667,70.31666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,E,357.3866667,0,52.5,66.28333333,11.07666667,70.11333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,EE,701.35,0,100,66.34666667,100,68.47
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,F,376.4533333,0,12,66.2,7.92,70.12
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,FF,981.04,0,100,90.35333333,56.94666667,70.02333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,G,118.66,0,55.5,65.50666667,0,71.53
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,GG,558.68,0,100,77.83333333,55.89666667,70.00333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,H,787.5166667,0,100,64.26666667,0,70.55333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,HH,704.1766667,0,100,81.23666667,75.29666667,70.03666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,I,638.49,0,62.83333333,66.2,40.52333333,70.91333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,II,789.6333333,0,100,72.96666667,49.13,70.06333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,J,632.13,0,13.33333333,64.43,100,68.31
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,JJ,932.3066667,0,100,78.71,100,69.71
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,K,969.74,100,100,65.42666667,0,70.56333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,KK,185.7533333,51.94333333,37.16666667,67.09666667,0,72.30333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,L,601.0533333,0,87.16666667,65.25666667,3,69.9
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,LL,129.25,100,38.5,67.04,0,71.52333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,M,597.5233333,0,73.33333333,71.42666667,33.10666667,69.72666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,MM,447.0833333,0,46.83333333,67.03333333,0,71.35
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,N,592.58,0,97,66.82666667,0.26,71.18666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,NN,64.98,0,2.166666667,78.00666667,37.79,73
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,O,596.11,0,84.66666667,67.66333333,0,71.94
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,OO,64.27666667,0,1,67.24,0,71.23333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,P,533.25,0,56,91.62666667,100,75.47666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,PP,64.98,0,10.66666667,93.36,57.48333333,74.09333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,Q,784.69,0,81,67.28,0,70.64666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,QQ,446.3766667,0,84.5,67.13666667,0,71.24
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,R,651.91,0,44.5,100.0566667,100,71.23333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,RR,64.98333333,0,13,67.26666667,0,71.38
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,S,627.19,37.57333333,48.33333333,67.30333333,0,70.36
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,SS,62.86333333,0,43,67.39333333,0,71.73666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,T,721.83,0,84.83333333,66.8,100,69.23
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,TT,583.4,0,48,67.50333333,0,70.31666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,U,151.8533333,0,2.333333333,66.55666667,0,68.32666667
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,UU,517.7133333,5.683333333,86.66666667,67.39333333,0,71.62333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,V,153.9733333,0,58.83333333,87.74,67.58333333,70.82333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,W,448.4966667,0,3.333333333,66.90666667,0,69.46
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,X,62.86,0,18.66666667,67.13,0,70.86333333
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,Y,138.4366667,0,42.5,67.00666667,0,70.66
1/30/25 18:15,2,0,5000,49.36333333,68.72666667,0.393333333,63.28333333,Z,166.6833333,0,46.83333333,66.93666667,7.013333333,71.95
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,A,486.6366667,0,6.5,76.83,43.88,69.77666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,AA,466.15,0,54.66666667,73.64,31.62,70.48333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,B,909.7066667,0,67.66666667,65.59,76.97,70.38666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,BB,548.79,0,57.83333333,70.60666667,10.23,70.28
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,C,605.2933333,0,41.66666667,67.45333333,18.37666667,70.67333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,CC,836.2533333,0,59.5,80.30333333,49.61666667,70.28
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,D,838.37,0,54.83333333,70.56,37.05666667,70.38666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,DD,963.3833333,0,100,79.57666667,50.81333333,70.33666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,E,365.1533333,0,50.83333333,66.21333333,9.94,70.12
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,EE,722.5366667,0,100,66.5,100,68.47
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,F,380.6933333,0,10.33333333,66.13333333,6.953333333,70.12
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,FF,1022.006667,0,100,79.73666667,57.06666667,70.00333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,G,120.78,0,53.5,65.66666667,0,71.63666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,GG,598.9366667,0,100,78.06333333,55.95333333,70.01
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,H,814.3566667,0,99.5,64.54333333,0,70.54
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,HH,729.6,0,100,80.12666667,73.55333333,70.08333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,I,637.0733333,0,61.66666667,66.34333333,37.16,70.75333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,II,811.53,0,100,74.09,49.87333333,70.01666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,J,638.4866667,0,12,64.65666667,100,68.37
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,JJ,949.9633333,0,100,78.93,100,69.69666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,K,978.9233333,100,100,65.62333333,0,70.54
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,KK,204.8233333,65.94333333,40.5,67.29333333,0,72.63
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,L,596.1133333,0,85.16666667,65.43,5.19,69.84333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,LL,128.5433333,100,38.5,67.25666667,0,71.29333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,M,596.1133333,0,70.16666667,72.83333333,35.96,69.69666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,MM,447.7866667,0,46.83333333,67.25,0,71.23333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,N,602.4666667,0,97,67.10666667,0,70.95666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,NN,63.57,0,2.833333333,77.40333333,35.55333333,73.09
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,O,593.9933333,0,84.5,67.91,0,71.90666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,OO,62.15666667,0,1.166666667,67.43666667,0,71.20333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,P,534.6666667,0,56.16666667,91.88666667,100,76.08333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,PP,64.98333333,0,10.5,99.77333333,66.16666667,73.71666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,Q,771.98,0,81,67.55666667,0,70.66666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,QQ,451.32,0,84.5,67.37666667,0,71.24
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,R,645.5533333,0,44.5,100.43,100,71.1
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,RR,65.69,0,13,67.44666667,0,71.36333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,S,648.3766667,40.79,49.5,67.59,0,70.37333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,SS,64.98,0,43.16666667,67.59333333,0,71.96
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,T,718.3,0,85,67.08333333,100,69.37333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,TT,581.28,0,48,67.75666667,0,70.24333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,U,149.7333333,0,2,66.82,0,68.34
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,UU,534.6633333,8.74,87.66666667,67.64666667,0,71.68333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,V,149.0266667,0,58.83333333,84.51,58.81,70.93666667
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,W,454.8533333,0,3.166666667,67.16666667,0,69.43333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,X,64.98333333,0,18.5,67.32666667,0,71.02333333
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,Y,139.85,0,42.5,67.19333333,0,70.66
1/30/25 18:30,2,-0.013333333,5000,50.37333333,68.74,0.413333333,63.66666667,Z,166.6833333,0,46.5,69.69,16.71333333,71.39666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,A,487.3433333,0,3.5,78.17666667,49.53333333,69.6
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,AA,466.15,0,53.5,73.23666667,30.30666667,70.38666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,B,904.7633333,0,62.66666667,64.70666667,74.08,70.38666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,BB,561.5033333,0,58.33333333,71.24,11.08,70.14666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,C,612.3566667,0,35.83333333,65.63333333,15.08,70.59666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,CC,839.7833333,0,60.16666667,80.29,50.78333333,70.14666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,D,824.9533333,0,51.5,69.41,34.82,70.35333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,DD,964.7933333,0,100,75.54333333,49.49666667,70.28666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,E,361.62,0,47.16666667,65.47333333,10.2,70.06666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,EE,771.9766667,0,100,65.43666667,100,68.47
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,F,375.7466667,0,7.333333333,65.2,6.056666667,70.12
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,FF,1080.626667,0,100,82.79,58.56333333,69.93
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,G,115.1266667,0,47.5,64.90666667,0,71.69333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,GG,632.84,0,100,77.37,57.53333333,69.92333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,H,867.33,0,61.66666667,63.46666667,0,70.42
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,HH,794.58,0,100,80.73333333,75.24333333,69.98666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,I,651.2033333,0,59,65.23,33.78,70.65666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,II,847.55,0,100,73.90333333,50.82666667,69.96666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,J,637.0766667,0,9,63.7,100,68.47
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,JJ,1024.126667,0,100,77.67666667,100,69.71
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,K,1040.37,100,100,64.55333333,0,70.49
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,KK,203.41,62.2,39.83333333,67.22333333,0,72.42
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,L,597.5233333,0,80.66666667,64.45666667,6.656666667,69.82666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,LL,128.5433333,100,38.5,67.21333333,0,71.28666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,M,597.5266667,0,61.83333333,73.12333333,39.03666667,69.65
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,MM,447.79,0,47,67.17666667,0,71.23333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,N,596.8166667,0,97.16666667,67.01,0,70.95
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,NN,63.57,0,4.666666667,75.66333333,32.5,73.17333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,O,601.0533333,0,85,67.83666667,0,71.91666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,OO,65.68666667,0,2.333333333,67.42,0,71.13
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,P,539.6066667,0,56.16666667,91.79,100,76.18333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,PP,64.27666667,0,10.5,104.0966667,72.85333333,73.52333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,Q,774.8033333,0,81,67.43666667,0,70.69666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,QQ,441.4333333,0,84.5,67.32333333,0,71.23333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,R,652.62,0,44.5,100.2633333,100,71.18333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,RR,64.98333333,0,13,67.46666667,0,71.31
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,S,654.03,42.29666667,50.5,67.45,0,70.33333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,SS,64.98,0,43.16666667,67.59666667,0,72.16
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,T,721.8333333,0,85,66.98666667,100,69.41333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,TT,582.69,0,48,67.65333333,0,70.16
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,U,151.1466667,0,4,66.76666667,0,68.39
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,UU,589.05,14.38666667,89.16666667,67.54333333,0,71.8
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,V,149.7333333,0,58.83333333,79.58,46.15333333,71.09666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,W,443.5533333,0,3.5,67.09,0,69.43333333
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,X,62.15666667,0,19.5,67.32666667,0,71.1
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,Y,137.0233333,0,42.5,67.17,0,70.66666667
1/30/25 18:45,2,-0.006666667,5000,49.79333333,68.60666667,0.466666667,62.75,Z,165.9766667,0,46.5,71.50333333,19.64,71.33666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,A,480.28,0,3.333333333,79.96333333,54.93666667,69.49333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,AA,447.7866667,0,51.16666667,72.01666667,26.52333333,70.41666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,B,893.4633333,0,62.16666667,64.03,73.49666667,70.27333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,BB,560.7966667,0,58,70.49,11.03666667,70.11
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,C,602.4666667,0,35.16666667,65.07666667,15.30666667,70.4
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,CC,837.6633333,0,60,80.06333333,50.46333333,70.11666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,D,826.3633333,0,51.16666667,68.82,34.12666667,70.25666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,DD,959.8533333,0,100,77.09666667,49.98666667,70.16
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,E,359.5033333,0,46.5,65.27,11.71,69.98
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,EE,790.3433333,0,100,64.85666667,100,68.39333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,F,369.39,0,7.166666667,64.59666667,4.956666667,70.12
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,FF,1074.98,0,100,90.82333333,62.98666667,69.77
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,G,125.0166667,0,47.16666667,64.31666667,0,71.78
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,GG,625.07,0,100,77.89333333,62.33,69.75333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,H,843.3133333,0,60.66666667,62.80666667,0,70.37666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,HH,806.5866667,0,100,80.45,77.52,69.88333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,I,632.8433333,0,58.5,64.62666667,29.88,70.61666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,II,868.0333333,0,100,73.36,54.56666667,69.81333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,J,625.7733333,0,8.5,62.98,100,68.42
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,JJ,1031.19,0,100,76.96,100,69.70333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,K,1068.623333,100,100,63.86,0,70.32333333
