datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,KK,185.05,49.06666667,37.16666667,66.98,0,71.93666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,L,603.88,0,80.33333333,64.11333333,10.87,69.70333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,LL,127.13,100,38.5,66.93666667,0,70.90666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,M,602.47,0,61.33333333,74.9,43.97,69.55666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,MM,450.6133333,0,47,66.93,0,71.19666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,N,598.23,0,97,66.72333333,0,70.93666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,NN,66.39333333,0,3,76.97666667,35.67666667,72.99333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,O,589.7533333,0,85,67.57333333,0,71.92
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,OO,64.27666667,0,1.333333333,67.16666667,0,71.21
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,P,538.9033333,0,56.33333333,91.56333333,100,76.00333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,PP,65.68666667,0,10.5,106.8433333,79.25666667,73.41333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,Q,775.51,0,81.16666667,67.18333333,0,70.78333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,QQ,451.3233333,0,84.5,67.08333333,0,71.24
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,R,644.8466667,0,44.5,99.88333333,100,71.35666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,RR,64.98333333,0,13,67.21333333,0,71.24666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,S,661.0933333,43.38333333,50.83333333,67.19666667,0,70.29333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,SS,63.57,0,43.16666667,67.32666667,0,72.54666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,T,724.6566667,0,85.16666667,66.71,100,69.32333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,TT,580.5733333,0,48.16666667,67.39333333,0,70.12
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,U,151.8533333,0,3.333333333,66.47666667,0,68.47
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,UU,637.7833333,21.79,90.83333333,67.29333333,0,71.93333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,V,151.8533333,0,58.66666667,80.22666667,51.48,70.53666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,W,447.08,0,3,66.82333333,0,69.42
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,X,62.86333333,0,20,67.06333333,0,71.21333333
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,Y,140.5533333,0,42.5,66.91666667,0,70.65666667
1/30/25 19:00,2,-0.01,5000,48.96666667,68.42,0.483333333,62.16333333,Z,166.6833333,0,46.5,69.82,16.49,71.51
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,A,475.3333333,0,3,82.14,60.57,69.42666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,AA,445.67,0,52.66666667,71.95,26.76666667,70.27
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,B,903.35,0,62.16666667,63.78666667,73.43,70.19
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,BB,572.0966667,0,58.83333333,71.34333333,13.6,69.95666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,C,606.7066667,0,35.16666667,64.90333333,15.41,70.25666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,CC,856.0266667,0,61.33333333,81.82666667,52.74666667,69.96666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,D,832.0133333,0,51.33333333,68.65333333,32.63,70.23666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,DD,960.56,0,100,78.74333333,50.30333333,70.09666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,E,362.33,0,46.5,66.1,17.00666667,69.76
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,EE,782.5766667,0,100,64.62,100,68.35666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,F,375.0433333,0,6.833333333,64.36333333,3.913333333,70.12
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,FF,1050.26,0,100,84.84666667,68.92666667,69.60333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,G,132.0766667,0,47.33333333,64.05666667,0,71.78666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,GG,641.3133333,0,100,78.93,67.26333333,69.6
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,H,840.49,0,60.83333333,62.53666667,0,70.27666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,HH,793.1666667,0,100,82.20666667,82.22666667,69.71
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,I,637.7833333,0,58.83333333,64.39666667,29.88333333,70.42333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,II,866.6233333,0,100,73.11666667,59.81,69.65333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,J,639.9,0,8.5,62.7,100,68.34666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,JJ,1034.013333,0,100,76.69,100,69.60333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,K,1083.456667,100,100,63.59,0,70.21666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,KK,165.9766667,33.99,35.5,66.96333333,0,71.59333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,L,610.9433333,0,80.83333333,64.54666667,12.91666667,69.71
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,LL,129.25,100,38.5,66.89,0,71.10666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,M,596.1133333,0,61.16666667,76.30666667,46.83666667,69.57
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,MM,447.7866667,0,47,66.87333333,0,70.97
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,N,591.8733333,0,97,66.68333333,0,70.88666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,NN,64.98,0,3.5,75.51666667,32.52333333,73.12
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,O,594.7,0,84.83333333,67.53,0,71.9
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,OO,63.57,0,1,67.12,0,71.18
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,P,538.9,0,56.33333333,91.54666667,100,75.14333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,PP,64.98333333,0,11.16666667,109.3366667,85.25333333,73.33
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,Q,780.4533333,0,81.16666667,67.16,0,70.74666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,QQ,451.32,0,84.66666667,67.04333333,0,71.22666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,R,649.7933333,0,44.5,99.97,100,71.37333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,RR,64.27666667,0,13,67.14666667,0,71.24
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,S,654.03,42.37666667,50.5,67.18333333,0,70.2
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,SS,64.27333333,0,43.83333333,67.27333333,0,72.62333333
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,T,733.1333333,0,85,66.66333333,100,69.38666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,TT,582.6933333,0,48.33333333,67.37666667,0,70.04666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,U,151.1466667,0,2.166666667,66.43333333,0,68.47666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,UU,681.5733333,28.56,92.66666667,67.25333333,0,72.02666667
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,V,152.56,0,59.33333333,81.95,54.94,70.23
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,W,452.0266667,0,3.333333333,66.78333333,0,69.42
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,X,64.98333333,0,20.16666667,67.01,0,71.24
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,Y,137.73,0,42.5,66.86333333,0,70.65
1/30/25 19:15,2,0.006666667,5000,48.57333333,68.31,0.476666667,61.90666667,Z,165.27,0,46.5,68.76333333,13.33,71.63666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,A,474.63,0,4,84.32333333,66.94333333,69.32
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,AA,443.5533333,0,51.33333333,71.64333333,25.71666667,70.22
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,B,899.11,0,62,63.35,74.96666667,70.07
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,BB,568.5666667,0,58,70.83,12.18,70.01666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,C,603.1733333,0,35,64.83333333,16.76,70.12333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,CC,839.7833333,0,60,79.66333333,51.40666667,70.01666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,D,839.0766667,0,51,68.07,31.53333333,70.20666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,DD,965.5033333,0,100,77.05333333,50.33,70.06333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,E,364.45,0,46.83333333,66.77666667,20.66333333,69.67
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,EE,788.93,0,100,64.19666667,100,68.47
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,F,375.04,0,6.666666667,63.95333333,2.983333333,70.12
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,FF,1120.18,0,100,90.23,72.83,69.55
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,G,135.6066667,0,47.16666667,63.67,0,71.78666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,GG,663.9166667,0,100,79.63333333,71.61333333,69.56333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,H,818.5933333,0,60.66666667,62.08,0,70.23666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,HH,801.6433333,0,100,82.03,84.57666667,69.71
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,I,634.96,0,58.66666667,63.97666667,30.29333333,70.26666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,II,872.98,0,100,74.17666667,62.00666667,69.66333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,J,654.0266667,0,8.5,62.26333333,100,68.39
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,JJ,1039.663333,0,100,76.27333333,100,69.49333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,K,1085.576667,100,100,63.16333333,0,70.17666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,KK,125.7166667,6.706666667,28.5,72.68333333,24.07333333,70.91333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,L,597.5266667,0,80,64.20333333,12.80666667,69.81333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,LL,129.25,100,38.5,66.77333333,0,71.35
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,M,594.7,0,60,76.61,48.15,69.65666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,MM,447.7866667,0,46.66666667,66.75,0,70.95
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,N,592.58,0,97,66.55,0,70.72333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,NN,64.98,0,2.333333333,73.73666667,29.29,73.20666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,O,603.88,0,84.83333333,67.41,0,71.80666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,OO,64.98333333,0,1,66.99333333,0,71.11333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,P,541.7266667,0,56.33333333,91.39666667,100,74.78666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,PP,64.27666667,0,12,111.4866667,91.74333333,73.27
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,Q,771.2733333,0,80.83333333,67.00666667,0,70.68
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,QQ,447.0833333,0,84.5,66.91,0,71.23333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,R,650.4966667,0,44.5,99.81666667,100,71.37
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,RR,65.69,0,13,67.03333333,0,71.28666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,S,642.0233333,41.11,50,67.04333333,0,70.12666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,SS,63.57,0,42.66666667,67.17666667,0,72.63333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,T,715.4766667,0,84.66666667,66.52333333,100,69.5
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,TT,585.52,0,48.16666667,67.22333333,0,70.07666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,U,151.8533333,0,3,66.27333333,0,68.47
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,UU,723.95,34.20333333,94,67.09,0,72.07
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,V,150.44,0,58.66666667,82.55,56.80333333,70.08666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,W,442.14,0,3.166666667,66.64666667,0,69.42
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,X,66.39,0,19.66666667,66.89666667,0,71.32666667
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,Y,139.85,0,42.5,66.74333333,0,70.64333333
1/30/25 19:30,2,-0.006666667,5000,47.90666667,68.29333333,0.48,61.48,Z,165.27,0,46.5,66.74,0,72.29
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,A,483.1033333,0,4.166666667,89.32333333,85.54666667,68.77666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,AA,444.9666667,0,53.16666667,71.54,26.53,70.12
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,B,898.4066667,0,62.16666667,62.73666667,76.74333333,69.97333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,BB,562.9133333,0,58,70.86666667,12.49,70.00333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,C,613.7733333,0,35,64.53666667,18.17,70.01
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,CC,848.2566667,0,60.16666667,80.35,51.11,70.02333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,D,833.4233333,0,51,67.86333333,31.74666667,70.12
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,DD,966.21,0,100,76.95666667,50.19666667,70.04
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,E,365.1566667,0,47.66666667,67.00333333,23.47333333,69.66
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,EE,790.3433333,0,100,63.57,100,68.5
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,F,377.8666667,0,8.833333333,63.41666667,2.186666667,70.11666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,FF,1054.496667,0,100,88.63333333,77.65666667,69.48666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,G,120.7766667,0,47.16666667,63.1,0,71.78666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,GG,631.4233333,0,100,79.89,76.45333333,69.48666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,H,856.7366667,0,60.16666667,61.39333333,0,70.14
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,HH,804.4666667,0,100,82.39333333,87.36666667,69.67666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,I,625.7766667,0,58.83333333,63.42333333,31.54,70.12
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,II,875.0966667,0,100,74.58666667,64.01333333,69.68
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,J,639.1966667,0,8.333333333,61.63666667,100,68.46333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,JJ,1041.076667,0,100,75.66,100,69.40333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,K,1056.613333,100,100,62.51,0,70.12
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,KK,125.01,7.37,28.5,74.60333333,26.75,71.16333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,L,601.7633333,0,80.33333333,63.64,13.20666667,69.84333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,LL,129.25,100,38.5,66.36666667,0,71.23333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,M,606.7033333,0,61.16666667,76.53666667,49.36,69.70333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,MM,447.7866667,0,46.66666667,66.36333333,0,70.86666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,N,595.4066667,0,97,66.08666667,0,70.60666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,NN,62.86333333,0,2.833333333,72.96333333,28.39666667,73.16333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,O,601.7633333,0,85,66.99333333,0,71.8
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,OO,64.27666667,0,0.666666667,66.64333333,0,71.1
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,P,550.2033333,0,56.33333333,91.04666667,100,74.87666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,PP,65.68333333,0,11.5,111.9233333,97.61333333,73.25
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,Q,773.39,0,81.16666667,66.56666667,0,70.74666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,QQ,449.2033333,0,84.16666667,66.52333333,0,71.21
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,R,654.03,0,44.5,99.41333333,100,71.36333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,RR,64.27666667,0,13,66.68,0,71.65666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,S,665.33,43.59333333,50.66666667,66.60333333,0,70.16333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,SS,64.98333333,0,43.66666667,66.79333333,0,72.64
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,T,710.53,0,84.83333333,66.06333333,100,69.54333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,TT,586.2233333,0,48.16666667,66.84333333,0,70.01666667
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,U,151.1466667,0,2.666666667,65.85333333,0,68.45
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,UU,769.1533333,39.39,95.66666667,66.66666667,0,72.09
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,V,149.0266667,0,59,83.01333333,58.81666667,69.95333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,W,448.4966667,0,3.166666667,66.18333333,0,69.40333333
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,X,64.98333333,0,18.5,66.53666667,0,71.31
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,Y,138.4366667,0,42.5,66.34333333,0,70.56
1/30/25 19:45,2,0.003333333,5000,46.63,68.17,0.486666667,60.80666667,Z,167.39,0,46.5,66.28333333,0.75,72.04666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,A,482.3966667,0,5.833333333,92.24,100,67.84333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,AA,446.3766667,0,52.16666667,70.86666667,25.55,70.12
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,B,902.6433333,0,64.66666667,62.46,78.78,69.89
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,BB,569.2733333,0,58.5,70.69333333,13.06333333,69.96
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,C,595.4033333,0,37.83333333,64.83333333,19.97333333,69.93
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,CC,850.3766667,0,61.16666667,80.69666667,52.07666667,69.96666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,D,824.9533333,0,53,67.07,29.89,70.16666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,DD,964.09,0,100,78.56,51.44,69.98
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,E,358.7966667,0,49.16666667,67.25,25.19,69.68333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,EE,756.44,0,100,63.34333333,100,68.59666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,F,372.9233333,0,10.16666667,63.04,1.573333333,70.09666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,FF,1017.063333,0,100,92.96666667,81.54666667,69.5
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,G,113.7166667,0,50.33333333,62.73666667,0,71.78
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,GG,586.9266667,0,100,80.66,80.23666667,69.5
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,H,832.0133333,0,63.83333333,60.98333333,0,70.12
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,HH,759.2666667,0,100,83.9,89.61333333,69.67666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,I,631.4266667,0,60,63.35,30.92,70.11
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,II,844.02,0,100,74.50333333,67.69333333,69.62333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,J,632.8366667,0,9.833333333,61.21333333,100,68.40666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,JJ,991.6333333,0,100,75.54333333,100,69.28666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,K,1041.783333,100,100,62.33,0,70.11666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,KK,122.1933333,12.4,28.5,73.60666667,25.76333333,71.48333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,L,607.4133333,0,82.16666667,63.15666667,12.13,69.94666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,LL,128.5433333,100,38.5,65.84666667,0,71.24
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,M,594.7,0,65.5,77.18666667,50.27333333,69.75
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,MM,449.2,0,47,65.85,0,70.90666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,N,598.2333333,0,97,65.51666667,0,70.51
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,NN,63.57,0,4.166666667,73.47666667,31.35333333,72.98
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,O,598.9366667,0,85,66.47,0,71.81666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,OO,62.86333333,0,2,66.1,0,71.09333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,P,543.8466667,0,56.5,90.51333333,100,75.34
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,PP,64.98333333,0,11.66666667,111.8633333,100,73.22666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,Q,767.7433333,0,81.33333333,66.02,0,70.81333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,QQ,447.0833333,0,84.5,66.01333333,0,71.13333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,R,644.8466667,0,44.5,98.97333333,100,71.39333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,RR,64.98,0,13,66.16333333,0,71.88333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,S,693.58,48.34333333,52.83333333,66.03666667,0,70.25666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,SS,65.68666667,0,43.83333333,66.3,0,72.44
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,T,724.6566667,0,85,65.49666667,100,69.55666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,TT,583.3966667,0,48.5,66.30666667,0,69.96666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,U,149.7333333,0,3.833333333,65.25333333,0,68.28333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,UU,800.9366667,44.13666667,96.83333333,66.15333333,0,72.09
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,V,150.44,0,58.66666667,79.43,49.43333333,70.39333333
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,W,440.7266667,0,3.5,65.63666667,0,69.34666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,X,62.86333333,0,18.5,66.01,0,71.43
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,Y,138.4366667,0,42.5,65.82333333,0,70.62666667
1/30/25 20:00,2,0,5000,45.12333333,68.10666667,0.44,60.23333333,Z,165.27,0,46.5,71.43666667,25.32,70.65333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,A,474.63,0,7.166666667,92.89,100,67.26
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,AA,433.6633333,0,51.16666667,70.58333333,24.80333333,70.11
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,B,899.1133333,0,67.66666667,62.86,80.07,69.87333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,BB,574.9266667,0,58.66666667,70.23,12.37,69.98666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,C,605.2933333,0,41.83333333,65.49,21.11666667,69.90333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,CC,855.32,0,60.83333333,80.52333333,51.62,69.98
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,D,834.8366667,0,55.33333333,66.97333333,27.33666667,70.23
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,DD,948.5533333,0,100,78.46333333,51.57333333,69.98
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,E,353.85,0,51.83333333,67.95666667,26.65333333,69.72333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,EE,716.8866667,0,100,63.92,100,68.75666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,F,372.2166667,0,13,63.31666667,1.55,70.06666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,FF,1030.483333,0,100,92.17,82.86333333,69.58666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,G,125.72,0,53.83333333,63.06333333,0,71.78666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,GG,565.7433333,0,100,81.57,81.40666667,69.6
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,H,843.3133333,0,68.66666667,61.32333333,0,70.21
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,HH,723.9466667,0,100,84.29333333,90.94666667,69.71666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,I,637.0733333,0,62.16666667,63.91333333,33.16666667,69.97333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,II,806.5833333,0,100,74.73333333,67.99,69.72
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,J,641.3133333,0,11.66666667,61.52666667,100,68.32
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,JJ,952.7866667,0,100,76.15,100,69.26666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,K,985.28,100,100,62.79666667,0,70.22333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,KK,122.8966667,24.68333333,28.66666667,71,19.28,71.90666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,L,597.52,0,85.33333333,63.16333333,10.52333333,70.02333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,LL,128.5433333,100,38.5,65.69666667,0,71.02333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,M,601.0566667,0,70.5,76.94666667,49.19,69.87
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,MM,449.2,0,47,65.71666667,0,70.85
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,N,606,0,97,65.40666667,0,70.46333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,NN,64.98,0,3.833333333,74.13,33.09,72.91333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,O,600.3466667,0,85,66.35333333,0,71.81666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,OO,64.27666667,0,2.5,65.93666667,0.06,71.03666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,P,552.32,0,56.5,90.43333333,100,75.71
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,PP,63.57,0,12,111.66,100,73.23333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,Q,764.9166667,0,81.16666667,65.93333333,0,70.90333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,QQ,442.8433333,0,84.5,65.87666667,0,71.19333333
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,R,651.2033333,0,44.66666667,98.82333333,100,71.45666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,RR,64.98333333,0,13,66.01333333,0,71.99
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,S,707.7066667,50.68,54.16666667,65.95333333,0,70.27666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,SS,64.98,0,42.66666667,66.11,0,72.07666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,T,716.18,0,85.16666667,65.40666667,100,69.48
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,TT,591.17,0,48.5,66.2,0,69.95
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,U,151.8533333,0,4.5,65.15666667,0,68.18
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,UU,827.07,47.97,98,66.05666667,0,72.09
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,V,151.8533333,0,59.16666667,74.68,39.87666667,70.66666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,W,452.7333333,0,3.5,65.54,0,69.28666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,X,63.57,0,19,65.88333333,0,71.29666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,Y,137.73,0,42.66666667,65.69,0,70.35666667
1/30/25 20:15,2,0,5000,44.89,68.16666667,0.41,60.49333333,Z,165.27,0,46.66666667,72.23,25.28,70.93333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,A,471.8033333,0,7.833333333,92.86333333,100,66.99
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,AA,438.61,0,52,70.45666667,24.62333333,70.08666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,B,899.82,0,68.16666667,62.86666667,83.51,69.75666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,BB,571.3933333,0,58.66666667,70.54,13.16,69.97333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,C,601.06,0,42.33333333,66.09,23.41333333,69.84
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,CC,856.7366667,0,61.5,80.49333333,52.04666667,69.98
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,D,828.4833333,0,55.83333333,67.08333333,25.54666667,70.21666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,DD,957.0233333,0,100,78.32,51.73333333,69.97333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,E,358.09,0,52,67.98666667,26.53333333,69.81333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,EE,725.3633333,0,100,64.01666667,100,68.85
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,F,370.0966667,0,12.66666667,63.38666667,2.956666667,69.98666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,FF,990.9266667,0,100,101.4666667,83.92333333,69.68333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,G,113.7133333,0,54.83333333,63.13333333,0,71.79333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,GG,572.8066667,0,100,81.67333333,82.40666667,69.68333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,H,847.5533333,0,69.5,61.31333333,0,70.25
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,HH,720.42,0,100,84.63,90.9,69.80666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,I,634.9566667,0,62.16666667,63.96,34.62,69.91333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,II,804.4666667,0,100,75.04666667,68.09,69.8
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,J,618.7133333,0,12,61.56333333,100,68.20666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,JJ,943.6066667,0,100,76.14333333,100,69.14333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,K,1002.23,100,100,62.84,0,70.36666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,KK,122.1933333,26.74333333,29.66666667,70.06333333,18.14,71.98333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,L,599.6433333,0,85.66666667,62.79333333,7.68,70.12666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,LL,127.13,100,38.5,65.60666667,0,70.66333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,M,598.23,0,71,76.15333333,47.43333333,69.98
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,MM,444.26,0,47,65.64333333,0,70.81666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,N,601.76,0,97.16666667,65.3,0,70.37333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,NN,65.68666667,0,3.666666667,75.62,36.08666667,72.81
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,O,599.6433333,0,85,66.24333333,0,71.67666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,OO,64.27666667,0,2.5,65.87,0.91,70.95
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,P,539.61,0,56.66666667,90.3,100,74.68333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,PP,64.98333333,0,12.16666667,111.6433333,100,73.21333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,Q,776.2166667,0,81.5,65.82,0,70.71666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,QQ,454.8533333,0,85,65.8,0,71.11
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,R,646.9666667,0,44.66666667,98.67666667,100,71.38666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,RR,64.27666667,0,13,65.94,0,72.23
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,S,712.6533333,52.61,55.33333333,65.85333333,0,70.25
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,SS,64.98333333,0,44,66.05,0,72.08333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,T,728.8966667,0,85.33333333,65.30666667,100,69.32333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,TT,577.75,0,48.5,66.12333333,0,69.84
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,U,150.44,0,4.5,65.06,0,68.20333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,UU,853.2033333,52.32,99,65.94,0,72.06333333
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,V,150.44,0,59.16666667,72.68,35.80666667,70.6
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,W,453.44,0,3.5,65.43333333,0,69.23666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,X,63.57,0,20.5,65.82333333,0,71.37
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,Y,137.73,0,45,65.62,0,70.25666667
1/30/25 20:30,2,-0.006666667,5000,44.45666667,68.26,0.41,60.45333333,Z,165.27,0,47,66.81666667,11.52666667,71.64
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,A,483.1033333,0,7.5,92.88,100,66.88
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,AA,430.13,0,50.33333333,69.84666667,22.84,70.12
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,B,896.29,0,68.5,63.00666667,88.28333333,69.63333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,BB,574.9266667,0,59,70.45333333,13.58333333,69.96
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,C,619.42,0,42.66666667,66.57666667,25.01333333,69.82666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,CC,850.3766667,0,61.66666667,80.39666667,52.26,69.96666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,D,820.0066667,0,56.16666667,66.33666667,23.16,70.25
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,DD,961.2666667,0,100,78.21666667,52.32666667,69.94666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,E,363.74,0,52.5,68.26333333,27.17,69.84333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,EE,708.41,0,100,64.18666667,100,68.86666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,F,377.8666667,0,13.33333333,63.52,2.94,69.98666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,FF,973.98,0,100,93.54666667,85.85666667,69.70333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,G,118.66,0,54.83333333,63.25,0,71.79333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,GG,604.5866667,0,100,82.16,84.26,69.70333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,H,876.51,0,69.66666667,61.49666667,0,70.25666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,HH,721.1266667,0,100,84.90333333,91.80666667,69.83333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,I,644.8466667,0,62.66666667,64.10666667,37.13,69.84333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,II,805.1733333,0,100,75.27,68.00666667,69.85333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,J,646.2566667,0,11.83333333,61.68333333,100,68.21666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,JJ,940.0766667,0,100,76.41333333,100,69.10666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,K,964.7966667,100,100,63.01333333,0,70.41666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,KK,123.6033333,21.02666667,30,71.21,21.76333333,71.82333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,L,599.64,0,85.83333333,62.95333333,4.343333333,70.22333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,LL,127.8366667,100,38.5,65.46666667,0,70.83333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,M,595.4066667,0,72.16666667,75.19333333,45.52333333,70.07
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,MM,447.79,0,47,65.48666667,0,70.89333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,N,602.4666667,0,97.5,65.16333333,0,70.26333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,NN,64.98333333,0,4.333333333,76.32333333,37.44333333,72.81
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,O,601.76,0,85,66.11,0,71.6
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,OO,63.57,0,2.5,65.74333333,2.283333333,70.90666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,P,540.3133333,0,56.66666667,90.22666667,100,74.29333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,PP,64.98333333,0,12.33333333,111.3633333,100,73.12666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,Q,776.9233333,0,81.5,65.69,0,70.63
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,QQ,441.4366667,0,85,65.66,0,71.1
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,R,651.91,0,45,98.56666667,100,71.40666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,RR,64.27666667,0,13,65.80333333,0,72.42
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,S,725.3633333,55.32333333,56.66666667,65.69666667,0,70.27333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,SS,63.57,0,43.66666667,65.90666667,0,72.16333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,T,716.8866667,0,85.16666667,65.16333333,100,69.31666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,TT,581.2833333,0,48.5,65.95333333,0,69.81333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,U,153.9733333,0,4.166666667,64.92666667,0,68.57666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,UU,875.1,54.47333333,98.33333333,65.79666667,0,72
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,V,150.44,0,58.83333333,70.07666667,28.65333333,70.71666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,W,449.2033333,0,3.833333333,65.29333333,2.253333333,68.43333333
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,X,64.98333333,0,20.5,65.70333333,0,71.27
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,Y,137.0233333,0,45.5,65.48,0,70.67666667
1/30/25 20:45,2,0.003333333,5000,44.19666667,68.27,0.393333333,60.52333333,Z,164.5633333,0,47.5,67.73333333,15.66666667,71.41333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,A,480.9833333,0,7.833333333,93,100,66.70666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,AA,424.4833333,0,50.5,69.71,22.27666667,70.10333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,B,900.5233333,0,69.33333333,63.10666667,92.75,69.56333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,BB,578.4533333,0,59,70.38,14.22333333,69.94333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,C,608.12,0,43.33333333,66.82666667,25.25666667,69.86
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,CC,865.2066667,0,61.66666667,80.38666667,52.81333333,69.96
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,D,824.95,0,56.66666667,66.43333333,22.30666667,70.18666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,DD,947.14,0,100,78.18666667,52.86333333,69.93666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,E,358.7966667,0,52.66666667,67.77333333,24.31,70.01333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,EE,700.6433333,0,100,64.32333333,100,68.88
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,F,361.6233333,0,12.83333333,63.63,2.766666667,69.99333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,FF,990.93,0,100,89.68333333,86.10333333,69.8
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,G,127.84,0,55.83333333,63.36,0,71.8
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,GG,589.05,0,100,82.43,84.07333333,69.80666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,H,834.84,0,69.66666667,61.58,0,70.26333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,HH,706.2933333,0,100,84.87666667,92.80333333,69.83333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,I,628.6,0,63,64.24666667,38.17666667,69.84666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,II,791.7533333,0,100,75.79333333,67.74666667,69.91
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,J,639.1933333,0,12.5,61.81333333,100,68.20666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,JJ,921.7166667,0,100,76.50333333,100,69.02333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,K,981.7466667,100,100,63.08666667,0,70.52666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,KK,124.3066667,17.09333333,30,72.64333333,24.94666667,71.76333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,L,599.6433333,0,86.66666667,63.05,1.78,70.27
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,LL,128.5433333,100,38.5,65.43,0,71.42
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,M,589.7566667,0,72.83333333,74.17,43.85,70.11666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,MM,449.9066667,0,47,65.45333333,0,70.82333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,N,603.1733333,0,97,65.13333333,0,70.23
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,NN,64.27666667,0,4.333333333,76.68666667,38.01666667,72.84333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,O,593.9933333,0,85,66.06666667,0,71.52333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,OO,64.27666667,0,2.5,65.70666667,5.15,70.81666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,P,537.49,0,57,90.2,100,74.51666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,PP,65.68666667,0,11.33333333,111.3333333,100,73.09333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,Q,774.0966667,0,81.5,65.65333333,0,70.6
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,QQ,450.6133333,0,84.83333333,65.62666667,0,71.02333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,R,651.91,0,44.66666667,98.55333333,100,71.44666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,RR,63.57,0,13,65.77,0,72.48
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,S,741.6066667,57.31333333,57.66666667,65.67333333,0,70.27666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,SS,64.27666667,0,43.33333333,65.88,0,72.45333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,T,716.1833333,0,85.33333333,65.14666667,100,69.45666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,TT,583.3966667,0,48.5,65.93666667,0,69.84333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,U,152.56,0,4.166666667,64.91333333,0,68.40666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,UU,846.14,50.24333333,96.83333333,65.77666667,0,71.78
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,V,152.56,0,58.83333333,68.46666667,24.08333333,70.66333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,W,452.0266667,0,3.5,65.26666667,0.77,68.79666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,X,64.98333333,0,20.5,65.65333333,0,71.32666667
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,Y,138.4366667,0,45.5,65.46666667,0,70.82333333
1/30/25 21:00,2,-0.003333333,5000,44.37666667,68.41,0.393333333,60.70666667,Z,165.27,0,48,74.69,33.31333333,70.65333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,A,478.87,0,8.666666667,93.01,100,66.54666667
