datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,AA,432.25,0,51.33333333,69.64,22.72333333,70.05333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,B,895.58,0,69.83333333,63.09,96.65333333,69.53666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,BB,600.35,0,59.66666667,70.18666667,17.23333333,69.84
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,C,608.1166667,0,43.83333333,66.98,26.01666667,69.88333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,CC,879.3366667,0,63.5,80.67666667,55.87,69.84
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,D,822.83,0,57,66.38666667,22.53,70.12
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,DD,947.8433333,0,100,77.96666667,55.11333333,69.86
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,E,361.6233333,0,53.5,66.09,18.42333333,70.25
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,EE,694.2866667,0,100,64.37,100,68.89333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,F,377.8666667,0,13.33333333,63.57,1.88,70.03666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,FF,961.2633333,0,100,93.54,86.78666667,69.82
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,G,133.49,0,56.5,63.32666667,0,71.8
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,GG,622.2433333,0,100,82.45333333,84.97333333,69.82666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,H,833.4266667,0,71,61.56666667,0,70.27
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,HH,704.1733333,0,100,86.41333333,93.79666667,69.83666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,I,638.49,0,63.33333333,64.24333333,39.34666667,69.84
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,II,785.3966667,0,100,75.23,68.10333333,69.93666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,J,648.3766667,0,12.5,61.78666667,100,68.2
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,JJ,921.7133333,0,100,76.71,100,68.99
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,K,968.3266667,100,100,63.11,0,70.56333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,KK,123.6033333,12.75333333,30,73.25,28.16,71.69666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,L,586.9266667,0,87.16666667,63.04333333,0.096666667,70.27
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,LL,127.8366667,100,38.5,65.31333333,0,71.83333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,M,591.17,0,74.16666667,73.29,42.72666667,70.12
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,MM,450.6133333,0,47,65.33333333,0,70.70666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,N,596.11,0,97.16666667,64.97333333,0,70.14
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,NN,64.98333333,0,2.166666667,76.91,38.83,72.83666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,O,602.4666667,0,85,65.90666667,0,71.51
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,OO,65.69,0,2.5,65.57,7.446666667,70.77333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,P,543.8433333,0,56.83333333,89.93666667,100,75.26333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,PP,64.27666667,0,11,111.53,100,73.08
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,Q,777.6266667,0,81.5,65.45666667,0,70.53333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,QQ,440.0233333,0,85,65.48666667,0,70.95666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,R,654.0266667,0,44.66666667,98.34666667,100,71.38
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,RR,64.27666667,0,13,65.65333333,0,72.5
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,S,752.2033333,58.85,58.33333333,65.49333333,0,70.26333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,SS,64.98333333,0,43.16666667,65.77,0,72.45
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,T,721.1266667,0,85.33333333,64.96,100,69.27333333
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,TT,584.1033333,0,48.5,65.78,0,69.77666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,U,150.44,0,4,64.71333333,0,68.24
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,UU,764.9166667,40.01666667,94.16666667,65.63666667,0,71.45
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,V,152.56,0,58.5,67.91333333,22.51666667,70.52
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,W,448.4933333,0,3.166666667,65.09,0,69.24
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,X,64.27666667,0,20.5,65.52666667,0,71.36666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,Y,137.73,0,45.5,65.30666667,0,70.81666667
1/30/25 21:15,2,0,5000,44.10333333,68.42333333,0.393333333,60.63333333,Z,166.6833333,0,48,80.94333333,42.74,70.57333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,A,483.81,0,8.5,92.80666667,100,66.55333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,AA,444.9666667,0,53.83333333,70.66,26.98666667,69.83666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,B,892.7533333,0,70,62.97333333,99.76,69.45
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,BB,626.4833333,0,60.66666667,71.10333333,19.57333333,69.77666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,C,608.12,0,43.83333333,67.22,27.24333333,69.87
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,CC,898.4066667,0,65.5,80.8,58.42,69.77666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,D,834.1333333,0,57,66.31333333,21.52,70.12
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,DD,960.5566667,0,100,77.88,56.79333333,69.83333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,E,353.85,0,53,65.72666667,17.39666667,70.20666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,EE,697.8166667,0,100,64.26333333,100,68.88
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,F,373.63,0,11.5,63.47,1.206666667,70.05333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,FF,993.0466667,0,100,93.15333333,87.91,69.84
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,G,138.4333333,0,56.66666667,63.22333333,0,71.8
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,GG,574.2166667,0,100,82.59,86.1,69.83333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,H,850.3766667,0,70.83333333,61.45666667,0,70.27666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,HH,700.6433333,0,100,87.04666667,93.59666667,69.88
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,I,644.14,0,63.5,64.15,41.77666667,69.77666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,II,788.2233333,0,100,75.45666667,68.32,69.93333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,J,639.9033333,0,12.83333333,61.66,100,68.18
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,JJ,924.5366667,0,100,76.50666667,100,68.88
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,K,973.2733333,100,100,63.04333333,0,70.63666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,KK,123.6033333,0,30,81.69666667,42.22,71.15
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,L,592.58,0,87,62.95333333,0,70.26333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,LL,127.13,100,38.5,65.24333333,0,71.89333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,M,599.64,0,73.5,72.77,41.62666667,70.12
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,MM,444.26,0,47.16666667,65.26,0,70.46666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,N,598.23,0,97,64.89333333,0,70.17
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,NN,62.86333333,0,3.166666667,78.03333333,40.75666667,72.81
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,O,598.94,0,85,65.83333333,0,71.49
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,OO,65.69,0,2.5,65.63666667,11.37666667,70.67333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,P,536.7833333,0,56.66666667,89.89,100,74.51666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,PP,61.45,0,11.33333333,111.52,100,73.14333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,Q,773.3933333,0,81.66666667,65.42333333,0,70.46
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,QQ,448.4966667,0,85,65.42666667,0,70.88666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,R,645.5533333,0,45,98.10333333,100,71.35
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,RR,64.98333333,0,13,65.55,0,72.26
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,S,767.0333333,61.12333333,59.5,65.43333333,0,70.27
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,SS,64.98,0,43.33333333,65.68,0,72.27333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,T,716.1833333,0,85.66666667,64.89666667,100,69.15
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,TT,586.93,0,48.5,65.70666667,0,69.70333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,U,149.7333333,0,3.5,64.62666667,0,68.26666667
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,UU,682.9866667,28.03,91,65.6,0,71.13
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,V,151.8533333,0,59.16666667,67.30333333,20.73333333,70.42333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,W,451.32,0,3.5,65.03,0,69.25333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,X,63.57,0,20.5,65.46,0,71.29333333
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,Y,136.3166667,0,45.5,65.23,0,70.83
1/30/25 21:30,2,-0.003333333,5000,43.99333333,68.46333333,0.4,60.49,Z,165.9766667,0,48.33333333,77.28,34.86666667,71.2
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,A,480.9866667,0,8.666666667,92.72333333,100,66.50333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,AA,468.2733333,0,55.16666667,71.94,31.82666667,69.69666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,B,899.8166667,0,70.16666667,63.01666667,100,69.40666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,BB,648.3766667,0,61.66666667,70.99333333,23.85333333,69.68
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,C,608.8266667,0,44.5,67.29333333,27.12,69.90666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,CC,927.3633333,0,67.83333333,80.9,62.43,69.65
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,D,824.9533333,0,57.16666667,66.32,20.53666667,70.12
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,DD,954.91,0,100,77.87666667,59.45666667,69.77
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,E,360.9166667,0,54,66.05,18.49333333,70.09666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,EE,703.47,0,100,64.32,100,68.88
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,F,372.92,0,12.5,63.53,0.013333333,70.08333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,FF,989.52,0,100,99.89666667,89.07,69.84
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,G,122.19,0,57,63.24666667,0,71.8
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,GG,572.8066667,0,100,82.78,87.14666667,69.84
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,H,853.2033333,0,71.33333333,61.5,0,70.29333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,HH,702.0566667,0,100,86.63666667,93.69333333,69.91666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,I,643.4333333,0,63.16666667,64.18,45.28666667,69.70333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,II,796.7,0,100,75.66666667,68.14333333,69.96
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,J,642.7266667,0,12.5,61.69666667,100,68.17333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,JJ,918.8866667,0,100,76.46666667,100,68.85666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,K,978.9233333,100,100,63.07333333,0,70.66
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,KK,124.3066667,0,30,82.70666667,42.23,71.44333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,L,602.4666667,0,86.66666667,62.99666667,0,70.34
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,LL,125.7166667,100,38.5,65.25666667,0,71.79333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,M,592.58,0,72.83333333,71.86,39.32,70.18333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,MM,450.6166667,0,47.33333333,65.27333333,0,70.28666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,N,606,0,97.16666667,64.90666667,0,70.23666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,NN,63.57,0,5,78.54666667,41.55666667,72.82333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,O,598.9366667,0,85,65.84666667,0,71.41666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,OO,64.27666667,0,2.5,66.66,14.87,70.63666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,P,534.6633333,0,56.83333333,89.93666667,100,74.07333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,PP,66.39333333,0,12.16666667,110.9166667,92.86666667,74.31
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,Q,769.86,0,81.5,65.42,0,70.40333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,QQ,451.32,0,85,65.42,0,70.79666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,R,654.7333333,0,44.83333333,98.03333333,100,71.34333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,RR,63.57,0,13,65.57666667,0,71.82333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,S,775.51,62.18333333,60,65.45333333,0,70.23666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,SS,65.69,0,43.5,65.70333333,0,72.13666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,T,712.6466667,0,85.5,64.93333333,100,69.15
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,TT,586.93,0,48.5,65.73,0,69.60333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,U,152.56,0,3,64.64333333,0,68.13666667
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,UU,595.4033333,16.62333333,88,65.64,0,70.89333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,V,151.8533333,0,59.16666667,65.94,14.60666667,70.53333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,W,450.6166667,0,3.5,65.06666667,0,69.23333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,X,64.27666667,0,20.5,65.47333333,0,71.23333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,Y,137.73,0,45.5,65.25333333,0,70.80333333
1/30/25 21:45,2,-0.003333333,5000,43.97666667,68.44666667,0.393333333,60.52,Z,165.27,0,48.5,71.50333333,25.51333333,71.65
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,A,476.0433333,0,8.666666667,92.78333333,100,66.49666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,AA,479.5733333,0,55.66666667,72.57333333,33.85333333,69.70333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,B,900.5233333,0,70,63.09333333,100,69.34
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,BB,649.79,0,61.83333333,71.54666667,24.78,69.75333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,C,602.47,0,44.33333333,67.28333333,27.06666667,69.92
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,CC,936.5466667,0,68.16666667,83.76333333,62.98666667,69.74
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,D,823.5366667,0,57.16666667,66.37333333,19.52666667,70.12
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,DD,954.2033333,0,100,79.19666667,62.69666667,69.70333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,E,365.8633333,0,53.83333333,66.06666667,18.52,70.06
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,EE,707,0,100,64.38666667,100,68.81666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,F,371.5133333,0,14.16666667,63.58333333,0,70.09
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,FF,933.0133333,0,100,102.4366667,89.96333333,69.85
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,G,133.49,0,57.33333333,63.33333333,0,71.79333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,GG,550.91,0,100,82.94666667,88.08666667,69.84666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,H,873.6866667,0,71.33333333,61.59666667,0,70.31
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,HH,699.23,0,100,86.38333333,93.59333333,69.94333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,I,640.61,0,63.83333333,64.28,47.48666667,69.70333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,II,796.7,0,100,75.33666667,68.25,69.96666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,J,637.0766667,0,12.5,61.81666667,100,68.18666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,JJ,918.18,0,100,76.50333333,100,68.78666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,K,992.3433333,100,100,63.14666667,0,70.68
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,KK,124.3066667,1.08,30,81.65,40.95333333,71.68333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,L,614.4766667,0,86.66666667,63.07,0,70.39
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,LL,127.13,100,38.5,65.26,0,71.63666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,M,603.88,0,73.16666667,70.47333333,36.22666667,70.25
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,MM,447.0833333,0,47,65.28,0,70.31
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,N,595.4033333,0,97.16666667,64.89666667,0,70.14666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,NN,64.27666667,0,3,79.01,42.59333333,72.81666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,O,597.5266667,0,85,65.84,0,71.38
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,OO,64.27666667,0,2.5,67.62666667,17.43666667,70.64666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,P,538.1933333,0,57,89.79333333,100,73.78333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,PP,64.98333333,0,11.16666667,108.6,90.3,74.25
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,Q,762.7966667,0,81.5,65.43,0,70.38666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,QQ,452.0266667,0,85,65.45333333,0,70.79666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,R,649.79,0,44.5,98.09,100,71.31
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,RR,63.57,0,13,65.57,0,71.65666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,S,781.16,64.01333333,60.83333333,65.45333333,0,70.23666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,SS,65.68666667,0,43.33333333,65.68666667,0,72.07666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,T,720.4166667,0,85.16666667,64.92,100,69.17333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,TT,589.05,0,48.16666667,65.72333333,0,69.59666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,U,152.56,0,2.333333333,64.64333333,0,68.05
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,UU,506.41,4.346666667,85,65.68,0,70.68666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,V,151.1466667,0,59.16666667,65.19666667,11.49666667,70.49333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,W,449.2033333,0,3.333333333,65.05666667,0,69.17666667
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,X,65.69,0,20,65.47333333,0,71.28333333
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,Y,138.4366667,0,45.5,65.25,0,70.73
1/30/25 22:00,2,-0.003333333,5000,44.25666667,68.46666667,0.39,60.66333333,Z,165.27,0,48.5,70.97,24.23666667,71.64666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,A,474.63,0,8.833333333,92.87,100,66.51666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,AA,479.5733333,0,55.33333333,72.41,33.34333333,69.82
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,B,899.8166667,0,70,63.2,100,69.28666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,BB,653.3233333,0,62,71.85333333,24.86666667,69.80666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,C,603.1766667,0,44.16666667,67.96333333,28.96666667,69.87666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,CC,934.43,0,68,85.59,63.81,69.80666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,D,832.7166667,0,57.33333333,66.19333333,18.17333333,70.13333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,DD,961.2633333,0,100,81.82333333,63.61666667,69.76
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,E,358.09,0,54,66.54333333,19.93,69.98
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,EE,692.8733333,0,100,64.53333333,100,68.74
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,F,374.3366667,0,13.83333333,63.71,0,70.06333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,FF,993.0466667,0,100,96.05666667,90.37,69.88333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,G,117.95,0,57,63.44,0,71.67
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,GG,602.4666667,0,100,83.15333333,88.33666667,69.89666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,H,851.79,0,71.33333333,61.74333333,0,70.37333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,HH,702.7633333,0,100,85.93,93.58666667,69.95333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,I,639.1966667,0,63.66666667,64.38,47.68666667,69.77666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,II,789.6366667,0,100,75.88333333,68.21666667,69.97333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,J,642.7266667,0,12.66666667,61.94333333,100,68.11
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,JJ,925.2433333,0,100,76.63,100,68.73333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,K,961.2633333,100,100,63.29,0,70.76666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,KK,125.7166667,0.556666667,30,82.39333333,43.54333333,71.64666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,L,601.76,0,87.16666667,63.19333333,0,70.39
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,LL,127.8366667,100,38.5,65.28,0,71.44666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,M,595.4033333,0,72.83333333,69.84,34.03,70.25
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,MM,450.6133333,0,47,65.32,0,70.33
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,N,593.9933333,0,97,64.94666667,0,70.09666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,NN,63.57,0,3.5,78.82,41.58,72.91666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,O,598.94,0,85,65.87666667,0,71.36333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,OO,65.69,0,2.5,68.38333333,19.28666667,70.66666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,P,542.4333333,0,57,89.83333333,100,73.52
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,PP,63.57,0,11.16666667,111.29,100,73.47
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,Q,776.9233333,0,81.5,65.47333333,0,70.35
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,QQ,444.2566667,0,85,65.50333333,0,70.80333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,R,650.4966667,0,44.66666667,98.03333333,100,71.41333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,RR,64.27666667,0,13,65.62333333,0,71.55333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,S,807.2933333,67.12,62.5,65.50333333,0,70.28
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,SS,64.98333333,0,43.5,65.71666667,0,72.01333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,T,727.4833333,0,85.33333333,64.97666667,100,69.42
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,TT,584.1066667,0,48,65.78,0,69.57
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,U,151.1466667,0,2,64.7,0,68.04333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,UU,479.5733333,0,83.83333333,65.73,0,70.55666667
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,V,149.7333333,0,58.66666667,64.90666667,10.03666667,70.38
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,W,442.1433333,0,3.166666667,65.12,0,69.15
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,X,64.98333333,0,18.66666667,65.51,0,71.35
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,Y,139.1433333,0,45.5,65.30666667,0,70.67333333
1/30/25 22:15,2,-0.01,5000,44.67,68.47666667,0.386666667,60.80666667,Z,165.9766667,0,48.5,70.67666667,23.53333333,71.64
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,A,482.3966667,0,7.833333333,92.93666667,100,66.56666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,AA,481.6933333,0,55.66666667,72.87666667,34.3,69.83333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,B,896.99,0,69.16666667,63.40333333,100,69.28
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,BB,650.4966667,0,61.66666667,71.40333333,23.53,69.92
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,C,612.3566667,0,42.83333333,68.28,29.81333333,69.87333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,CC,926.66,0,67.16666667,82.62666667,61.9,69.93
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,D,832.0133333,0,56.66666667,65.85333333,16.62,70.15333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,DD,953.4966667,0,100,81.84666667,63.51333333,69.84
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,E,362.33,0,52.83333333,66.74,20.07,69.97333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,EE,707.7066667,0,100,64.64,100,68.74
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,F,368.6833333,0,12.83333333,63.95333333,0,70.03333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,FF,999.4066667,0,100,95.18,89.31666667,69.96
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,G,128.5466667,0,56,63.66333333,0,71.7
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,GG,586.2233333,0,100,83.14,87.18,69.96
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,H,863.09,0,69.5,61.92666667,0,70.38
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,HH,711.9433333,0,100,87.38333333,93.81333333,69.95333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,I,637.0766667,0,63.66666667,64.56,50.93666667,69.71
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,II,793.1633333,0,100,76.36333333,68.38,69.98
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,J,632.1333333,0,12.5,62.17,100,67.96666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,JJ,940.7833333,0,100,76.68333333,100,68.69
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,K,954.9066667,100,100,63.47333333,0,70.81666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,KK,125.01,0,30,89.58666667,54.68,71.29
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,L,593.9933333,0,86.5,63.39666667,0,70.39
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,LL,127.13,100,38.5,65.38333333,0,71.37666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,M,604.5866667,0,71.66666667,69.31666667,31.94,70.27
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,MM,451.32,0,47.33333333,65.41,0,70.37333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,N,601.0566667,0,97.5,65.05333333,0.133333333,70.04
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,NN,65.69,0,4.666666667,79.65333333,44.34333333,72.81
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,O,603.8833333,0,85,65.95,0,71.31333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,OO,64.98333333,0,2.333333333,69.40333333,21.72666667,70.66
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,P,548.0833333,0,57.16666667,90.04333333,100,73.38333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,PP,65.68666667,0,11.5,111.6733333,100,73.29333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,Q,773.39,0,81.66666667,65.55666667,0,70.33666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,QQ,444.2566667,0,84.83333333,65.59,0,70.81666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,R,646.26,0,44.83333333,98.23333333,100,71.38666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,RR,64.98333333,0,13,65.70666667,0,71.43
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,S,834.8366667,73.14666667,66.33333333,65.59,0,70.37
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,SS,64.98,0,43.5,65.81,0,71.94
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,T,721.1233333,0,85.33333333,65.06,100,69.41333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,TT,581.28,0,48,65.86,0,69.64333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,U,150.44,0,2.666666667,64.79666667,0.22,68.00666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,UU,476.7466667,0,84.33333333,65.82,1.44,70.39333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,V,152.56,0,59.16666667,64.83666667,9.483333333,70.28666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,W,447.79,0,3.333333333,65.22333333,0,69.14333333
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,X,64.27666667,0,18.5,65.60333333,0,71.22666667
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,Y,139.1433333,0,45.5,65.39,0,70.64
1/30/25 22:30,2,-0.003333333,5000,44.99333333,68.39666667,0.383333333,61.01,Z,165.9766667,0,48.5,71.31,25.09333333,71.51666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,A,484.5166667,0,9,93.05666667,100,66.64666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,AA,488.05,0,56.66666667,73.34333333,35.63333333,69.82
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,B,892.7566667,0,70,63.47333333,100,69.27333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,BB,663.21,0,62,71.75,24.36333333,69.9
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,C,601.0566667,0,44.5,69.52333333,33.74333333,69.74666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,CC,930.19,0,68.16666667,82.57333333,62.52666667,69.92333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,D,824.2466667,0,57.33333333,65.88666667,14.11666667,70.19333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,DD,951.3766667,0,100,82.01,66.37333333,69.75
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,E,360.21,0,53.66666667,66.90333333,20.51,69.96
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,EE,686.5133333,0,100,64.76,100,68.72
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,F,369.3933333,0,13.66666667,63.97333333,0,70.09
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,FF,985.9866667,0,100,98.83,88.77,69.99666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,G,117.2466667,0,57.66666667,63.70333333,0,71.8
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,GG,581.9866667,0,100,83.03,86.57333333,69.99666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,H,855.32,0,71.5,62.03666667,0,70.39
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,HH,703.47,0,100,86.84,93.75666667,69.97333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,I,646.9633333,0,64.16666667,64.62666667,52.26666667,69.76333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,II,789.6366667,0,100,75.35666667,68.26333333,69.98
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,J,634.96,0,12.83333333,62.23,100,68.05
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,JJ,929.4833333,0,100,76.96,100,68.64666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,K,969.0333333,100,100,63.54666667,0,70.89666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,KK,123.6033333,0,30.16666667,94.32333333,61.12333333,71.24
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,L,604.5866667,0,87.83333333,63.47,0,70.42333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,LL,126.4233333,100,38.66666667,65.47333333,0,71.41333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,M,601.76,0,73,68.42666667,29.16,70.28666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,MM,449.9066667,0,47.5,65.50333333,0,70.39666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,N,597.5266667,0,97.33333333,65.13,0.03,70.03333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,NN,63.57,0,3.833333333,85.54,53.71333333,72.46333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,O,598.9366667,0,85.16666667,66.03,0,71.27
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,OO,63.57,0,2,70.14666667,23.13,70.71666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,P,523.3633333,0,57.5,90.12,100,73.17333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,PP,64.98333333,0,12.16666667,111.88,100,73.19666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,Q,770.5666667,0,81.66666667,65.65666667,0,70.40666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,QQ,447.79,0,85,65.67,0,70.82333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,R,649.0833333,0,44.66666667,98.28666667,100,71.47333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,RR,62.86333333,0,13,65.78,0,71.36333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,S,859.56,76.82666667,69.16666667,65.67,0,70.39666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,SS,63.57,0,43.66666667,65.89,0,71.93333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,T,720.42,0,85.5,65.15,100,69.38
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,TT,579.8633333,0,48.5,65.95333333,0,69.66333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,U,150.44,0,4.166666667,64.91666667,0.996666667,67.96
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,UU,504.9966667,0,85.16666667,65.88333333,5.58,70.25666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,V,154.68,0,59.33333333,64.84333333,7.7,70.27
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,W,446.3766667,0,3.5,65.31666667,0,69.12666667
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,X,62.86333333,0,18.83333333,65.66333333,0,71.1
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,Y,139.1433333,0,45.5,65.47333333,0,70.64333333
1/30/25 22:45,2,0,5000,45.29,68.41,0.373333333,61.12666667,Z,165.27,0,48.5,71.63666667,25.65666667,71.46666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,A,478.87,0,9,93.23333333,100,66.69666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,AA,492.9933333,0,57,73.76333333,36.66333333,69.84
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,B,896.99,0,70,63.50666667,100,69.24666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,BB,657.56,0,62.33333333,71.93666667,25.00666667,69.90666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,C,607.4133333,0,44.5,70.75666667,36.51,69.71
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,CC,936.5433333,0,69,84.26333333,63.27333333,69.91333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,D,830.6,0,57.5,65.93,13.81333333,70.15333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,DD,950.6666667,0,100,83.78333333,69.28333333,69.72
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,E,354.5566667,0,53.66666667,66.97666667,20.51,69.97333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,EE,697.8166667,0,100,64.78,100,68.66333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,F,368.6833333,0,12.66666667,64.02666667,0,70.09666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,FF,954.2033333,0,100,99.24,87.52,70.06
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,G,131.37,0,57.5,63.74333333,0,71.8
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,GG,536.0733333,0,100,82.91,85.25,70.05333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,H,843.3166667,0,71.5,62.08,0,70.39
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,HH,702.0566667,0,100,86.74666667,93.82333333,69.97333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,I,631.4266667,0,64.16666667,64.63666667,54.60666667,69.71666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,II,795.9933333,0,100,75.59,68.26,69.98
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,J,643.4333333,0,12.83333333,62.27666667,100,68.05
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,JJ,919.5933333,0,100,77.07,100,68.61
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,K,972.5633333,100,100,63.59666667,0,70.94333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,KK,124.3066667,0,30.5,97.62333333,65.95333333,71.27
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,L,594.7,0,87,63.50666667,0,70.39
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,LL,126.4233333,100,39.66666667,65.55666667,0,71.37666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,M,600.35,0,72.16666667,67.96333333,27.24,70.28
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,MM,447.0833333,0,47.5,65.57,0,70.39
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,N,601.76,0,97.5,65.21666667,0.48,69.96666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,NN,64.98333333,0,4.5,90.66333333,61.34,72.31
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,O,595.4066667,0,85,66.09666667,0,71.24
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,OO,64.27666667,0,2.5,70.14333333,22.92666667,70.81
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,P,530.4266667,0,57.33333333,90.24666667,100,73.16
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,PP,64.98333333,0,12.5,111.8066667,100,73.09
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,Q,777.63,0,82,65.72333333,0,70.31666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,QQ,444.26,0,85,65.75666667,0,70.83333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,R,650.4966667,0,45,98.30666667,100,71.42666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,RR,63.57,0,13,65.86,0,71.24
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,S,886.3966667,80.22333333,73,65.73,0,70.41666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,SS,64.27333333,0,44.16666667,65.97666667,0,71.92
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,T,719.01,0,85.83333333,65.24333333,100,69.31
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,TT,586.93,0,48.5,66.03333333,0,69.66333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,U,150.44,0,4.5,64.96666667,1.773333333,67.94
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,UU,524.7766667,0,85.83333333,66.45666667,9.486666667,70.15333333
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,V,152.56,0,58.66666667,64.89,3.7,70.34666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,W,452.7333333,0,3.666666667,65.36333333,0,69.13
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,X,63.57,0,20.33333333,65.74333333,0,70.95666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,Y,138.4366667,0,46,65.52333333,0,70.59666667
1/30/25 23:00,2,-0.003333333,5000,45.31666667,68.42333333,0.383333333,61.13333333,Z,165.27,0,48.5,72.81666667,28.16333333,71.38
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,A,481.69,0,9,93.07666667,100,66.77666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,AA,501.4666667,0,57.5,74.11333333,37.8,69.84
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,B,905.47,0,70.5,63.43666667,100,69.26666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,BB,657.56,0,62.66666667,71.82,24.94,69.95
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,C,601.06,0,44.5,70.72,36.71333333,69.78666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,CC,923.8333333,0,68.83333333,82.98333333,62.69333333,69.95666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,D,833.4266667,0,57.66666667,65.57666667,12.73333333,70.14666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,DD,947.1366667,0,100,82.16,68.58,69.84
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,E,355.2666667,0,53.5,66.84333333,20.44,69.98
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,EE,704.88,0,100,64.69666667,100,68.59
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,F,370.8066667,0,14.16666667,63.95,0,70.09666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,FF,1007.173333,0,100,91.45333333,87.25666667,70.04
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,G,108.7666667,0,57.66666667,63.64666667,0,71.8
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,GG,578.4533333,0,100,82.85666667,84.47666667,70.06333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,H,841.9,0,71.5,61.95,0,70.39
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,HH,699.23,0,100,86.94666667,93.78666667,69.98
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,I,634.96,0,64.5,64.56333333,53.61,69.84333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,II,790.34,0,100,75.74666667,68.30333333,69.98
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,J,636.37,0,12.83333333,62.17666667,100,68.04
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,JJ,921.7133333,0,100,76.94666667,100,68.61
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,K,973.27,100,100,63.48666667,0,70.94333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,KK,124.3066667,0,30.5,99.92666667,71.34666667,71.28333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,L,588.3433333,0,87,63.42333333,0,70.36
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,LL,125.7166667,100,40,65.5,0,71.37333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,M,591.8733333,0,72.16666667,67.57333333,26.21666667,70.22666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,MM,449.9066667,0,47.5,65.53333333,0,70.39
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,N,597.52,0,97.5,65.14666667,2.223333333,69.91
