datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,NN,64.98333333,0,2.833333333,94.67666667,68.53333333,72.22333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,O,598.23,0,85,66.03333333,0,71.23333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,OO,63.57,0,3,70.52,24.17,70.83
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,P,553.0266667,0,57.5,90.16,100,73.40333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,PP,64.27666667,0,12.5,111.7633333,100,73.03
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,Q,771.27,0,82,65.66666667,0,70.23666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,QQ,451.32,0,85.16666667,65.69666667,0,70.83333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,R,654.03,0,45,98.29333333,100,71.38
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,RR,63.57,0,13,65.82,0,71.18333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,S,890.6366667,81.96333333,74.16666667,65.68333333,0,70.36666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,SS,62.86333333,0,44,65.91666667,0,71.93333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,T,710.53,0,85.66666667,65.16,100,69.23666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,TT,577.04,0,48.5,65.96333333,0,69.65333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,U,151.8533333,0,4.5,64.91333333,1.24,67.96666667
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,UU,548.0833333,0,86.5,67.37,13.04333333,70.11
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,V,152.56,0,59.16666667,64.84333333,0.056666667,70.41
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,W,452.7333333,0,4,65.32,0,69.12333333
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,X,63.57,0,20.5,65.68,0,70.81
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,Y,137.73,0,46,65.49333333,0,70.58
1/30/25 23:15,2,-0.003333333,5000,44.93,68.42,0.38,60.98,Z,164.5633333,0,48.5,73.24,29.15666667,71.37333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,A,483.1033333,0,8.833333333,93.04,100,66.85333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,AA,510.65,0,57.83333333,74.59333333,39.06,69.82666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,B,904.7633333,0,70.33333333,63.41,100,69.24666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,BB,658.97,0,62.5,71.91333333,24.74,69.97333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,C,601.7633333,0,44.5,71.09333333,37.72333333,69.81333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,CC,926.66,0,69,83.07,62.86666667,69.96333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,D,826.36,0,57.66666667,65.07666667,10.18,70.2
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,DD,939.37,0,100,85.94,69.56,69.84333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,E,354.56,0,53.83333333,66.85333333,20.46666667,69.98
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,EE,699.9366667,0,100,64.64666667,100,68.56666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,F,372.9233333,0,13.66666667,63.93,0,70.09666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,FF,961.2666667,0,100,92.87,88.00666667,69.99333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,G,125.72,0,57.66666667,63.62,0,71.80666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,GG,555.8533333,0,100,82.75,85.52333333,70
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,H,844.02,0,71.33333333,61.90333333,0,70.39
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,HH,700.64,0,100,88.45333333,93.91666667,69.98
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,I,633.5466667,0,64.33333333,64.51666667,54.65666667,69.84333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,II,791.0466667,0,100,75.59,68.29,69.99333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,J,638.49,0,13,62.12666667,100,68.02333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,JJ,923.1233333,0,100,76.8,100,68.60333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,K,970.4466667,100,100,63.44333333,0,70.92666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,KK,125.7166667,0,30.66666667,101.3366667,74.29666667,71.37666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,L,610.24,0,87.16666667,63.38333333,0,70.27666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,LL,125.7166667,100,40,65.43666667,0,71.36333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,M,591.8733333,0,72,67.7,26.89666667,70.12
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,MM,452.0266667,0,47.5,65.48666667,0,70.39
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,N,595.4066667,0,97.66666667,65.08666667,2.44,69.92333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,NN,65.68666667,0,4,96.22,69.84333333,72.42666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,O,601.76,0,85.16666667,65.98333333,0,71.23333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,OO,64.98333333,0,3,70.92666667,25.31666667,70.83
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,P,532.5466667,0,57.5,90.17666667,100,73.93333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,PP,64.27666667,0,12.5,111.7833333,100,73.08
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,Q,774.1,0,82.16666667,65.59666667,0,70.26333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,QQ,449.9066667,0,85.16666667,65.62666667,0,70.89666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,R,647.6733333,0,45,98.35333333,100,71.48
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,RR,64.27666667,0,13.16666667,65.76333333,0,71.14333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,S,894.8733333,87.56,85,65.61666667,0,70.44
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,SS,65.69,0,44,65.87333333,0,71.83666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,T,721.83,0,85.83333333,65.10666667,100,69.15
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,TT,577.7466667,0,48.66666667,65.93666667,0,69.63666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,U,151.8533333,0,3.5,64.85,0.116666667,68.04
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,UU,565.0366667,0,87,68.17666667,16.20666667,70.09666667
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,V,151.1466667,0,59.5,64.99333333,9.383333333,69.85333333
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,W,449.2,0,3.833333333,65.26666667,0,69.12
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,X,63.57,0,21,65.61333333,0,70.61
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,Y,137.0233333,0,46,65.43333333,0,70.54
1/30/25 23:30,2,0,5000,44.94333333,68.44333333,0.383333333,61,Z,165.9766667,0,48.5,73.77666667,30.48666667,71.35
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,A,473.92,0,8.5,93.04333333,100,66.98666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,AA,507.8233333,0,57.83333333,74.41333333,38.45333333,69.90333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,B,904.0533333,0,70.16666667,63.31666667,100,69.24
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,BB,660.3833333,0,62.5,72.10333333,25.14,69.96666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,C,602.47,0,44.16666667,71.59333333,38.98,69.81333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,CC,930.8933333,0,69.16666667,84.27,63.09333333,69.96666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,D,829.8966667,0,57.5,64.96333333,9.18,70.16333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,DD,940.7833333,0,100,84.99666667,72.27666667,69.75666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,E,360.21,0,53.66666667,66.82333333,20.62,69.98
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,EE,696.4066667,0,100,64.60666667,100,68.46333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,F,374.3366667,0,13.16666667,63.85333333,0,70.11
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,FF,969.0333333,0,100,91.43333333,88.35,69.98
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,G,133.49,0,57.83333333,63.57,0,71.81333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,GG,577.7466667,0,100,82.93333333,85.78,69.98
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,H,858.8533333,0,71.5,61.84,0,70.39666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,HH,699.23,0,100,88.44,93.88,69.99666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,I,618.0066667,0,64.5,64.49,56.35,69.82
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,II,790.3433333,0,100,75.53333333,68.37,69.98
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,J,642.02,0,12.83333333,62.04,100,67.93666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,JJ,912.53,0,100,76.83666667,100,68.59
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,K,952.7866667,100,100,63.41,0,70.91333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,KK,125.01,0,31,102.9633333,78.3,71.4
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,L,591.8733333,0,87.16666667,63.33666667,0,70.24333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,LL,126.4233333,100,40,65.41,0,71.51666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,M,601.0566667,0,71.33333333,67.44,26.07333333,70.11333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,MM,445.67,0,47.5,65.44,0,70.39
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,N,599.6433333,0,97.5,65.07,4.496666667,69.86333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,NN,64.98333333,0,4.666666667,91.1,60.27333333,72.98333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,O,594.7,0,85.5,65.94333333,0,71.22666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,OO,63.57,0,3,71.07,25.40666667,70.87666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,P,541.7266667,0,57.5,90.13333333,100,73.55
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,PP,64.27666667,0,12.33333333,111.62,100,73.13
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,Q,766.33,0,82.16666667,65.57,0,70.26333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,QQ,450.6166667,0,85.5,65.58333333,0,70.92333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,R,649.0833333,0,45,98.32333333,100,71.51
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,RR,64.27666667,0,13.5,65.71,0,71.01666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,S,880.7466667,93.82666667,100,65.57,0,70.52
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,SS,64.27666667,0,43.83333333,65.79333333,0,71.51
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,T,712.65,0,85.66666667,65.05666667,100,69.13666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,TT,581.9866667,0,48.5,65.87333333,0,69.58
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,U,151.1466667,0,3.166666667,64.80333333,0,68.06333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,UU,575.6266667,0,88,69.16333333,20.32666667,70.04666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,V,150.44,0,58.83333333,66.08333333,15.33666667,69.64333333
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,W,447.7866667,0,4.166666667,65.21,0,69.12
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,X,64.98333333,0,21,65.57666667,0,70.42666667
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,Y,138.4366667,0,46,65.37666667,0,70.54
1/30/25 23:45,2,-0.006666667,5000,44.77666667,68.41333333,0.386666667,60.93666667,Z,165.9766667,0,48.5,74.01,31.2,71.37
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,A,473.2166667,0,8.666666667,93.07666667,100,67.07666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,AA,500.7633333,0,57.5,74.00666667,37.54333333,69.96666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,B,892.7566667,0,70.5,63.33333333,100,69.26666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,BB,661.09,0,62.5,72.02,24.81666667,69.98666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,C,607.41,0,44.16666667,72.21666667,40.41666667,69.82
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,CC,923.8333333,0,69,83.73333333,62.68333333,69.99333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,D,836.2533333,0,57.5,64.97333333,9.05,70.12
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,DD,945.7266667,0,100,87.29333333,74.27,69.75333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,E,356.6766667,0,53,66.86,20.80666667,69.98
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,EE,704.88,0,100,64.61333333,100,68.45666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,F,372.2166667,0,12.16666667,63.85333333,0,70.11
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,FF,957.03,0,100,89.95,88.49666667,69.98
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,G,124.3066667,0,57.83333333,63.57666667,0,71.81333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,GG,550.9066667,0,100,82.99333333,85.77666667,69.98666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,H,839.7833333,0,71.66666667,61.81666667,0,70.39
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,HH,701.35,0,100,88.63,93.84333333,69.98666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,I,633.5466667,0,64.33333333,64.45666667,59.20666667,69.74666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,II,786.8133333,0,100,75.72,68.31333333,69.98666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,J,646.26,0,12.66666667,62.02,100,67.91
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,JJ,919.5966667,0,100,76.85666667,100,68.59
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,K,940.7833333,100,100,63.38333333,0,70.91666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,KK,125.7166667,0,31,103.6,80.38666667,71.50333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,L,597.5233333,0,87.5,63.31333333,0,70.23666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,LL,127.13,100,40,65.39666667,0,71.52333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,M,595.4066667,0,71.5,67.29666667,25.52,70.11333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,MM,452.03,0,47.5,65.43333333,0,70.39666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,N,593.2833333,0,97.5,65.04333333,6.103333333,69.84333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,NN,64.98,0,3.333333333,86.96666667,54.31666667,73.24
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,O,599.6433333,0,85.16666667,65.93,0,71.24
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,OO,65.69,0,3,70.69333333,24.73666667,70.94333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,P,536.0733333,0,57.66666667,90.06333333,100,74.08333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,PP,65.69,0,12,111.4933333,100,73.12
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,Q,779.04,0,82.33333333,65.54,0,70.27666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,QQ,459.0933333,0,85.16666667,65.56333333,0,70.84
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,R,653.3233333,0,45,98.29333333,100,71.50333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,RR,63.57,0,13.5,65.68666667,0,70.94333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,S,884.9866667,98.03,100,65.57,0,70.52
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,SS,64.27666667,0,43.66666667,65.76333333,0,71.37666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,T,712.65,0,86,65.04,100,69.1
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,TT,584.1033333,0,48.5,65.84666667,0,69.57666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,U,149.7333333,0,3,64.78,0,68.05
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,UU,592.5833333,0,88.16666667,69.70333333,22.34,70.09666667
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,V,151.8533333,0,59.5,66.94,18.81666667,69.62333333
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,W,450.6133333,0,4,65.19,0,69.08
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,X,65.68666667,0,20.66666667,65.55666667,0,70.33
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,Y,138.4366667,0,46,65.36333333,0,70.54
1/31/25 0:00,2,-0.003333333,5000,44.77666667,68.39333333,0.376666667,60.87333333,Z,166.6833333,0,48.5,74.42333333,31.96333333,71.37
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,A,475.3366667,0,9,93.08666667,100,66.98333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,AA,500.0533333,0,58,74.72,39.29333333,69.9
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,B,906.1733333,0,70.33333333,63.43,100,69.26666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,BB,658.97,0,62.5,71.81333333,24.81,69.99333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,C,603.8833333,0,45,72.51,40.85666667,69.84666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,CC,930.19,0,69,83.87666667,62.68666667,69.99333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,D,828.4833333,0,57.83333333,65.01,8.13,70.12
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,DD,952.7866667,0,100,85.83,70.10333333,70
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,E,354.5566667,0,54.16666667,66.94333333,20.78333333,69.98
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,EE,693.58,0,100,64.67,100,68.45
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,F,372.9233333,0,13.5,63.93,0,70.10333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,FF,1005.053333,0,100,89.71666667,88.59666667,69.98
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,G,122.8966667,0,58.16666667,63.61666667,0,71.83
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,GG,603.1733333,0,100,82.96333333,85.88333333,69.98
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,H,849.67,0,72.33333333,61.92333333,0,70.39
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,HH,689.3433333,0,100,87.96333333,93.79,69.98666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,I,637.7833333,0,64.16666667,64.54333333,62.04666667,69.71
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,II,790.3433333,0,100,75.3,68.35333333,69.98666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,J,632.84,0,13,62.09666667,100,67.92333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,JJ,916.0633333,0,100,76.88,100,68.59666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,K,971.1533333,100,100,63.46333333,0,70.90666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,KK,126.4233333,0,31,105.2933333,84.13666667,71.50333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,L,593.9933333,0,87.5,63.40333333,0,70.23666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,LL,126.4233333,100,40.16666667,65.5,0,71.60333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,M,593.99,0,72,67.11333333,24.53,70.10333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,MM,445.67,0,47.5,65.53,0,70.39
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,N,602.4666667,0,97.5,65.14,7.07,69.84333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,NN,63.57,0,3.166666667,83.10666667,47.43,73.43666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,O,589.05,0,85.16666667,66.03333333,0,71.25666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,OO,64.98333333,0,3,70.60333333,24.13666667,70.98
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,P,525.4833333,0,57.66666667,90.19333333,100,74.93666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,PP,64.98333333,0,11.5,111.65,100,73.11666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,Q,764.9133333,0,82.16666667,65.65333333,0,70.38
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,QQ,450.6133333,0,85.16666667,65.66666667,0,70.83
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,R,648.3766667,0,45,98.53333333,100,71.49666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,RR,63.57,0,13.5,65.75,0,70.87666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,S,887.1033333,100,100,65.68,0,70.54
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,SS,65.68666667,0,43.66666667,65.84666667,0,71.27
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,T,727.4833333,0,85.83333333,65.15333333,100,69.01666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,TT,586.2266667,0,48.5,65.96333333,0,69.56333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,U,151.1466667,0,2.666666667,64.9,0,68.04666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,UU,602.47,0,88.5,70.31666667,23.80666667,70.15
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,V,152.56,0,58.83333333,67.85,21.9,69.59
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,W,447.0833333,0,4,65.30666667,0,69.02333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,X,64.98333333,0,20,65.65333333,0,70.18333333
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,Y,139.1433333,0,46,65.48666667,0,70.55666667
1/31/25 0:15,2,-0.006666667,5000,44.98,68.43,0.383333333,60.98333333,Z,167.39,0,48.5,74.86,32.56,71.38
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,A,483.8133333,0,8.833333333,93.29,100,66.96666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,AA,512.77,0,58.5,75.51333333,40.88333333,69.87
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,B,909,0,70.33333333,63.44333333,100,69.27333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,BB,655.4366667,0,62.33333333,71.85,24.58,70.01
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,C,605.2933333,0,44.5,73.11333333,42.07666667,69.84
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,CC,923.1266667,0,68.5,83.40333333,62.19666667,70.02666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,D,848.9666667,0,57.5,65.03666667,7.14,70.12
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,DD,952.79,0,100,86.52333333,70.47666667,69.97333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,E,366.57,0,53.66666667,66.97,20.74333333,69.98
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,EE,704.1766667,0,100,64.69,100,68.38666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,F,370.8033333,0,13.16666667,63.93,0,70.10333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,FF,990.93,0,100,89.12333333,88.44,69.99333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,G,126.4266667,0,58,63.63333333,0,71.86333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,GG,575.63,0,100,83.12666667,85.85666667,69.98666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,H,825.6566667,0,72,61.94333333,0,70.39
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,HH,697.11,0,100,87.10666667,93.71333333,69.98666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,I,642.7266667,0,64.33333333,64.56,61.96,69.8
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,II,793.1633333,0,100,75.63666667,68.2,69.98666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,J,652.6133333,0,13,62.13666667,100,67.90333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,JJ,921.71,0,100,77.05666667,100,68.61
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,K,974.6833333,100,100,63.48,0,70.92666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,KK,126.4233333,0,31,105.2033333,83.39666667,71.67
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,L,597.5233333,0,87.33333333,63.41,0,70.23
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,LL,127.13,100,40.5,65.53666667,0,71.48666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,M,602.47,0,71.83333333,66.97333333,23.96666667,70.09666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,MM,452.7333333,0,47.5,65.55666667,0,70.39
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,N,596.1133333,0,97.5,65.18,8.266666667,69.84
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,NN,64.98,0,3.833333333,79.21666667,41.34333333,73.54666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,O,605.2933333,0,85,66.06333333,0,71.24
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,OO,64.27666667,0,3,70.02666667,22.51333333,71.04
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,P,542.4333333,0,57.5,90.35333333,100,74.06333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,PP,64.98333333,0,11.16666667,112.04,100,73.08666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,Q,775.51,0,82,65.68333333,0,70.35333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,QQ,449.2,0,85,65.69666667,0,70.82333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,R,648.38,0,45,98.73666667,100,71.40666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,RR,63.57,0,14,65.77,0,70.80333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,S,880.75,100,100,65.68333333,0,70.54
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,SS,62.86333333,0,43.33333333,65.87666667,0,71.16333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,T,719.7133333,0,85.5,65.20333333,100,69.00333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,TT,582.6933333,0,48.5,65.98,0,69.56333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,U,151.8533333,0,2.333333333,64.91666667,0,68.05
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,UU,596.11,0,88,70.04,22.64666667,70.31666667
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,V,151.1466667,0,59.16666667,68.82666667,25.34,69.57333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,W,443.55,0,4,65.32,0,69.02333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,X,65.69,0,19.33333333,65.68,0,70.08333333
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,Y,139.85,0,46,65.5,0,70.54
1/31/25 0:30,2,-0.003333333,5000,45.01333333,68.35,0.383333333,61.02,Z,165.9766667,0,48.5,75.37333333,33.21666667,71.38
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,A,490.8733333,0,8.666666667,93.66,100,66.99
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,AA,519.1233333,0,58.83333333,75.69,40.94333333,69.91333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,B,890.6366667,0,70.66666667,63.46333333,100,69.28666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,BB,678.04,0,63.33333333,72.13333333,27.97333333,69.86
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,C,613.06,0,44.5,73.73,43.12,69.84333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,CC,957.7333333,0,71,85.44333333,65.92333333,69.84333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,D,845.4333333,0,57.83333333,64.71666667,5.59,70.15
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,DD,946.43,0,100,86.62,72.65333333,69.89
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,E,355.2633333,0,53.16666667,67.03,20.74,69.98666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,EE,708.765,0,100,64.69,100,68.34
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,F,375.0433333,0,12.33333333,63.95,0,70.11333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,FF,971.86,0,100,92.29333333,88.66333333,69.98666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,G,126.4266667,0,57.83333333,63.67333333,0,71.88333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,GG,541.02,0,100,83.21666667,85.75333333,69.99333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,H,858.1466667,0,71.83333333,61.95666667,0,70.38666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,HH,697.11,0,100,87.20666667,93.49,70.01666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,I,634.9566667,0,64.33333333,64.58666667,65.21666667,69.72333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,II,795.99,0,100,75.68666667,68.33333333,69.98
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,J,644.14,0,12.66666667,62.16333333,100,67.89
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,JJ,926.6566667,0,100,77.18,100,68.61
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,K,967.62,100,100,63.49333333,0,70.93
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,KK,125.0133333,0,31,105.8066667,83.59333333,71.77
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,L,615.89,0,87.16666667,63.43,0,70.23
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,LL,126.4233333,100,40.5,65.48,0,71.51
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,M,596.82,0,71.66666667,66.87666667,23.27666667,70.09666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,MM,447.0833333,0,47.66666667,65.53333333,0,70.42333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,N,597.5233333,0,97.83333333,65.13333333,10.01,69.81333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,NN,64.27666667,0,4,78.34333333,41.07333333,73.37
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,O,595.4066667,0,85.16666667,66.02666667,0,71.24
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,OO,64.98333333,0,3,70.09333333,22.66333333,71.04333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,P,544.5533333,0,58,90.6,100,74.75
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,PP,63.57,0,11.5,112.8833333,100,73.09
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,Q,770.5633333,0,82.33333333,65.63666667,0,70.39666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,QQ,449.2,0,85.5,65.66666667,0,70.82333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,R,644.8466667,0,45,98.95666667,100,71.45333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,RR,62.86333333,0,14,65.75,0,70.70333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,S,876.51,100,100,65.66,0,70.54
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,SS,62.86333333,0,44,65.86,0,71.05333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,T,709.1166667,0,85.66666667,65.15,100,68.95333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,TT,580.5733333,0,48.5,65.95,0,69.59333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,U,150.44,0,2.333333333,64.88333333,0,68.05
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,UU,604.5866667,0,88.33333333,70.19,23.30666667,70.32333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,V,152.56,0,59.33333333,69.82333333,28.89333333,69.55666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,W,448.4966667,0,4.333333333,65.29,0,69.03666667
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,X,61.45,0,19.66666667,65.64,0,69.99333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,Y,138.4366667,0,46,65.47333333,0,70.53333333
1/31/25 0:45,2,-0.003333333,5000,45.11333333,68.43666667,0.39,61.01333333,Z,165.27,0,48.5,75.53,33.18666667,71.42
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,A,470.3933333,0,8.333333333,93.60666667,100,67
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,AA,513.4766667,0,59,75.37666667,40.75,69.94666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,B,899.11,0,70.5,63.44333333,100,69.28666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,BB,684.4,0,63.83333333,72.07,28.68,69.88
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,C,601.76,0,44.5,74.18,44.10666667,69.85
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,CC,958.44,0,71.33333333,85.14,66.17,69.88
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,D,822.83,0,57.83333333,63.96333333,4.553333333,70.12
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,DD,947.8433333,0,100,84.37666667,69.61,70.05333333
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,E,355.2633333,0,53.5,66.98333333,20.82,69.98
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,EE,689.34,0,100,64.69666667,100,68.32
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,F,370.8033333,0,13.16666667,63.93666667,0,70.11
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,FF,957.0266667,0,100,89.7,88.86,70
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,G,127.1333333,0,58.5,63.64666667,0,71.87
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,GG,538.1966667,0,100,83.27666667,85.78666667,69.99333333
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,H,853.2033333,0,71.33333333,61.91666667,0,70.39
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,HH,692.17,0,100,88.94,93.92333333,69.98
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,I,644.1433333,0,64.5,64.55333333,67.62,69.71
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,II,791.05,0,100,76.08,68.34333333,69.98666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,J,630.7233333,0,13,62.15,100,67.8
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,JJ,916.7666667,0,100,77.20333333,100,68.60333333
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,K,959.8533333,100,100,63.47333333,0,70.93
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,KK,124.3066667,0,31,105.6,82.41,71.88666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,L,603.8833333,0,87.66666667,63.41666667,0,70.23666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,LL,127.13,100,40.5,65.47333333,0,71.51
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,M,598.23,0,71.83333333,66.58,22.53666667,70.10333333
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,MM,448.4933333,0,48,65.52333333,0,70.39
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,N,597.52,0,97.66666667,65.13666667,11.65666667,69.8
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,NN,64.27666667,0,5.5,81.17666667,44.04,73.14
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,O,598.9366667,0,85.16666667,66.02,0,71.22666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,OO,64.27666667,0,3.5,69.37,20.81,71.1
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,P,545.9666667,0,57.83333333,90.52666667,100,74.15666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,PP,64.98,0,12.66666667,112.84,100,73.09
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,Q,769.1566667,0,82.33333333,65.64666667,0,70.43333333
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,QQ,449.9066667,0,85.5,65.65333333,0,70.81666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,R,648.38,0,45,98.87,100,71.51666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,RR,62.86333333,0,14.16666667,65.73666667,0,70.67
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,S,882.8666667,100,100,65.67,0,70.54333333
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,SS,63.56666667,0,44.16666667,65.83333333,0,70.94666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,T,723.95,0,86,65.15666667,100,68.88
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,TT,585.5166667,0,48.66666667,65.97333333,0,69.56333333
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,U,151.1466667,0,4.833333333,64.87333333,0.35,67.99666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,UU,603.1766667,0,88.5,70.42,23.96333333,70.34666667
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,V,151.1466667,0,60,71.31666667,33.81,69.49
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,W,444.9666667,0,4,65.3,0,69.03
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,X,64.27666667,0,21,65.63333333,0,69.95
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,Y,137.73,0,46,65.45,0,70.52
1/31/25 1:00,2,-0.006666667,5000,45.12333333,68.41666667,0.403333333,61.05666667,Z,166.6833333,0,48.5,76.09,34.15333333,71.39333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,A,478.16,0,8.333333333,93.6,100,67.08333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,AA,519.83,0,59.5,76.09333333,42.00333333,69.88333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,B,887.81,0,70.16666667,63.41,100,69.28666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,BB,681.5733333,0,63.66666667,72.09333333,28.50333333,69.89333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,C,597.5266667,0,43.5,74.41666667,44.88333333,69.86333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,CC,953.4966667,0,71.16666667,85.22666667,66.02666667,69.89333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,D,824.9533333,0,57.33333333,63.95333333,3.823333333,70.11666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,DD,948.5533333,0,100,82.32666667,68.12333333,70.09
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,E,355.97,0,52.83333333,67.01,20.83333333,69.98666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,EE,708.4133333,0,100,64.64333333,100,68.31666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,F,363.7433333,0,11.5,63.92666667,0,70.11
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,FF,961.97,0,100,90.13666667,88.92666667,69.98
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,G,119.3633333,0,57.66666667,63.62,0,71.86333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,GG,540.3133333,0,100,83.27,85.89,69.98
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,H,851.08,0,70.83333333,61.9,0,70.38666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,HH,702.76,0,100,87.74,93.08,70.01
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,I,630.72,0,64.66666667,64.51,66.90333333,69.83333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,II,793.1666667,0,100,75.88333333,68.22333333,69.98666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,J,635.6666667,0,12.33333333,62.11333333,100,67.82333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,JJ,919.5966667,0,100,76.99333333,100,68.59666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,K,966.9166667,100,100,63.44666667,0,70.92333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,KK,123.6033333,0,31,105.2766667,82.01,71.92666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,L,604.59,0,87.33333333,63.39333333,0,70.20666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,LL,126.4233333,100,40.5,65.48666667,0,71.53666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,M,605.2933333,0,70.16666667,66.52,22.33666667,70.06333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,MM,449.2,0,48,65.52333333,0,70.39
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,N,589.05,0,97.66666667,65.28333333,12.45333333,69.83333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,NN,64.98333333,0,4.166666667,76.65666667,36.93333333,73.37333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,O,594.7,0,85.33333333,66.01666667,0,71.24
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,OO,64.98333333,0,3.333333333,69.18,20.49666667,71.06666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,P,533.25,0,58,90.55666667,100,73.81333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,PP,65.69,0,11.83333333,112.64,100,73.09
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,Q,771.2733333,0,82.5,65.65,0,70.57333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,QQ,447.0833333,0,85.5,65.65666667,0,70.81666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,R,651.2033333,0,45,99.02333333,100,71.63
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,RR,62.86333333,0,14.5,65.73666667,0,70.59666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,S,877.2166667,100,100,65.66666667,0,70.49333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,SS,64.27666667,0,44.33333333,65.84,0,70.88333333
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,T,731.72,0,86,65.15666667,100,68.88
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,TT,585.52,0,48.66666667,65.95333333,0,69.55666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,U,151.8533333,0,4.333333333,64.87333333,1.723333333,67.94
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,UU,608.8233333,0,88.83333333,70.57333333,24.80333333,70.34666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,V,151.8533333,0,59.5,75.75,44.54666667,69.2
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,W,444.9633333,0,3.833333333,65.29,0,69.01
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,X,64.27666667,0,20.66666667,65.62333333,0,69.89
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,Y,137.0233333,0,46,65.45666667,0,70.47666667
1/31/25 1:15,2,-0.006666667,5000,45.14666667,68.41666667,0.4,61.04,Z,165.27,0,48.83333333,76.49333333,34.93,71.39333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,A,474.6266667,0,9,93.58666667,100,67.08666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,AA,510.65,0,59.16666667,76,41.78666667,69.94333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,B,894.8766667,0,71,63.41,100,69.28
