datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,BB,679.4566667,0,63.5,72.14666667,27.87333333,69.96
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,C,604.5866667,0,44.83333333,74.65666667,45.31,69.88333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,CC,947.14,0,70.66666667,85.58666667,65.63333333,69.95333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,D,842.6066667,0,57.83333333,63.93,2.83,70.12
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,DD,946.4333333,0,100,82.48,68.42666667,70.04
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,E,357.3833333,0,54.33333333,66.98333333,20.87666667,69.98
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,EE,694.2866667,0,100,64.65666667,100,68.31333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,F,367.98,0,14.16666667,63.89333333,0,70.11
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,FF,961.97,0,100,90.38666667,89.06,69.98
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,G,123.6,0,59,63.59666667,0,71.88333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,GG,557.9733333,0,100,83.18,85.91666667,69.98
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,H,825.6566667,0,72.66666667,61.88666667,0,70.38
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,HH,699.2333333,0,100,88.7,93.86,69.98
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,I,648.38,0,64.83333333,64.50666667,67.89333333,69.84
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,II,795.2866667,0,100,75.75333333,68.35333333,69.98
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,J,644.14,0,13.16666667,62.09666667,100,67.84333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,JJ,916.77,0,100,77.12666667,100,68.59
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,K,990.2233333,100,100,63.44666667,0,70.93666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,KK,125.7166667,2.68,31,104.1966667,79.43333333,72.06333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,L,601.0533333,0,88.16666667,63.36333333,0,70.20333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,LL,126.4233333,100,40.5,65.56333333,0,71.45
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,M,609.5333333,0,72.66666667,66.43666667,22.16333333,70.04666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,MM,449.9066667,0,47.83333333,65.59,0,70.39
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,N,605.2933333,0,97.83333333,65.44666667,12.81333333,69.86666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,NN,63.57,0,3,75.5,35.19666667,73.31666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,O,598.94,0,85.33333333,66.12333333,0,71.23333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,OO,66.39333333,0,3,69.07333333,19.86666667,71.08
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,P,539.6066667,0,58.16666667,90.66333333,100,73.73
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,PP,64.98333333,0,11.33333333,112.7666667,100,73.09
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,Q,759.97,0,82.5,65.72333333,0,70.77666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,QQ,449.9066667,0,85.5,65.72666667,0,70.79666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,R,646.26,0,45,99.06333333,100,71.69666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,RR,63.57,0,14.5,65.80333333,0,70.54
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,S,881.4533333,100,100,65.77,0,70.53333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,SS,64.27666667,0,43.66666667,65.9,0,70.81
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,T,716.18,0,86.16666667,65.25666667,100,68.87333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,TT,580.5766667,0,48.5,66.04,0,69.55
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,U,151.1466667,0,4,64.95333333,1.34,67.96666667
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,UU,613.7666667,0,89,70.81666667,25.29666667,70.37333333
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,V,151.1466667,0,59.5,78.09666667,48.64333333,69.28
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,W,444.9666667,0,3.833333333,65.35333333,0,69.01
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,X,65.69,0,19.83333333,65.69333333,0,69.84
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,Y,139.1433333,0,46,65.51333333,0,70.41
1/31/25 1:30,2,-0.003333333,5000,45.02,68.42666667,0.4,60.92666667,Z,166.6833333,0,49,76.46666667,34.76333333,71.42666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,A,486.6366667,0,9,93.59666667,100,67.1
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,AA,521.95,0,59.5,76.33333333,42.36333333,69.93333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,B,906.88,0,71,63.38,100,69.28666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,BB,681.5733333,0,63.83333333,72.13,28.04666667,69.96666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,C,612.3533333,0,44.5,74.42666667,44.65333333,69.92666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,CC,943.61,0,71.33333333,85.34,65.34666667,69.97333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,D,832.7166667,0,58,63.89,2.42,70.10333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,DD,951.3766667,0,100,82.51333333,68.09,70.04
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,E,359.5033333,0,54.33333333,66.97,20.87,69.98
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,EE,699.9366667,0,100,64.63666667,100,68.31333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,F,386.3466667,0,14.16666667,63.86,0,70.11
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,FF,988.1033333,0,100,93.67333333,89.19,69.98
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,G,118.66,0,59,63.58333333,0,71.88333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,GG,585.5166667,0,100,83.25,85.88333333,69.98
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,H,851.7866667,0,72,61.88666667,0,70.38
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,HH,697.8166667,0,100,87.74666667,93.73333333,69.98666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,I,634.9566667,0,64.83333333,64.49,70.64,69.77
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,II,795.2866667,0,100,75.94,68.26333333,69.98666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,J,639.9,0,13.16666667,62.06666667,100,67.78
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,JJ,923.1266667,0,100,77.17666667,100,68.60333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,K,959.8533333,100,100,63.42333333,0,70.93666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,KK,125.7166667,4.113333333,31,104.0366667,78.31333333,72.09
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,L,598.23,0,87.83333333,63.35,0,70.15666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,LL,127.8366667,100,40.5,65.6,0,71.18666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,M,593.99,0,71.33333333,66.38,21.88,70.03
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,MM,447.0833333,0,48,65.64,0,70.39
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,N,592.58,0,97.83333333,65.8,14.17666667,69.84666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,NN,63.57,0,4.833333333,75.03666667,33.94,73.27666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,O,596.1133333,0,85.33333333,66.15666667,0,71.23333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,OO,65.69,0,3,69.28666667,20.52333333,71.01
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,P,527.6,0,58.16666667,90.66666667,100,73.56333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,PP,63.57,0,11.5,113.1866667,100,73.09
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,Q,767.0333333,0,82.83333333,65.76333333,0,70.71
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,QQ,444.9633333,0,85.5,65.77,0,70.77666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,R,648.38,0,45,99.18666667,100,71.63333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,RR,63.57,0,14.5,65.86333333,0,70.50666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,S,880.75,100,100,65.81,0,70.52
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,SS,62.86333333,0,44.16666667,65.97333333,0,70.78333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,T,726.07,0,85.83333333,65.29333333,100,68.86
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,TT,589.05,0,48.66666667,66.1,0,69.53666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,U,151.1466667,0,4,65.01333333,2.686666667,67.92333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,UU,615.1833333,0,89,70.99666667,25.71,70.38666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,V,151.8533333,0,60,80.23333333,54.04333333,69.27333333
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,W,444.2566667,0,3.833333333,65.40666667,0,68.99666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,X,64.98333333,0,19.5,65.75,0,69.82666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,Y,137.73,0,46,65.55666667,0,70.39666667
1/31/25 1:45,2,0.003333333,5000,45.21,68.42,0.4,60.94333333,Z,165.9766667,0,49,76.71333333,35.04666667,71.43333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,A,489.46,0,9,93.53666667,100,67.13
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,AA,524.7733333,0,59.5,76.4,42.42,69.94666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,B,893.46,0,71.33333333,63.41666667,100,69.3
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,BB,668.86,0,63.16666667,72.26666667,27.14333333,70.01666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,C,610.9433333,0,45.5,74.50333333,44.83666667,69.96
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,CC,942.1966667,0,70.33333333,85.81333333,64.46,70.01666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,D,821.4166667,0,58.16666667,63.92,1.903333333,70.08333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,DD,944.3133333,0,100,82.59333333,69.03,69.98
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,E,355.97,0,54.5,66.98333333,20.91333333,69.98666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,EE,699.9366667,0,100,64.66333333,100,68.31666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,F,366.5666667,0,14,63.90333333,0,70.10333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,FF,962.6766667,0,100,93.41666667,89.29666667,69.98
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,G,128.5466667,0,59,63.61,0,71.89666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,GG,540.3166667,0,100,83.36,85.93333333,69.98
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,H,846.8466667,0,72.5,61.92333333,0,70.38333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,HH,699.23,0,100,88.89666667,93.76333333,69.98666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,I,643.4333333,0,65,64.50666667,73.91666667,69.70333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,II,789.6366667,0,100,75.83666667,68.33333333,69.98
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,J,641.3166667,0,13.16666667,62.10333333,100,67.78666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,JJ,919.5933333,0,100,77.17333333,100,68.60333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,K,976.8033333,100,100,63.46333333,0,70.93666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,KK,126.4233333,6.736666667,31,103.13,76.39,72.14
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,L,596.11,0,88,63.38333333,0,70.17666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,LL,127.8366667,100,40.5,65.66666667,0,71.09333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,M,602.47,0,71.33333333,66.39333333,21.72333333,70.03666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,MM,451.32,0,48,65.69333333,0,70.39
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,N,603.1766667,0,97.83333333,66.00333333,14.81666667,69.86333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,NN,64.27666667,0,3.5,75.02666667,34.72666667,73.14333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,O,598.9366667,0,85.33333333,66.20666667,0,71.22666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,OO,64.98333333,0,2.5,69.94333333,22,70.96333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,P,548.7933333,0,58.16666667,90.75666667,100,73.50333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,PP,63.57,0,12.16666667,113.0166667,100,73.09
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,Q,775.5133333,0,82.66666667,65.84,0,70.68
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,QQ,442.8466667,0,85.5,65.82666667,0,70.77
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,R,652.6166667,0,45,99.20666667,100,71.54666667
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,RR,63.57,0,14.5,65.91,0,70.45333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,S,880.7466667,100,100,65.88,0,70.52
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,SS,65.68666667,0,43.83333333,66.02666667,0,70.68
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,T,720.42,0,85.83333333,65.35,100,68.86
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,TT,579.8666667,0,48.5,66.15,0,69.56333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,U,151.8533333,0,3.5,65.08333333,3.443333333,67.91
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,UU,608.8233333,0,89,71.21333333,26.21,70.39
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,V,153.2666667,0,59.5,82.38666667,59.02666667,69.3
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,W,446.38,0,3.833333333,65.48666667,0,68.99
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,X,64.98333333,0,19.5,65.80333333,0,69.78333333
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,Y,139.1433333,0,46,65.63666667,0,70.39
1/31/25 2:00,2,0,5000,45.20333333,68.47,0.393333333,60.94,Z,167.39,0,49,76.62,34.79333333,71.46333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,A,480.28,0,9,93.65,100,67.34333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,AA,524.0666667,0,59.5,76.56,42.39666667,69.94666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,B,898.4066667,0,71.16666667,63.48666667,100,69.3
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,BB,680.8666667,0,64,72.29,28.16,69.98
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,C,595.4066667,0,45.33333333,74.86333333,45.34,69.93666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,CC,951.3766667,0,71.16666667,85.62333333,65.41,69.97333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,D,827.07,0,58.33333333,63.98,1.683333333,70.06333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,DD,951.3766667,0,100,82.74333333,69.15333333,69.98
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,E,354.5566667,0,54,67.07666667,20.86333333,69.98666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,EE,700.6433333,0,100,64.73333333,100,68.30333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,F,376.4533333,0,14.5,63.96666667,0,70.11
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,FF,962.6766667,0,100,91.97,89.17,69.99666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,G,133.49,0,59.16666667,63.68,0,71.91333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,GG,543.8466667,0,100,83.34333333,85.73,69.99666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,H,864.5033333,0,72.83333333,62.01,0,70.38
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,HH,697.11,0,100,88.42333333,93.82333333,69.98333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,I,633.5466667,0,65.33333333,64.62333333,75.39,69.73333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,II,784.69,0,100,76.13,68.35666667,69.98666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,J,642.0233333,0,13,62.19333333,100,67.77666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,JJ,913.9433333,0,100,77.30666667,100,68.66
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,K,969.0333333,100,100,63.54333333,0,70.94333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,KK,124.3066667,10.64333333,31,102.06,73.45666667,72.21
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,L,601.0533333,0,88,63.44666667,0,70.19666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,LL,125.7166667,100,40.5,65.75333333,0,70.96333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,M,602.4666667,0,72,66.5,22.03666667,70.01666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,MM,447.0833333,0,48,65.78,0,70.39666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,N,600.35,0,98,66.46666667,16.29333333,69.84333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,NN,64.98333333,0,3.333333333,77.34,38.49,72.92
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,O,591.17,0,85.5,66.32,0,71.22
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,OO,63.57,0,2.5,70.09333333,22.16,70.96333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,P,538.9033333,0,58.5,90.91333333,100,73.34333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,PP,63.57,0,12.66666667,113.4,100,73.09
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,Q,777.6266667,0,82.66666667,65.94666667,0,70.41333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,QQ,449.9066667,0,85.5,65.92333333,0,70.77666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,R,651.2033333,0,45,99.53,100,71.41
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,RR,63.57,0,14.5,66.01666667,0,70.39
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,S,875.1,100,100,65.97666667,0,70.50666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,SS,64.98333333,0,43.5,66.10666667,0,70.68
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,T,720.4166667,0,86,65.48,100,68.85333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,TT,575.63,0,48.66666667,66.25333333,0,69.57
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,U,151.1466667,0,3.666666667,65.20666667,4.046666667,67.91666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,UU,616.5933333,0,89,71.28333333,25.86666667,70.43666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,V,152.56,0,59.83333333,84.76,63.99333333,69.29333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,W,441.4333333,0,3.666666667,65.59333333,0,68.97666667
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,X,64.98333333,0,19.5,65.9,0,69.79333333
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,Y,137.0233333,0,46,65.73333333,0,70.39
1/31/25 2:15,2,0,5000,45.27,68.46,0.396666667,61.06666667,Z,165.27,0,49,76.90333333,34.90333333,71.46333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,A,474.63,0,9.333333333,93.72666667,100,67.51666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,AA,521.2466667,0,59.5,76.84666667,42.98,69.94
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,B,893.46,0,71.33333333,63.58333333,100,69.32
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,BB,678.7466667,0,63.16666667,72.38333333,27.00666667,70.01666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,C,613.0633333,0,45.66666667,75.10666667,45.69,69.93333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,CC,942.1966667,0,70.5,85.91,64.2,70.03
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,D,824.95,0,58.33333333,64.06,1.246666667,70.06333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,DD,942.1933333,0,100,82.8,69.18666667,69.98
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,E,356.6766667,0,54.5,66.98666667,20.27666667,70.02
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,EE,694.99,0,100,64.82,100,68.29
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,F,376.4533333,0,14.66666667,64.04666667,0,70.11
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,FF,963.3866667,0,100,92.73666667,88.42666667,70.02333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,G,111.5966667,0,59.33333333,63.77,0,71.89666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,GG,557.9733333,0,100,83.38666667,84.97333333,70.02333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,H,861.6766667,0,72,62.10666667,0,70.38
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,HH,693.5766667,0,100,87.44666667,93.26666667,70.01
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,I,640.61,0,65.5,64.68333333,75.44,69.82
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,II,783.9833333,0,100,75.69666667,68.29333333,69.98
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,J,643.4366667,0,13.16666667,62.27666667,100,67.78
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,JJ,906.1733333,0,100,77.29333333,100,68.70666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,K,951.3766667,100,100,63.65333333,0,70.95
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,KK,125.7166667,12.40333333,31,101.3166667,71.69666667,72.21
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,L,598.23,0,88.5,63.53,0,70.13333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,LL,127.13,100,40.5,65.82333333,0,70.86333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,M,604.59,0,72,66.63333333,22.36333333,69.99333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,MM,449.2,0,48,65.84,0,70.39
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,N,606.7033333,0,98,66.74666667,17.27333333,69.86333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,NN,64.98333333,0,4.5,80.58333333,44.37333333,72.7
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,O,592.58,0,85.33333333,66.36333333,0,71.21333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,OO,64.98333333,0,2.333333333,70.21333333,22.39,70.96333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,P,538.9033333,0,58.33333333,90.98,100,73.35333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,PP,66.39333333,0,12,113.15,100,73.09
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,Q,783.9866667,0,82.83333333,65.99333333,0,70.31666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,QQ,443.5533333,0,85.5,65.96666667,0,70.77
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,R,642.7266667,0,45,99.38,100,71.37666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,RR,63.57,0,14.5,66.05666667,0,70.39
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,S,891.3433333,100,100,66.02,0,70.52666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,SS,64.27666667,0,44.33333333,66.16333333,0,70.66666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,T,716.18,0,86,65.52666667,100,68.83666667
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,TT,590.4633333,0,48.5,66.3,0,69.57
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,U,151.1466667,0,3.833333333,65.25,4.43,67.93
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,UU,615.18,0,89,71.01333333,24.89,70.48
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,V,150.44,0,59.33333333,86.92666667,69.28333333,69.31
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,W,437.1966667,0,3.5,65.64666667,0,68.97
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,X,65.69,0,19.5,65.95333333,0,69.70333333
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,Y,139.1433333,0,46,65.78,0,70.39
1/31/25 2:30,2,0.006666667,5000,45.60333333,68.48333333,0.4,61.15666667,Z,165.27,0,49,76.81666667,34.78333333,71.47
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,A,479.5733333,0,9.166666667,93.84333333,100,67.68666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,AA,524.7733333,0,59.83333333,77.07333333,43.37,69.94
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,B,892.7533333,0,71.33333333,63.66,100,69.37
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,BB,670.9766667,0,63.33333333,72.45,27.22333333,70.01666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,C,603.1733333,0,45,74.97,45.08666667,69.98
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,CC,942.1966667,0,70.83333333,86.04333333,64.63666667,69.99
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,D,825.6533333,0,58.33333333,64.12,1.123333333,70.04333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,DD,942.1933333,0,100,82.91,68.04,70.06
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,E,357.3833333,0,54.5,66.94333333,19.85666667,70.03
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,EE,689.3433333,0,100,64.89,100,68.27
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,F,379.28,0,14.16666667,64.12333333,0,70.11
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,FF,994.4633333,0,100,89.69,87.88333333,70.04
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,G,110.89,0,59.66666667,63.85666667,0,71.91333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,GG,577.0433333,0,100,83.19333333,84.42333333,70.04666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,H,832.72,0,71.66666667,62.18666667,0,70.36666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,HH,693.58,0,100,86.98666667,93.77666667,69.99333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,I,640.61,0,65.66666667,64.73333333,77.35666667,69.77666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,II,791.05,0,100,75.74333333,68.29333333,69.98666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,J,647.67,0,13.5,62.36,100,67.78
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,JJ,918.1833333,0,100,77.39,100,68.72
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,K,955.6133333,100,100,63.73,0,70.95666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,KK,125.7166667,14.22666667,31,100.5266667,70.01333333,72.22333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,L,593.9966667,0,88.5,63.61333333,0,70.12
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,LL,127.8366667,100,40.5,65.89333333,0,70.78333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,M,594.6966667,0,73,66.76,22.62333333,69.98
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,MM,447.7866667,0,47.83333333,65.91666667,0,70.41666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,N,593.29,0,97.83333333,66.59333333,16.32,69.93666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,NN,64.27666667,0,5,84.75666667,50.59666667,72.48333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,O,600.3466667,0,85.5,66.45666667,0,71.22
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,OO,65.68666667,0,2,70.40333333,22.68333333,70.96333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,P,546.67,0,58.5,91.11333333,100,74.05333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,PP,64.98333333,0,11.5,113.3433333,100,73.09666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,Q,785.4,0,83,66.08,0,70.34666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,QQ,444.9633333,0,85.5,66.05666667,0,70.76333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,R,649.7933333,0,45,99.58,100,71.38
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,RR,64.27666667,0,14.5,66.13,0,70.37333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,S,877.9233333,100,100,66.11666667,0,70.52
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,SS,67.09666667,0,44,66.24333333,0,70.66
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,T,717.5933333,0,86.33333333,65.6,100,68.84333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,TT,584.1066667,0,48.5,66.40333333,0,69.57666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,U,151.8533333,0,3.5,65.32333333,5.213333333,67.90333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,UU,595.4033333,0,89,70.94,24.27,70.50666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,V,152.56,0,59.5,88.10666667,71.89666667,69.39666667
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,W,446.3766667,0,3.333333333,65.72,0,68.97
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,X,64.98,0,19.16666667,66.02666667,0,69.70333333
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,Y,138.4366667,0,46,65.84,0,70.39
1/31/25 2:45,2,-0.01,5000,45.62333333,68.50333333,0.403333333,61.21666667,Z,165.9766667,0,49,76.95333333,34.87,71.47
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,A,483.1033333,0,9.333333333,93.94666667,100,67.85333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,AA,532.5466667,0,60,77.28666667,43.40333333,69.96
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,B,901.9366667,0,71.66666667,63.75333333,100,69.39333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,BB,668.86,0,63.66666667,72.56666667,26.53333333,70.03666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,C,608.12,0,45.66666667,75.09666667,45.19,69.98
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,CC,933.0166667,0,70.33333333,83.6,63.11,70.04666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,D,835.5466667,0,58.66666667,64.21,0.693333333,70.04
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,DD,936.5433333,0,100,83.19333333,66.44333333,70.08333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,E,357.3833333,0,55,66.91333333,19.58666667,70.02
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,EE,694.9933333,0,100,64.95,100,68.26333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,F,374.3366667,0,14.66666667,64.22,0,70.11
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,FF,1024.126667,0,100,94.86666667,88.11333333,70.03
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,G,129.25,0,59.83333333,63.94333333,0,71.91333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,GG,552.32,0,100,83.43333333,84.34,70.03666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,H,823.54,0,72,62.27666667,0,70.38
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,HH,692.8733333,0,100,88.41,93.56333333,70.01666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,I,632.8366667,0,65.66666667,64.81666667,80.92333333,69.70333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,II,787.5166667,0,100,76.22,67.92,70.00333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,J,643.4333333,0,13.66666667,62.43666667,100,67.77333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,JJ,908.9966667,0,100,77.59666667,100,68.71333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,K,954.2033333,100,100,63.80666667,0,70.95
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,KK,125.01,16.38666667,31,99.86333333,67.94666667,72.22333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,L,596.1133333,0,88.33333333,63.69666667,0,70.12
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,LL,127.8366667,100,40.5,66.09333333,0,70.70333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,M,593.9933333,0,71.66666667,66.81666667,22.55666667,69.98666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,MM,447.0833333,0,48,66.11666667,0,70.40333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,N,603.1733333,0,98,66.93,16.76666667,69.94333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,NN,64.98333333,0,5.166666667,89.44333333,56.59333333,72.42666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,O,596.8166667,0,85.5,66.62666667,0,71.22
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,OO,64.27666667,0,2,70.68,22.63666667,70.96333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,P,544.5533333,0,58.66666667,91.25666667,100,73.82333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,PP,62.86333333,0,11.5,113.6066667,100,73.11
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,Q,771.2733333,0,83,66.28333333,0,70.35333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,QQ,450.6133333,0,85.66666667,66.26,0,70.76333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,R,642.02,0,45,99.83333333,100,71.36333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,RR,63.57,0,14.5,66.30333333,0,70.36
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,S,870.1533333,100,100,66.34333333,0,70.66333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,SS,64.98,0,44,66.42666667,0,70.65666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,T,727.4833333,0,86.33333333,65.82333333,100,68.81666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,TT,585.5166667,0,48.83333333,66.59666667,0,69.58
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,U,150.44,0,4.166666667,65.53333333,5.71,67.91666667
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,UU,608.8233333,0,89,70.98666667,23.75666667,70.52
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,V,152.56,0,60.16666667,89.38333333,75.60666667,69.44333333
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,W,441.4333333,0,3.333333333,65.93333333,0,68.97
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,X,62.15666667,0,19.5,66.19333333,0,69.74
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,Y,137.73,0,46,66.05,0,70.39
1/31/25 3:00,2,-0.003333333,5000,45.87,68.49333333,0.42,61.31333333,Z,165.9766667,0,49,77.29333333,35.01,71.46666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,A,483.8133333,0,9,94.20666667,100,68
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,AA,526.8933333,0,60,77.35,43.38333333,69.96666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,B,897.7,0,71,64.17333333,100,69.39333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,BB,670.98,0,63.5,72.63333333,26.57333333,70.04333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,C,608.8233333,0,44.5,75.5,45.23333333,69.98
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,CC,942.1933333,0,70.5,83.46333333,63.51333333,70.04333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,D,821.42,0,58.33333333,64.57666667,1.89,69.97333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,DD,944.3133333,0,100,83.27333333,65.14333333,70.11
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,E,360.9133333,0,53.66666667,67.27,19.42,70.02
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,EE,694.9933333,0,100,65.26,100,68.31
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,F,372.2133333,0,11.66666667,64.59666667,0,70.10333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,FF,963.3833333,0,100,96.58333333,86.19666667,70.09666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,G,108.77,0,59.33333333,64.32,0,71.92666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,GG,590.46,0,100,83.31333333,82.55,70.09666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,H,844.7266667,0,69.66666667,62.74666667,0,70.37333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,HH,689.3433333,0,100,86.20333333,92.93333333,70.01333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,I,643.4333333,0,65.5,65.10666667,83.76,69.66666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,II,795.2866667,0,100,75.89,66.61666667,70.05
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,J,642.02,0,13.33333333,62.9,100,67.78
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,JJ,916.77,0,100,77.81333333,100,68.73333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,K,973.2733333,100,100,64.23333333,0,70.99333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,KK,125.01,17.81,31,99.19333333,66.35333333,72.21
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,L,613.0633333,0,87.83333333,64.1,0,70.11666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,LL,126.4233333,100,40.5,66.14333333,0,70.68666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,M,593.29,0,70.5,67.28666667,22.74,69.97333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,MM,449.9066667,0,48,66.15666667,0,70.43666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,N,601.7633333,0,98,66.87333333,16.25333333,69.97333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,NN,64.27666667,0,4.333333333,85.90333333,49.97333333,72.88
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,O,595.4066667,0,85.5,66.66666667,0,71.24
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,OO,64.98333333,0,2,70.86333333,22.94,70.95666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,P,536.7833333,0,58.83333333,91.31666667,100,73.51
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,PP,65.68666667,0,11.66666667,113.7366667,100,73.20666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,Q,771.2733333,0,83,66.34333333,0,70.31666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,QQ,452.0266667,0,85.66666667,66.29,0,70.72666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,R,653.3233333,0,45,99.77,100,71.37
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,RR,64.27666667,0,14.5,66.35666667,0,70.33333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,S,879.3333333,100,100,66.35666667,0,70.66666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,SS,65.68666667,0,43.66666667,66.46666667,0,70.65666667
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,T,713.3566667,0,86.5,65.85666667,100,68.85333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,TT,577.7466667,0,48.66666667,66.60666667,0,69.62
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,U,150.44,0,4.833333333,65.57333333,5.166666667,67.96
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,UU,602.4666667,0,88.66666667,70.94333333,23.37333333,70.52
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,V,152.56,0,59.66666667,89.80333333,76.84,69.56333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,W,441.43,0,3.166666667,65.97,0,68.98333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,X,62.86333333,0,20.16666667,66.24333333,0,69.83333333
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,Y,139.14,0,46.5,66.08666667,0,70.39
1/31/25 3:15,2,-0.013333333,5000,46.88333333,68.51333333,0.39,61.90333333,Z,165.27,0,49,77.18,34.69666667,71.48333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,A,477.4533333,0,9.5,94.47666667,100,68.04666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,AA,522.6566667,0,59.83333333,77.51666667,43.33,69.97333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,B,896.2866667,0,71.5,64.35,100,69.41333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,BB,670.2733333,0,63.33333333,72.74666667,26.03666667,70.05666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,C,610.2366667,0,46,75.26666667,44.32666667,70.03333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,CC,928.0666667,0,70.5,83.66,63.59666667,70.05666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,D,845.43,0,58.83333333,64.71,2.006666667,69.98
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,DD,943.61,0,100,83.41333333,64.14333333,70.11333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,E,356.6766667,0,54.83333333,67.00333333,18.06,70.07
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,EE,697.1133333,0,100,65.42,100,68.32
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,F,379.28,0,15,64.73,0,70.11
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,FF,972.5633333,0,100,92.69666667,85.03,70.11333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,G,129.2533333,0,59.66666667,64.49,0,71.93333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,GG,534.6633333,0,100,83.34666667,81.21,70.11666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,H,859.56,0,70.33333333,62.94333333,0,70.38333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,HH,682.2766667,0,100,86.33333333,92.64666667,70.02333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,I,634.9566667,0,65.83333333,65.25333333,85.48666667,69.70333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,II,790.3433333,0,100,76.10666667,64.95666667,70.10666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,J,636.37,0,13.5,63.09,100,67.78
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,JJ,908.2933333,0,100,78.04666667,100,68.74
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,K,958.44,100,100,64.42,0,71.07333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,KK,125.01,19.35666667,31,98.27666667,64.74333333,72.20333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,L,605.2933333,0,88.5,64.29333333,0,70.12
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,LL,127.13,100,40.5,66.26,0,70.67333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,M,596.1133333,0,73.16666667,67.41,22.75333333,69.98
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,MM,452.7333333,0,48,66.28333333,0,70.52666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,N,596.1133333,0,98,66.95666667,16.03,69.98
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,NN,64.98333333,0,4.166666667,82.71333333,45.58,73.09
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,O,601.7633333,0,85.5,66.79333333,0,71.25333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,OO,64.98333333,0,2.5,70.51,21.27,71.04666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,P,535.3733333,0,58.83333333,91.5,100,73.51
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,PP,64.27666667,0,12.5,113.9833333,100,73.22
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,Q,786.8133333,0,83,66.45666667,0,70.37333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,QQ,449.2033333,0,85.66666667,66.40333333,0,70.74333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,R,652.6133333,0,45,100.06,100,71.38
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,RR,63.57,0,14.5,66.49333333,0,70.34666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,S,876.5066667,100,100,66.49,0,70.74666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,SS,64.27666667,0,43.66666667,66.62,0,70.65333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,T,721.1233333,0,86.33333333,66,100,68.86666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,TT,581.28,0,48.66666667,66.74666667,0,69.67
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,U,150.44,0,4.5,65.72,3.793333333,68.04333333
