datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,UU,594.7,0,88.5,70.94666667,22.84333333,70.52
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,V,151.1466667,0,59.5,90.64,80.08,69.56333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,W,447.0833333,0,2.666666667,66.11,0,68.99
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,X,64.27666667,0,21,66.38666667,0,69.76333333
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,Y,139.1433333,0,46.5,66.20666667,0,70.38666667
1/31/25 3:30,2,-0.013333333,5000,47.26666667,68.54,0.376666667,61.98333333,Z,166.6833333,0,49,77.25,34.57,71.49
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,A,478.16,0,9.166666667,94.46333333,100,68.18666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,AA,524.0666667,0,60,77.43666667,43.32333333,69.98
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,B,904.0566667,0,71.5,64.41333333,100,69.54333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,BB,667.4466667,0,63.16666667,72.72333333,25.49666667,70.06
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,C,613.06,0,45.16666667,75.13,43.92333333,70.01666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,CC,926.6566667,0,69.83333333,83.60333333,62.52,70.06333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,D,839.0766667,0,58.66666667,64.76,2.656666667,69.94666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,DD,948.55,0,100,83.36666667,63.21666667,70.11333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,E,358.7966667,0,53.5,67.10666667,18.17666667,70.04333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,EE,692.1666667,0,100,65.45666667,100,68.32
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,F,377.1633333,0,13,64.78666667,0,70.09666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,FF,937.25,0,100,96.13666667,83.89,70.12
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,G,121.4833333,0,59.83333333,64.54333333,0,71.94
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,GG,530.4266667,0,100,83.08,80.12333333,70.12
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,H,859.56,0,69.33333333,62.99666667,0,70.39
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,HH,695.6966667,0,100,86.45666667,89.83666667,70.13333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,I,641.3166667,0,65.83333333,65.27,87.22333333,69.72333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,II,795.2833333,0,100,75.99666667,62.79666667,70.16666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,J,637.7833333,0,13.66666667,63.15333333,100,67.78666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,JJ,906.8833333,0,100,78.15,100,68.74
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,K,957.0266667,100,100,64.46333333,0,71.08
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,KK,126.4233333,17.82,31,98.05333333,65.07333333,72.13
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,L,591.8733333,0,88,64.35333333,0,70.12
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,LL,127.13,100,40.5,66.27666667,0,70.68
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,M,601.0566667,0,71.66666667,67.45,22.73666667,69.99333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,MM,449.2033333,0,48,66.29,0,70.54
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,N,592.58,0,98,66.92666667,15.84666667,70
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,NN,64.27666667,0,3,81.14,43.25666667,73.15
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,O,596.8166667,0,85.5,66.82333333,0,71.24666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,OO,63.57,0,2.5,69.8,19.88333333,71.08
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,P,537.49,0,58.66666667,91.51333333,100,73.36333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,PP,65.69,0,12.66666667,113.6166667,100,73.24
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,Q,765.62,0,82.83333333,66.47666667,0,70.35333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,QQ,449.2,0,85.66666667,66.41333333,0,70.76333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,R,651.91,0,45,100,100,71.37666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,RR,63.57,0,14.5,66.51333333,0,70.28333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,S,883.5733333,100,100,66.49,0,70.78333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,SS,66.39,0,43.66666667,66.63666667,0,70.66333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,T,723.95,0,86.16666667,66,100,68.87333333
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,TT,582.69,0,48.5,66.76666667,0,69.71
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,U,152.56,0,4,65.71,3.526666667,68.04
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,UU,599.6433333,0,88.5,70.83333333,22.51666667,70.52666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,V,151.8533333,0,59.5,91.41333333,83.13,69.57
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,W,449.2,0,2.666666667,66.11666667,0,69.01
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,X,64.27666667,0,21,66.4,0,69.78666667
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,Y,139.1433333,0,46.5,66.24,0,70.39
1/31/25 3:45,2,-0.003333333,5000,47.28666667,68.53333333,0.376666667,62.05666667,Z,168.8033333,0,49,77.05333333,34.20333333,71.49666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,A,479.5733333,0,9.166666667,94.45333333,100,68.27666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,AA,518.4166667,0,59.66666667,77.43666667,43.32666667,69.98
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,B,903.3466667,0,71.66666667,64.46333333,100,69.53666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,BB,670.98,0,63.5,72.74666667,27.78,69.97
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,C,615.1833333,0,45.66666667,74.44333333,42.25333333,70.09
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,CC,937.9566667,0,70.83333333,86.24666667,64.26666667,69.95666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,D,845.4333333,0,58.66666667,64.82333333,3.206666667,69.93666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,DD,943.6033333,0,100,80.69333333,63.31333333,70.06
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,E,362.33,0,53.66666667,66.94666667,17.07333333,70.06333333
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,EE,697.8166667,0,100,65.50666667,100,68.32
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,F,376.4533333,0,12.5,64.83,0,70.08333333
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,FF,980.3366667,0,100,89.48,82.42666667,70.13333333
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,G,113.7133333,0,60,64.6,0,71.93333333
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,GG,537.49,0,100,82.94666667,78.62666667,70.14
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,H,839.7833333,0,69.33333333,63.07,0,70.39
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,HH,701.35,0,100,86.40333333,89.03666667,70.12
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,I,636.3666667,0,65.83333333,65.32666667,89.62333333,69.71
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,II,804.47,0,100,75.28333333,62.31,70.12
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,J,620.8333333,0,13.83333333,63.20333333,100,67.87666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,JJ,917.4766667,0,100,78.21666667,100,68.74
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,K,955.6133333,100,100,64.53666667,0,71.1
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,KK,127.13,18.57666667,30.33333333,97.87333333,64.26,72.11666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,L,605.2933333,0,88.33333333,64.4,0,70.12666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,LL,127.8366667,100,40.5,66.25,0,70.68
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,M,611.65,0,72,67.45333333,22.69333333,69.98666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,MM,449.2033333,0,47.83333333,66.27,0,70.59
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,N,611.65,0,98,66.68,14.91,70.02666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,NN,64.98333333,0,3.833333333,80.21666667,41.80666667,73.16333333
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,O,598.9366667,0,85.5,66.78666667,0,71.27666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,OO,64.27666667,0,2,69.58333333,19.41333333,71.08
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,P,538.9,0,58.83333333,91.40666667,100,73.36333333
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,PP,65.68666667,0,12,113.63,100,73.24
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,Q,778.3333333,0,83,66.43666667,0,70.38
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,QQ,445.67,0,85.5,66.4,0,70.77
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,R,648.3766667,0,45,100.0266667,100,71.38666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,RR,63.57,0,14.5,66.49,0,70.27666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,S,877.2166667,100,100,66.47,0,70.79
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,SS,64.98,0,43.66666667,66.62333333,0,70.68
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,T,726.7766667,0,86.5,65.97666667,100,68.86666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,TT,589.0466667,0,48.66666667,66.74666667,0,69.69
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,U,151.1466667,0,3,65.70333333,2.753333333,68.05
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,UU,585.5166667,0,88.5,70.65666667,21.93666667,70.54
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,V,151.1466667,0,59.5,91.86666667,84.91666667,69.62333333
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,W,449.2033333,0,2.333333333,66.09,0,69.01
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,X,64.27666667,0,21,66.39333333,0,69.84666667
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,Y,139.1433333,0,46,66.21333333,0,70.39
1/31/25 4:00,2,-0.003333333,5000,47.40333333,68.57666667,0.376666667,62.08,Z,166.6833333,0,49,76.92,34.01333333,71.50333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,A,488.0466667,0,8.833333333,94.55666667,100,68.32666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,AA,527.6,0,59.66666667,77.48666667,43.40333333,69.98
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,B,899.82,0,71.5,64.47666667,100,69.55
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,BB,659.6766667,0,63,72.83666667,26.24666667,70.05333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,C,618.01,0,45.16666667,73.92333333,41.13,70.10666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,CC,931.6,0,70,84.26333333,62.83666667,70.02333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,D,822.8333333,0,58.66666667,64.83666667,2.806666667,69.96666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,DD,937.9566667,0,100,82.16333333,63.33,70.05333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,E,355.97,0,53.83333333,66.73,16.22666667,70.08333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,EE,693.5766667,0,100,65.52,100,68.32
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,F,380.6933333,0,13,64.85,0,70.07666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,FF,973.9766667,0,100,91.93666667,80.78333333,70.16
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,G,119.3633333,0,60.5,64.62333333,0,71.94
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,GG,551.6166667,0,100,82.6,76.87333333,70.16
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,H,842.6066667,0,68.5,63.08666667,0,70.39666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,HH,692.1666667,0,100,86.63,88.38666667,70.11
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,I,640.6066667,0,66.16666667,65.37,89.24666667,69.82
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,II,786.1066667,0,100,75.42666667,62.03666667,70.09666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,J,641.3133333,0,13.66666667,63.23,100,67.91
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,JJ,921.0066667,0,100,78.24666667,100,68.78
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,K,931.6,100,100,64.58,0,71.09333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,KK,126.4233333,21.55333333,30,96.60666667,62.01666667,72.17
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,L,601.7633333,0,89,64.42,0,70.11666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,LL,127.13,100,40.5,66.34666667,0,70.67333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,M,594.7,0,72.83333333,67.51333333,23.03666667,69.96666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,MM,447.08,0,48,66.35333333,0,70.58666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,N,596.8166667,0,98,66.28333333,12.02333333,70.15
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,NN,66.39333333,0,5.166666667,79.89666667,41.15,73.12333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,O,598.9366667,0,85.5,66.88666667,0,71.31666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,OO,64.98333333,0,1.833333333,69.44666667,18.78666667,71.08
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,P,531.84,0,58.83333333,91.61333333,100,74.20333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,PP,64.27666667,0,11.33333333,114,100,73.24
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,Q,774.1,0,83,66.54666667,0,70.38666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,QQ,444.9633333,0,85.66666667,66.46666667,0,70.75666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,R,651.2033333,0,45,100.1166667,100,71.47666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,RR,63.57,0,15,66.56333333,0,70.27
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,S,873.6833333,100,100,66.55333333,0,70.80333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,SS,64.27666667,0,43.66666667,66.66666667,0,70.68
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,T,720.4166667,0,86.16666667,66.08666667,100,68.88
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,TT,579.8666667,0,48.66666667,66.82666667,0,69.68333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,U,153.2666667,0,2.5,65.81666667,2.236666667,68.05
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,UU,584.81,0,88.5,70.66666667,21.51333333,70.54
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,V,151.1466667,0,59.5,92.34333333,86.17333333,69.68666667
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,W,447.79,0,2,66.19333333,0,69.02333333
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,X,64.98333333,0,20.83333333,66.45333333,0,69.82
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,Y,139.8466667,0,46,66.28333333,0,70.39
1/31/25 4:15,2,-0.003333333,5000,47.42,68.65666667,0.393333333,62.12333333,Z,166.6833333,0,49,76.77333333,33.65,71.51
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,A,481.69,0,9.166666667,94.54333333,100,68.23
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,AA,523.36,0,60,77.52333333,43.32666667,69.98
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,B,898.4066667,0,71.66666667,64.42333333,100,69.54333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,BB,660.3866667,0,63,72.18333333,24.78666667,70.09
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,C,606.7066667,0,45.5,73.27666667,39.76666667,70.11666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,CC,918.1833333,0,69.33333333,83.09,60.88,70.08666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,D,829.8933333,0,59,64.80333333,2.633333333,69.98666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,DD,946.4333333,0,100,80.07333333,61.76333333,70.09666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,E,355.9733333,0,54.66666667,66.44666667,15.35,70.09666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,EE,687.93,0,100,65.5,100,68.32
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,F,375.7466667,0,14.5,64.81333333,0,70.08333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,FF,969.7366667,0,100,93.56,78.99666667,70.17333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,G,116.54,0,60.5,64.56,0,71.94
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,GG,547.3766667,0,100,82.23,75.10666667,70.17333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,H,874.3933333,0,67.66666667,63.02,0,70.40333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,HH,699.23,0,100,85.69,87.82666667,70.08666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,I,626.4833333,0,66.5,65.28,90.70666667,69.81333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,II,791.0466667,0,100,75.13,62.16333333,70.05
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,J,643.4333333,0,13.83333333,63.16333333,100,67.92333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,JJ,918.8866667,0,100,78.23,100,68.83666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,K,949.9633333,100,100,64.48333333,0,71.08
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,KK,126.4233333,22.68,30,95.83333333,60.81,72.17333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,L,599.6433333,0,88.66666667,64.37,0,70.10333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,LL,127.13,100,40.5,66.35333333,0,70.66
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,M,596.8166667,0,72.83333333,67.76333333,24,69.93666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,MM,451.32,0,48,66.35666667,0,70.65666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,N,598.9366667,0,98,66.07333333,9.523333333,70.2
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,NN,64.98333333,0,4.5,79.23333333,40.29333333,73.11
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,O,598.23,0,85.5,66.9,0,71.36333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,OO,64.98333333,0,1.5,69.22333333,18.15333333,71.07333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,P,551.6166667,0,59,91.61,100,73.91
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,PP,64.27666667,0,11.33333333,114.1933333,100,73.24666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,Q,774.8033333,0,83,66.57,0,70.39666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,QQ,442.8466667,0,85.66666667,66.5,0,70.75666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,R,644.14,0,45,100.26,100,71.51666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,RR,64.27666667,0,15,66.60333333,0,70.27666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,S,879.3333333,100,100,66.57666667,0,70.81
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,SS,63.57,0,44,66.7,0,70.65666667
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,T,708.4133333,0,86.16666667,66.1,100,68.88
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,TT,580.5733333,0,48.66666667,66.84,0,69.69
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,U,151.1466667,0,2.5,65.83333333,1.73,68.05
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,UU,591.17,0,88.16666667,70.56333333,21.13333333,70.53333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,V,151.8533333,0,59.83333333,92.61,88.07666667,69.70333333
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,W,449.2033333,0,2,66.21,0,69.03
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,X,66.39333333,0,20.5,66.48333333,0,69.73
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,Y,139.8466667,0,46,66.31333333,0,70.39
1/31/25 4:30,2,-0.006666667,5000,47.12666667,68.7,0.39,62.03666667,Z,167.39,0,49,76.66333333,33.33,71.52333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,A,477.4566667,0,9.166666667,94.51666667,100,68.26
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,AA,529.0133333,0,60,77.39666667,43.01,69.99666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,B,901.9366667,0,72,64.34,100,69.55666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,BB,667.4466667,0,63.5,72.84,26.51666667,69.95666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,C,602.47,0,45.33333333,72.75666667,38.88333333,70.11666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,CC,935.84,0,70.83333333,85.05333333,64.01333333,69.96
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,D,829.19,0,59,64.74666667,2.26,70.00333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,DD,943.6066667,0,100,81.08,62.74,70.02666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,E,356.68,0,54.83333333,66.46333333,15.78666667,70.02666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,EE,692.1666667,0,100,65.43,100,68.32
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,F,376.4533333,0,13.33333333,64.75333333,0,70.10333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,FF,959.8533333,0,100,86.23333333,79.11666667,70.12
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,G,137.02,0,60.83333333,64.49,0,71.93333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,GG,543.85,0,100,82.28,75.05666667,70.12
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,H,839.0733333,0,67.33333333,62.90666667,0,70.39666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,HH,690.7533333,0,100,85.91,88.50666667,70.01666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,I,644.1366667,0,66.66666667,65.27333333,91.06333333,69.84666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,II,784.6933333,0,100,75.11333333,62.44666667,70.02333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,J,634.9566667,0,13.66666667,63.09333333,100,67.92333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,JJ,910.4133333,0,100,78.01333333,100,68.85
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,K,939.37,100,100,64.42666667,0,71.05333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,KK,125.01,24.99333333,30,94.65333333,58.82333333,72.18666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,L,603.88,0,89,64.3,0,70.05666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,LL,127.8366667,100,40.5,66.37333333,0,70.65666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,M,601.0566667,0,73.5,67.97,25.01666667,69.9
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,MM,448.4933333,0,48,66.36666667,0,70.67333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,N,591.8766667,0,98,66.08,10.38333333,70.09666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,NN,64.98,0,3.5,79.08666667,39.85,73.09
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,O,607.4133333,0,85.5,66.90666667,0,71.37
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,OO,62.15666667,0,2,69.2,18.16666667,71.06
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,P,536.7833333,0,59,91.70666667,100,73.66333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,PP,64.98333333,0,12,114.1866667,100,73.24
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,Q,764.9166667,0,83.33333333,66.56666667,0,70.39
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,QQ,442.14,0,86,66.5,0,70.74
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,R,648.38,0,45,100.2133333,100,71.48333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,RR,63.57,0,15,66.61333333,0,70.27
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,S,874.3933333,100,100,66.56666667,0,70.82333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,SS,67.09666667,0,44.5,66.71666667,0,70.65333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,T,723.2433333,0,86.16666667,66.09,100,68.88
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,TT,589.7533333,0,48.83333333,66.83666667,0,69.68333333
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,U,151.1466667,0,4.5,65.83666667,1.11,68.05666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,UU,585.52,0,88.5,70.45666667,20.66666667,70.54
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,V,150.44,0,60,93.07333333,90.05666667,69.71
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,W,446.3766667,0,1.833333333,66.20666667,0,69.08666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,X,64.27666667,0,20.5,66.48666667,0,69.74
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,Y,138.4366667,0,46,66.32,0,70.39666667
1/31/25 4:45,2,-0.01,5000,47.02666667,68.75333333,0.403333333,61.95666667,Z,165.9766667,0,49,76.55,33.05333333,71.51
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,A,480.28,0,9.166666667,94.28,100,68.24666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,AA,516.3,0,59.66666667,76.91,42.19333333,70.02666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,B,894.1666667,0,72,64.23333333,100,69.56333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,BB,663.9166667,0,63,72.43666667,25.81333333,70.04666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,C,606.7066667,0,45.83333333,72.24333333,37.82333333,70.12
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,CC,921.7133333,0,69.83333333,84.88333333,61.73333333,70.06
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,D,831.31,0,59.16666667,64.67,1.383333333,70.02666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,DD,943.6066667,0,100,80.23666667,62.38,70.01666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,E,363.74,0,54.83333333,66.36,15.71,70.02333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,EE,694.99,0,100,65.33666667,100,68.31666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,F,372.9233333,0,14.5,64.67,0,70.11
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,FF,939.37,0,100,85.08,78.30333333,70.11666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,G,123.6,0,60.83333333,64.38666667,0,71.94666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,GG,529.72,0,100,81.93333333,74.22333333,70.11333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,H,858.1466667,0,66.66666667,62.78,0,70.40333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,HH,682.9866667,0,100,84.22333333,87.08,70.08333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,I,646.9633333,0,66.16666667,65.20333333,92.13,69.85
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,II,786.1033333,0,100,74.97333333,62.05333333,70.03
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,J,641.3166667,0,13.83333333,62.97333333,100,68.00666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,JJ,911.1166667,0,100,78.05666667,100,68.86666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,K,944.31,100,100,64.29666667,0,70.98666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,KK,125.7166667,22.65666667,30,94.95,59.77666667,72.09
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,L,606.7066667,0,89.5,64.18,0.06,69.99333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,LL,128.5433333,100,40.5,66.24666667,0,70.66333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,M,598.9366667,0,73.66666667,68.39666667,27.00333333,69.84666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,MM,442.8466667,0,48,66.25333333,0,70.66666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,N,598.9366667,0,98,65.96333333,11.16,70.02666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,NN,65.68666667,0,3.333333333,79.20333333,40.48333333,73.03
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,O,598.9366667,0,85.5,66.78,0,71.37
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,OO,63.57,0,2.5,68.82333333,17.39333333,71.06
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,P,545.2566667,0,59.33333333,91.48333333,100,73.55
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,PP,64.98333333,0,12.5,113.9833333,100,73.24
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,Q,781.8666667,0,83.33333333,66.42666667,0,70.38
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,QQ,445.6733333,0,86,66.38666667,0,70.69333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,R,651.2033333,0,45,99.91333333,100,71.40666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,RR,63.57,0,15,66.49,0,70.25666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,S,877.2166667,100,100,66.46,0,70.81666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,SS,63.57,0,43.66666667,66.6,0,70.61666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,T,715.4766667,0,86.5,65.95333333,100,68.87333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,TT,583.4,0,48.66666667,66.73,0,69.68333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,U,151.8533333,0,4.666666667,65.69333333,0.726666667,68.05
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,UU,588.3466667,0,88.33333333,70.25666667,20.52,70.51333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,V,151.1466667,0,59.83333333,93.28,92.22333333,69.71
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,W,449.9066667,0,1.666666667,66.07333333,0,69.1
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,X,65.68666667,0,20.33333333,66.38,0,69.81333333
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,Y,139.85,0,46,66.19,0,70.39666667
1/31/25 5:00,2,0.006666667,5000,46.68666667,68.75666667,0.396666667,61.82666667,Z,166.6833333,0,49,76.21333333,32.84333333,71.51
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,A,477.4566667,0,9,94.42333333,100,68.06666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,AA,524.07,0,60,77.18666667,42.96333333,69.99333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,B,902.6433333,0,72.16666667,64.24666667,100,69.56333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,BB,658.9733333,0,63.16666667,72.42333333,25.70333333,70.02666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,C,602.47,0,45.83333333,71.83333333,36.94333333,70.11666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,CC,928.07,0,70,84.92,61.61333333,70.03333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,D,827.7733333,0,59.16666667,64.67666667,2.21,69.98
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,DD,953.4966667,0,100,80.29333333,62.90666667,69.99333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,E,353.85,0,53.83333333,66.49333333,16.23333333,69.99333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,EE,692.8733333,0,100,65.34666667,100,68.32
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,F,373.63,0,13,64.67666667,0,70.10333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,FF,974.6833333,0,100,84.85,77.82666667,70.09666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,G,127.84,0,60.83333333,64.38,0,72.04333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,GG,567.1533333,0,100,81.92666667,73.78333333,70.10333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,H,865.2133333,0,66.66666667,62.81666667,0,70.39666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,HH,682.9833333,0,100,85.25666667,87.68666667,70.03
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,I,631.43,0,66.5,65.19333333,93.38333333,69.84333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,II,786.1033333,0,100,74.75,61.75333333,70.02666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,J,642.7266667,0,13.66666667,62.98333333,100,68.04333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,JJ,899.8166667,0,100,78.09333333,100,68.86666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,K,959.15,100,100,64.30333333,0,70.95666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,KK,125.01,23.27333333,30,94.74666667,59.11,72.08333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,L,610.2366667,0,88.83333333,64.17666667,0.2,69.98
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,LL,127.8366667,100,40.5,66.18666667,0,70.67
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,M,597.5233333,0,72.83333333,68.83,28.36333333,69.84666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,MM,449.2,0,48,66.18,0,70.66
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,N,598.9366667,0,98,65.92333333,12,69.98
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,NN,64.27666667,0,3.333333333,79.72333333,41.12,72.98666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,O,605.2933333,0,85.5,66.74,0,71.37
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,OO,64.27666667,0,3,69.11333333,18.58,70.99
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,P,546.67,0,59,91.47666667,100,73.37
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,PP,64.98333333,0,12.66666667,113.8633333,100,73.24
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,Q,774.8033333,0,83.16666667,66.38666667,0,70.36666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,QQ,446.3766667,0,86,66.34333333,0,70.68666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,R,652.6166667,0,45,99.98666667,100,71.37666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,RR,62.86333333,0,15,66.42333333,0,70.26333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,S,875.8033333,100,100,66.40666667,0,70.81
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,SS,65.68666667,0,43.66666667,66.52666667,0,70.58
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,T,716.8866667,0,86.33333333,65.9,100,68.88
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,TT,587.6366667,0,48.5,66.67,0,69.67
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,U,151.8533333,0,4.333333333,65.61666667,0.11,68.05666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,UU,582.69,0,88.33333333,70.14,20.36666667,70.51333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,V,150.44,0,59.66666667,93.65666667,94.04,69.72333333
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,W,447.0866667,0,1.333333333,66.02,0,69.10666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,X,64.27666667,0,20.16666667,66.32333333,0,69.71666667
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,Y,139.1433333,0,46,66.14,0,70.39
1/31/25 5:15,2,-0.006666667,5000,46.79666667,68.75,0.383333333,61.84,Z,165.27,0,49,76.05666667,32.63666667,71.52333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,A,490.1666667,0,9.333333333,94.31,100,67.93666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,AA,519.8333333,0,60.16666667,77.33666667,43.05,69.98
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,B,901.9366667,0,72.5,64.19666667,100,69.56333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,BB,658.97,0,63.5,72.50333333,25.79,70.01333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,C,606.7066667,0,46,71.53,36.21,70.11
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,CC,925.2466667,0,70.33333333,83.91666667,62.23666667,70.01666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,D,837.6633333,0,59.5,64.63,1.303333333,70.02333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,DD,935.1333333,0,100,80.77333333,62.95,69.98666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,E,357.3833333,0,55.5,66.32,15.37,70.02333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,EE,685.81,0,100,65.30666667,100,68.32666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,F,374.3333333,0,13.5,64.64,0,70.11
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,FF,992.3433333,0,100,84.74,77.64,70.07666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,G,123.6033333,0,61.5,64.35666667,0,72.06333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,GG,543.14,0,100,81.65,73.47333333,70.08333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,H,840.49,0,67.83333333,62.73333333,0,70.39666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,HH,688.6366667,0,100,85.40666667,87.4,70.02333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,I,642.02,0,66.83333333,65.15,94.60666667,69.84
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,II,785.3966667,0,100,75.43,62.26,70.00666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,J,637.0766667,0,14,62.94,100,68.05
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,JJ,911.8266667,0,100,77.97333333,100,68.86666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,K,957.7333333,100,100,64.24,0,70.95
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,KK,125.0133333,24.02666667,30,94.39333333,58.38,72.08333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,L,599.6433333,0,90.16666667,64.13666667,0.316666667,69.98
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,LL,128.5433333,100,40.5,66.29333333,0,70.55666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,M,593.99,0,74.66666667,69.02,29.45,69.84333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,MM,441.4333333,0,48,66.30333333,0,70.65
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,N,603.88,0,98.33333333,66.11333333,12.16,69.98
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,NN,64.98333333,0,4,79.71,41.11333333,72.99
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,O,593.9966667,0,85.66666667,66.85333333,0,71.37333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,OO,63.57,0,3.166666667,69.59333333,19.37333333,70.96333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,P,532.5433333,0,59.16666667,91.59333333,100,73.35666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,PP,64.98,0,12.5,113.9366667,100,73.23333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,Q,774.8033333,0,83.33333333,66.55,0,70.33333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,QQ,449.2,0,86,66.43333333,0,70.68
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,R,654.0266667,0,45,99.92,100,71.38
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,RR,64.27666667,0,15,66.53,0,70.26333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,S,877.92,100,100,66.56,0,70.81
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,SS,63.57,0,44.16666667,66.63,0,70.55
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,T,714.7666667,0,86.5,66.05,100,68.88
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,TT,580.5733333,0,48.5,66.79666667,0,69.6
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,U,151.8533333,0,3.333333333,65.76333333,0.02,68.04666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,UU,579.8666667,0,88.5,70.30333333,20.50333333,70.5
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,V,151.1466667,0,60.16666667,93.83666667,96.43666667,69.69666667
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,W,451.32,0,1.166666667,66.15666667,0,69.11333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,X,62.86333333,0,20.5,66.40333333,0,69.70333333
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,Y,137.0233333,0,46,66.24333333,0,70.39
1/31/25 5:30,2,0.02,5000,46.65666667,68.72333333,0.42,61.78333333,Z,165.9766667,0,49,76.10666667,32.49333333,71.50333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,A,483.1033333,0,9.5,94.32666667,100,67.78
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,AA,521.95,0,60.5,77.48,43.18333333,69.98
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,B,904.7633333,0,72.5,64.18666667,100,69.55666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,BB,668.86,0,63.66666667,72.83666667,26.04,69.97333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,C,599.6433333,0,46.33333333,71.05,34.66,70.13
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,CC,930.1866667,0,71,83.75666667,62.27333333,70.00333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,D,825.66,0,59.5,64.60666667,0.33,70.05333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,DD,954.2033333,0,100,81.87333333,62.96333333,69.99666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,E,355.97,0,55.25,66.415,16.115,70.015
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,EE,692.87,0,100,65.28666667,100,68.34
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,F,377.16,0,14.83333333,64.61666667,0,70.11
