datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,FF,1004.35,0,100,84.75,77.43333333,70.05666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,G,108.77,0,61.5,64.33666667,0,72.05
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,GG,577.7466667,0,100,81.73333333,72.99,70.05666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,H,836.2533333,0,67.16666667,62.71333333,0,70.41
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,HH,688.6366667,0,100,84.11,85.5,70.08333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,I,639.1966667,0,67,65.12666667,94.62333333,69.88666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,II,786.1066667,0,100,74.47,61.40333333,70.01
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,J,637.0766667,0,14.33333333,62.92333333,100,68.05
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,JJ,903.35,0,100,78.02,100,68.87333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,K,939.37,100,100,64.23333333,0,70.93
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,KK,125.01,24.5,30,94.19,57.81333333,72.08333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,L,604.5866667,0,89.66666667,64.11666667,0.55,69.96666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,LL,127.13,100,40.5,66.40666667,0,70.57
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,M,601.0533333,0,74.16666667,69.32666667,30.9,69.82666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,MM,450.6166667,0,48.33333333,66.39333333,0,70.65333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,N,597.5233333,0,98.16666667,66.24333333,12.34333333,69.98
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,NN,65.69,0,5.166666667,80.02333333,41.67666667,72.95666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,O,598.23,0,85.83333333,66.92666667,0,71.36333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,OO,64.27666667,0,3.5,69.49333333,18.87666667,70.99
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,P,538.1966667,0,59.33333333,91.73666667,100,73.43
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,PP,64.27666667,0,12.5,114.4133333,100,73.24
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,Q,775.51,0,83.5,66.59666667,0,70.35333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,QQ,449.9066667,0,86,66.53,0,70.68
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,R,649.0866667,0,45,100.1966667,100,71.38
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,RR,64.27666667,0,15,66.63333333,0,70.25
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,S,877.22,100,100,66.61333333,0,70.80333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,SS,62.86333333,0,44.5,66.74333333,0,70.54
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,T,709.8233333,0,86.5,66.13,100,68.86
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,TT,579.8666667,0,48.83333333,66.86666667,0,69.58
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,U,150.44,0,3.833333333,65.85333333,0,68.06333333
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,UU,578.4533333,0,88.66666667,70.47333333,20.69666667,70.47666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,V,149.7333333,0,60.16666667,93.87333333,97.67333333,69.74666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,W,447.0833333,0,1.333333333,66.23,0,69.12666667
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,X,64.98333333,0,21.33333333,66.49666667,0,69.79
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,Y,137.73,0,46,66.35,0,70.39
1/31/25 5:45,2,-0.016666667,5000,46.75666667,68.77,0.406666667,61.76666667,Z,165.27,0,49,76.23666667,32.43,71.50333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,A,486.6366667,0,9.333333333,94.35,100,67.91
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,AA,528.3033333,0,60.16666667,77.49,43.23666667,69.98
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,B,898.4066667,0,72.33333333,64.28666667,100,69.57
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,BB,670.98,0,63.5,72.66333333,26.42,69.97666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,C,609.5333333,0,46.33333333,70.38666667,33.23666667,70.15
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,CC,925.9533333,0,70.5,83.90666667,62.98333333,69.98333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,D,832.0133333,0,59.83333333,64.68666667,0,70.09
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,DD,933.0133333,0,100,81.44,62.99333333,69.98
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,E,356.6766667,0,54.16666667,65.96666667,13.97,70.07666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,EE,677.3333333,0,100,65.37666667,100,68.42333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,F,372.2133333,0,15.16666667,64.7,0,70.11
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,FF,956.3233333,0,100,84.86,78.28333333,70.01
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,G,121.48,0,61.66666667,64.43666667,0,72.06333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,GG,568.5666667,0,100,81.96666667,73.66666667,70.01
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,H,842.6066667,0,66.66666667,62.83333333,0,70.41
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,HH,687.2233333,0,100,84.04,86.08666667,70.02333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,I,644.8466667,0,67,65.23333333,95.15666667,69.88333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,II,782.5766667,0,100,75.64,62.27666667,69.98666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,J,631.4233333,0,14.16666667,63.05,100,68.05666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,JJ,899.1133333,0,100,78.06333333,100,68.88
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,K,937.2533333,100,100,64.35666667,0,70.93
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,KK,125.72,24.66333333,30,94.01666667,57.47666667,72.05666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,L,589.05,0,89.33333333,64.21333333,0.54,69.98
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,LL,126.4233333,100,40.5,66.38,0,70.56333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,M,597.5233333,0,75.16666667,69.77666667,31.83666667,69.84
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,MM,444.9633333,0,48.16666667,66.37333333,0,70.65666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,N,606,0,98.33333333,66.25,12.35333333,69.98
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,NN,62.86333333,0,3.833333333,80.31333333,41.93333333,72.95
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,O,598.2333333,0,85.66666667,66.93666667,0,71.37666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,OO,64.98333333,0,3,69.73333333,19.63,70.95
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,P,540.3133333,0,59.5,91.74666667,100,73.37
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,PP,64.27666667,0,12.66666667,114.2733333,100,73.24
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,Q,775.51,0,83.5,66.62,0,70.38666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,QQ,447.79,0,86,66.55,0,70.68
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,R,654.0266667,0,45,100.1433333,100,71.37666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,RR,63.57,0,15,66.59666667,0,70.25666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,S,868.74,100,100,66.66666667,0,70.80333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,SS,64.98333333,0,44.33333333,66.70333333,0,70.54
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,T,716.18,0,86.5,66.12333333,100,68.87333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,TT,584.1033333,0,48.83333333,66.90333333,0,69.62333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,U,153.2666667,0,4.166666667,65.85666667,0,68.08333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,UU,581.9866667,0,88.5,70.50666667,20.84,70.46
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,V,149.0266667,0,59.83333333,93.87333333,97.55333333,69.82666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,W,452.0266667,0,0.833333333,66.25666667,0,69.12333333
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,X,63.57,0,19.66666667,66.49,0,69.77666667
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,Y,138.4366667,0,46,66.33666667,0,70.39
1/31/25 6:00,2,-0.006666667,5000,47.02666667,68.78666667,0.42,61.91333333,Z,165.9766667,0,49,76.10666667,32.36333333,71.49666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,A,489.46,0,9.5,94.37666667,100,67.76666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,AA,522.6566667,0,60.33333333,77.66,43.28333333,69.98
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,B,901.2333333,0,72.66666667,64.36,100,69.55
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,BB,656.1466667,0,63.5,72.63333333,26.08666667,70.01
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,C,606,0,45.66666667,70.51333333,33.18666667,70.09666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,CC,925.95,0,70.5,85,62.13,70.01666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,D,831.3066667,0,59.66666667,64.74,0,70.04666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,DD,945.02,0,100,81.37333333,63.00666667,69.98666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,E,360.21,0,54.66666667,66.44,15.49666667,69.98666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,EE,673.0966667,0,100,65.46333333,100,68.50666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,F,371.5066667,0,14,64.74666667,0,70.09666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,FF,932.3066667,0,100,84.96333333,78.48666667,70
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,G,114.42,0,61.66666667,64.51666667,0,72.05
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,GG,517.71,0,100,82.11,73.93333333,69.99333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,H,844.7266667,0,66.16666667,62.92333333,0,70.39666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,HH,683.6933333,0,100,84.08666667,87.20333333,69.97333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,I,633.5466667,0,66.83333333,65.27333333,97.09,69.84333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,II,772.6866667,0,100,76.04666667,62.21333333,69.99333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,J,635.6666667,0,14.5,63.12666667,100,68.05
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,JJ,903.35,0,100,78.26666667,100,68.88
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,K,952.79,100,100,64.43666667,0,70.93
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,KK,124.3066667,24.51,30,93.93666667,57.34666667,72.05
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,L,589.05,0,89.66666667,64.29666667,0.526666667,69.98
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,LL,127.8366667,100,40.5,66.54666667,0,70.65333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,M,596.8166667,0,74.5,70.18666667,32.99333333,69.84
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,MM,447.7866667,0,48.16666667,66.56,0,70.66666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,N,596.82,0,98.5,66.44,12.34666667,69.98
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,NN,64.27666667,0,4.5,80.58,42.05333333,72.95666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,O,597.5266667,0,85.83333333,67.11333333,0,71.35
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,OO,63.57,0,2.666666667,70.02,19.58666667,70.97
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,P,544.5533333,0,59.5,91.85,100,73.40333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,PP,64.98333333,0,11.66666667,114.1166667,100,73.24
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,Q,769.1533333,0,83.66666667,66.78333333,0,70.38666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,QQ,444.2566667,0,86,66.71333333,0,70.68
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,R,650.5,0,45,100.3066667,100,71.37333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,RR,63.57,0,15,66.78333333,0,70.25
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,S,879.3366667,100,100,66.81666667,0,70.80333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,SS,63.56666667,0,44.16666667,66.91333333,0,70.54
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,T,723.2466667,0,86.66666667,66.3,100,68.88
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,TT,581.2766667,0,49,67.06666667,0,69.63
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,U,151.8533333,0,4.833333333,66.04333333,0,68.07
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,UU,588.3466667,0,88.66666667,70.75333333,20.78,70.47
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,V,152.56,0,59.5,93.98666667,98.71,69.83333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,W,444.2566667,0,1.166666667,66.42333333,0,69.13666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,X,64.27666667,0,20,66.69333333,0,69.70333333
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,Y,138.4366667,0,46,66.52,0,70.39666667
1/31/25 6:15,2,0.01,5000,47.2,68.79666667,0.43,61.97666667,Z,165.9766667,0,49,76.32666667,32.34333333,71.49
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,A,476.0433333,0,9.333333333,94.63333333,100,67.78
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,AA,524.07,0,60.66666667,77.89,43.45333333,69.97333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,B,897.6966667,0,72.66666667,64.62666667,100,69.54333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,BB,668.86,0,64,73.13666667,26.52666667,69.98666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,C,613.77,0,46.16666667,70.63,32.90666667,70.07666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,CC,926.6566667,0,71.16666667,84.42333333,62.39,69.99
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,D,836.9566667,0,60,64.95,0,70.04666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,DD,936.5433333,0,100,81.91,62.32666667,70.01
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,E,357.3833333,0,54.83333333,66.27333333,13.49,70.07666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,EE,692.17,0,100,65.67666667,100,68.59333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,F,374.3333333,0,12.66666667,64.99333333,0,70.07
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,FF,966.2066667,0,100,85.56,77.46333333,70.03333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,G,127.1333333,0,62,64.75333333,0,72.05666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,GG,516.3033333,0,100,82.11333333,72.76333333,70.04666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,H,856.03,0,65.83333333,63.24666667,0,70.39
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,HH,687.22,0,100,84.59,87.37,69.97333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,I,634.96,0,67.16666667,65.50333333,98.20333333,69.84333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,II,783.9833333,0,100,75.46666667,61.95666667,69.98666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,J,635.6633333,0,14,63.43333333,100,68.11333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,JJ,892.7566667,0,100,78.42666667,100,68.88
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,K,948.55,100,100,64.71,0,70.95
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,KK,124.3066667,25.83333333,30,93.74,56.36,72.07666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,L,594.7,0,89.5,64.55333333,0.226666667,70.00333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,LL,126.4233333,100,40.5,66.75666667,0,70.65333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,M,611.65,0,74.83333333,70.68666667,33.76333333,69.84666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,MM,450.6133333,0,48.5,66.76333333,0,70.67333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,N,601.0533333,0,98.5,66.66666667,11.94,70.00333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,NN,64.27333333,0,4.5,80.15333333,40.71333333,73.02333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,O,602.47,0,86,67.32666667,0,71.36333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,OO,64.27666667,0,3,69.68666667,18.41,71.02
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,P,538.1933333,0,59.66666667,92.04666667,100,73.31333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,PP,64.27666667,0,12.5,114.8733333,100,73.24
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,Q,774.0966667,0,83.83333333,67.04,0,70.39333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,QQ,453.44,0,86.16666667,66.91666667,0,70.68
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,R,647.6733333,0,45,100.7066667,100,71.37666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,RR,62.15666667,0,15,66.98,0,70.25666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,S,875.0966667,100,100,67.08,0,70.81
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,SS,64.27666667,0,44.33333333,67.09,0,70.54
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,T,719.7133333,0,86.5,66.56666667,100,68.88
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,TT,586.22,0,49,67.27666667,0,69.67666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,U,151.8533333,0,4.666666667,66.29333333,0,68.10666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,UU,580.57,0,88.66666667,70.81,20.28666667,70.49333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,V,152.56,0,60.83333333,94.34,99.49333333,69.84333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,W,440.0233333,0,1.166666667,66.68,0,69.14333333
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,X,62.86333333,0,20.33333333,66.86666667,0,69.71
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,Y,137.73,0,46.33333333,66.73666667,0,70.39666667
1/31/25 6:30,2,-0.013333333,5000,48.02333333,68.84,0.43,62.35333333,Z,164.5633333,0,49,76.52333333,32.19333333,71.49
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,A,487.3433333,0,9.333333333,95.22666667,100,67.80333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,AA,524.7766667,0,60.33333333,78.25333333,43.31333333,69.99333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,B,894.87,0,72.83333333,65.24,100,69.55
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,BB,656.1466667,0,63,73.21333333,25.18666667,70.06
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,C,608.8233333,0,45.33333333,70.87333333,31.49333333,70.11333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,CC,910.4133333,0,69.5,83.27666667,60.49666667,70.06
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,D,823.5366667,0,59.83333333,65.51,0,70.06666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,DD,941.4866667,0,100,80.43,61.01333333,70.05666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,E,349.6166667,0,54.5,66.41,11.94333333,70.10666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,EE,682.28,0,100,66.27333333,100,68.63
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,F,367.2733333,0,14.16666667,65.58333333,0,70.07
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,FF,981.7466667,0,100,95.81666667,75.39,70.11
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,G,116.54,0,62,65.33,0,72.06333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,GG,559.3833333,0,100,82.19,70.73666667,70.11
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,H,851.79,0,64.83333333,64.07666667,0,70.39
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,HH,686.5166667,0,100,84.83666667,86.22,70.03
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,I,635.6633333,0,67.66666667,66.07,94.23,70.07666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,II,783.28,0,100,75.29333333,61.57333333,70.01666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,J,643.4366667,0,14.16666667,64.22,100,68.19333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,JJ,898.4066667,0,100,79.02666667,100,68.9
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,K,924.5366667,100,100,65.31,0,71
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,KK,124.3066667,26.28333333,30,93.64666667,55.81666667,72.06333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,L,599.6466667,0,90,65.15333333,0,70.09666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,LL,127.13,100,41,67.26,0,70.64
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,M,594.7,0,74.66666667,70.96,32.35666667,69.95
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,MM,445.67,0,48,67.23333333,0,70.72333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,N,591.1666667,0,98.5,67.06,8.646666667,70.14666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,NN,66.39333333,0,4.833333333,80.86666667,41.08333333,72.99333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,O,600.35,0,86,67.82666667,0,71.37333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,OO,63.57,0,3,70.17,18.29,71.01333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,P,526.8966667,0,60,92.57,100,73.38
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,PP,65.69,0,12.66666667,114.9033333,100,73.31
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,Q,767.74,0,84.16666667,67.52,0,70.42666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,QQ,442.8466667,0,86.16666667,67.4,0,70.71666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,R,654.0266667,0,45,101.1233333,100,71.37666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,RR,63.57,0,15,67.44666667,0,70.27
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,S,869.4466667,100,100,67.53666667,0,70.82333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,SS,65.68666667,0,44,67.6,0,70.60333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,T,731.72,0,86.5,67.07,100,68.94666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,TT,586.2233333,0,49,67.74666667,0,69.71
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,U,151.1466667,0,4.833333333,66.79333333,0,68.22666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,UU,581.9866667,0,88.5,71.25,20.15666667,70.49333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,V,151.8533333,0,59.5,94.86,99.48666667,69.9
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,W,444.9633333,0,0.666666667,67.15666667,0,69.16333333
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,X,64.98,0,21,67.34,0,69.83666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,Y,138.4366667,0,46.5,67.22333333,0,70.47666667
1/31/25 6:45,2,-0.003333333,5000,49.61333333,68.97666667,0.423333333,63.18666667,Z,167.39,0,49,76.94,31.93333333,71.50333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,A,482.3966667,0,9.166666667,95.24666667,100,68.14
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,AA,518.42,0,59.5,77.29666667,41.09666667,70.08333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,B,906.1733333,0,73,65.25333333,100,69.59333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,BB,662.5033333,0,63.33333333,73.13666667,25.38666667,70.02333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,C,606.7066667,0,46.5,70.49666667,30.26333333,70.12
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,CC,918.1833333,0,70.16666667,83.68,61.27,70.02666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,D,838.37,0,60,65.51,0.06,69.98666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,DD,941.49,0,100,80.22,60.25,70.06333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,E,358.7966667,0,55.5,66.33333333,11.64333333,70.09666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,EE,692.8733333,0,100,66.30666667,100,68.71333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,F,370.8066667,0,15.5,65.58,0,70.04333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,FF,945.02,0,100,99.94333333,73.05333333,70.17
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,G,122.8966667,0,62.83333333,65.34333333,0,72.07
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,GG,507.8266667,0,100,81.69333333,68.6,70.16333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,H,848.9666667,0,65,64.08666667,0,70.40333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,HH,685.8066667,0,100,85.02,85.71,70.04333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,I,648.3766667,0,67.66666667,66.07,84.64,70.44666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,II,777.63,0,100,74.69,61.89666667,69.98666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,J,659.6766667,0,14.16666667,64.25333333,100,68.20666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,JJ,901.9333333,0,100,79.06666667,100,68.99666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,K,959.8533333,100,100,65.33666667,0,71.08666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,KK,124.3066667,22.83666667,30,94.95333333,57.87666667,71.94666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,L,602.4666667,0,89.66666667,65.19333333,0,70.11333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,LL,128.5433333,100,41,67.07333333,0,70.68
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,M,608.12,0,75.66666667,70.97333333,32.50333333,69.95333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,MM,449.2033333,0,48.16666667,67.07,0,70.81666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,N,593.9933333,0,98.5,66.85666667,5.14,70.23666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,NN,66.39333333,0,3,79.93333333,40.20666667,73.02666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,O,599.6433333,0,86,67.62666667,0,71.38
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,OO,64.98333333,0,2.5,69.55333333,17.01666667,71.07333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,P,535.3733333,0,59.66666667,92.42,100,73.38
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,PP,62.15666667,0,11.5,114.9733333,100,73.36666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,Q,764.9133333,0,83.83333333,67.32,0,70.52
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,QQ,445.67,0,86.16666667,67.21666667,0,70.78333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,R,646.26,0,45,101.0066667,100,71.49666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,RR,64.98333333,0,15,67.27666667,0,70.28666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,S,871.5666667,100,100,67.32,0,70.83
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,SS,65.68666667,0,44.5,67.41666667,0,70.65333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,T,724.6533333,0,86.5,66.87,100,69.01666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,TT,577.75,0,48.83333333,67.55666667,0,69.81333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,U,149.7333333,0,4.333333333,66.59,0,68.25333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,UU,579.8666667,0,88.5,70.79666667,19.22,70.53333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,V,152.56,0,60,94.71666667,99.90666667,69.88333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,W,455.56,0,0.5,66.96,0,69.24666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,X,64.27666667,0,20.83333333,67.17,0,69.84333333
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,Y,139.1433333,0,46.5,67.03666667,0,70.50666667
1/31/25 7:00,2,-0.003333333,5000,49.56333333,68.93666667,0.403333333,63.16,Z,166.6833333,0,49,76.45333333,31.46333333,71.51666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,A,487.3433333,0,9.166666667,95.66,100,68.37
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,AA,519.1266667,0,59.5,77.08,40.11,70.10333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,B,890.6366667,0,73,65.7,100,69.67333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,BB,670.2733333,0,63.5,73.66666667,26.31,69.97333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,C,608.8266667,0,46.5,70.64666667,28.92666667,70.13333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,CC,924.54,0,70.66666667,83.28,62.09333333,69.97333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,D,827.7766667,0,60,65.93,0,70.04333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,DD,934.4266667,0,100,80.69,59.15,70.09
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,E,358.8,0,55.66666667,66.44333333,10.21666667,70.11666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,EE,678.7466667,0,100,66.77,100,68.74
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,F,375.04,0,15.33333333,66.01333333,0,70.09
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,FF,964.09,0,100,94.05333333,70.1,70.23666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,G,117.9533333,0,62.66666667,65.77,0,72.07
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,GG,546.67,0,100,81.40666667,65.54,70.23666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,H,820.0066667,0,66,64.69666667,0,70.44666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,HH,675.2133333,0,100,85.35333333,83.47,70.11666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,I,633.5466667,0,67.66666667,66.52333333,77.72,70.57
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,II,769.86,0,100,74.97,59.93,70.08333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,J,642.73,0,14.66666667,64.79333333,100,68.32
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,JJ,892.7566667,0,100,79.55,100,69.01
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,K,944.3133333,100,100,65.81666667,0,71.1
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,KK,125.7166667,26.26666667,30,94.09,55.76333333,72.05666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,L,601.0533333,0,89.83333333,65.63,0,70.12
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,LL,127.13,100,41,67.46333333,0,70.69333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,M,598.23,0,77,71.45,32.26333333,69.97333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,MM,447.0833333,0,48,67.43,0,70.86
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,N,593.99,0,98.5,67.27333333,3.233333333,70.23666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,NN,62.86333333,0,3.833333333,79.81,38.89,73.07333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,O,591.8766667,0,86,68.02333333,0,71.44333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,OO,65.69,0,2,69.49333333,15.92,71.08666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,P,532.5433333,0,59.83333333,92.91333333,100,73.42333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,PP,63.57,0,11.66666667,115.54,100,73.38
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,Q,775.5066667,0,84,67.72333333,0,70.54
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,QQ,444.9633333,0,86.33333333,67.59,0,70.79
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,R,646.9666667,0,45,101.4766667,100,71.53
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,RR,63.57,0,15,67.64666667,0,70.35333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,S,875.0966667,100,100,67.74,0,70.87666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,SS,62.86333333,0,44.16666667,67.78333333,0,70.66666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,T,721.1266667,0,86.5,67.28,100,69.03333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,TT,574.22,0,49,67.93666667,0,69.82666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,U,152.56,0,4,67.03333333,0,68.31333333
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,UU,571.3933333,0,88.16666667,71.02666667,18.56333333,70.54
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,V,151.8533333,0,60.16666667,95.29333333,99.57333333,69.94666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,W,446.3766667,0,0.5,67.37666667,0,69.28666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,X,64.27666667,0,20.5,67.54,0,69.91666667
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,Y,138.4366667,0,46.5,67.42333333,0,70.52
1/31/25 7:15,2,-0.003333333,5000,50.87,69.04666667,0.406666667,63.76333333,Z,165.9766667,0,49,76.70333333,31.08,71.53
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,A,480.9833333,0,5.833333333,95.11,100,68.75
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,AA,505.7066667,0,58.83333333,76.64666667,38.98,70.11333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,B,906.8833333,0,69.5,65.53333333,100,69.69666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,BB,667.45,0,63.33333333,73.51666667,25.31,70.03
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,C,602.4666667,0,40.5,69.18666667,25.26333333,70.24333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,CC,911.8266667,0,70.16666667,83.35333333,61.05333333,70.03
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,D,834.1333333,0,57.33333333,65.85333333,0.053333333,69.98666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,DD,938.6633333,0,100,80.75,58.00333333,70.10666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,E,358.09,0,51.33333333,66.09666667,9.233333333,70.11333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,EE,716.18,0,100,66.45,100,68.78
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,F,365.86,0,10,65.90666667,0,70.11
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,FF,971.86,0,100,81.38,67.61666667,70.27
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,G,114.42,0,58,65.64333333,0,72.08333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,GG,573.51,0,100,80.34666667,63.03666667,70.27
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,H,847.5533333,0,55,64.47666667,0,70.49333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,HH,721.83,0,100,82.88666667,80.29333333,70.19333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,I,633.5466667,0,65.33333333,66.22333333,74.38,70.54
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,II,817.1833333,0,100,74.83333333,58.30666667,70.12
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,J,634.9566667,0,12.16666667,64.64,100,68.43333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,JJ,953.4966667,0,100,79.12333333,100,69.04666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,K,990.2233333,100,100,65.54666667,0,71.13666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,KK,124.3066667,26.54,30,93.74,55.4,72.05
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,L,593.9933333,0,86.66666667,65.43333333,0,70.12
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,LL,127.8366667,100,41,67.50333333,0,70.77666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,M,606,0,67,71.43333333,32.12666667,69.98666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,MM,454.8533333,0,48.33333333,67.47666667,0,70.93666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,N,593.9933333,0,98.5,67.31,0.93,70.29333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,NN,64.98333333,0,5.5,79.35666667,38.41,73.06
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,O,594.6966667,0,86,68.07333333,0,71.51666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,OO,64.27666667,0,2,69.36333333,15.44666667,71.08666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,P,536.08,0,60,92.82333333,100,74.3
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,PP,64.27666667,0,12.33333333,115.4366667,100,73.43666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,Q,777.63,0,84,67.77,0,70.65666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,QQ,454.8533333,0,86.16666667,67.64666667,0,70.81
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,R,650.4966667,0,45,101.3466667,100,71.56
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,RR,63.57,0,15,67.72,0,70.38333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,S,875.8033333,100,100,67.78333333,0,70.95
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,SS,64.98,0,44.33333333,67.85666667,0,70.7
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,T,707,0,87,67.33333333,100,69.11666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,TT,586.93,0,49,67.97,0,69.85
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,U,152.56,0,4,67.09,0,68.42666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,UU,575.63,0,88,70.78333333,17.61,70.55666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,V,150.44,0,60,95.16666667,98.80333333,70.01
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,W,446.3766667,0,1.666666667,67.41666667,0,69.33333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,X,64.98333333,0,20.5,67.60333333,0,69.96666667
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,Y,137.73,0,46.5,67.47,0,70.53333333
1/31/25 7:30,2,-0.003333333,5000,51.11333333,69.09666667,0.44,63.63666667,Z,165.9766667,0,49,75.65666667,28.77333333,71.60666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,A,472.51,0,4.833333333,94.75333333,100,69.03666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,AA,502.1766667,0,58,76.34666667,37.80333333,70.12
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,B,894.1666667,0,66.33333333,64.97,100,69.75666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,BB,645.5533333,0,62.33333333,72.80333333,23.20666667,70.10666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,C,603.88,0,38,68.10333333,23.86666667,70.22333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,CC,910.4133333,0,68,83.9,58.61666667,70.10666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,D,824.9466667,0,55.33333333,65.38333333,0.226666667,69.98
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,DD,949.2566667,0,100,80.94666667,56.13666667,70.14666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,E,363.7433333,0,49.83333333,65.47,8.65,70.09666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,EE,752.91,0,100,65.76333333,100,68.73333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,F,377.8666667,0,9.5,65.41333333,0,70.12
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,FF,1051.67,0,100,79.82666667,66.20666667,70.23666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,G,108.0666667,0,54.83333333,65.13666667,0,72.09
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,GG,622.95,0,100,79.26,61.45666667,70.23666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,H,851.79,0,48.83333333,63.80666667,0,70.41666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,HH,765.62,0,100,82.01666667,80.95666667,70.1
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,I,651.91,0,64,65.56333333,70.88333333,70.5
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,II,839.0733333,0,100,74.37333333,58.81666667,70.05333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,J,638.49,0,10.16666667,64.03333333,100,68.45666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,JJ,984.5733333,0,100,78.46333333,100,69.11666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,K,1046.726667,100,100,64.91333333,0,71.02333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,KK,125.7166667,27.61666667,30,93.32666667,54.53,72.07666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,L,598.2333333,0,83.83333333,64.82333333,0,70.11333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,LL,127.8366667,100,41,67.64666667,0,70.77666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,M,601.0566667,0,62.83333333,71.27,32.51,69.96666667
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,MM,453.44,0,48,67.60333333,0,70.95
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,N,599.6433333,0,98.5,67.44333333,0,70.38333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,NN,67.09666667,0,4,79.55666667,38.56666667,73.02
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,O,593.9933333,0,86,68.21333333,0,71.54
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,OO,64.27666667,0,2,69.14666667,14.39666667,71.1
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,P,540.3133333,0,59.83333333,93.17,100,74.10333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,PP,65.68666667,0,12.5,115.6033333,100,73.50333333
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,Q,763.5033333,0,84,67.91,0,70.68
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,QQ,454.8533333,0,86,67.77,0,70.83
1/31/25 7:45,2,-0.01,5000,50.88666667,69.03,0.48,63.15666667,R,649.0866667,0,45,101.87,100,71.65
