datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,HH,763.5,0,100,82.97666667,84.60333333,69.89666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,I,626.4833333,0,57.5,64.64333333,0,70.09
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,II,847.5533333,0,100,75.65666667,66.39333333,69.94666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,J,642.7266667,0,9.166666667,62.76333333,100,68.18
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,JJ,988.81,0,100,77.24,100,69.13
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,K,1041.783333,100,100,63.79333333,0,70.54
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,KK,124.3066667,27.63333333,30,91.83,53.4,71.98333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,L,603.88,0,81.5,68.40333333,25.93333333,69.46333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,LL,127.13,100,38.5,67.05666667,0,70.82666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,M,598.9366667,0,60.5,88.27333333,72.19333333,69.28
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,MM,445.67,0,47.16666667,67.03333333,0,70.68
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,N,601.7633333,0,98.16666667,66.80666667,0,70.21333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,NN,67.1,0,4.666666667,79.38666667,39.56333333,72.95
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,O,594.7,0,86,67.63333333,0,71.55333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,OO,64.27666667,0,2.5,68.41,14.05333333,70.95
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,P,541.7266667,0,60.5,92.19333333,100,73.56333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,PP,65.68666667,0,12.16666667,114.3066667,100,73.35
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,Q,773.39,0,84,67.30666667,0,70.65666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,QQ,450.6133333,0,85.5,67.21,0,70.82333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,R,644.8466667,0,45,100.9766667,100,71.65
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,RR,63.57,0,12.5,67.28333333,0,70.50666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,S,886.3966667,100,100,67.34,0,71.08
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,SS,64.27666667,0,43.33333333,67.41666667,0,70.81
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,T,720.42,0,86.5,66.83,100,69.13666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,TT,574.9233333,0,48.5,67.54333333,0,69.71
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,U,151.8533333,0,4.166666667,66.58666667,0,68.46333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,UU,550.2,0,87,69.03,12.9,70.52
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,V,151.1466667,0,60.16666667,94.70666667,94.60333333,69.94666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,W,442.1366667,0,1.833333333,66.93666667,0,69.57
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,X,62.86333333,0,20.5,67.19666667,0,70.09666667
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,Y,138.4366667,0,45.5,67.04,0,70.64333333
1/31/25 10:00,2,0.003333333,5000,48.83,68.49,0.51,61.91,Z,164.5633333,0,46.66666667,72.82,23.77,71.38
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,A,485.2233333,0,4.5,93.53666667,100,69.33333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,AA,496.5266667,0,57.33333333,75.29,36.97333333,69.95333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,B,908.9966667,0,67.33333333,63.76333333,100,69.66333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,BB,590.4633333,0,60,71.33666667,15.73,70.00333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,C,614.4766667,0,38,67.2,24.84666667,69.90333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,CC,845.4333333,0,62.5,81.18666667,51.02666667,70.01
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,D,834.1333333,0,56,64.35666667,0,70.11666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,DD,951.3766667,0,100,73.28666667,37.26,69.18666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,E,360.9133333,0,50.5,65.56666667,13.99333333,69.77666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,EE,781.8633333,0,100,64.67666667,100,68.18
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,F,371.51,0,9.333333333,64.35333333,0,70.36666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,FF,756.44,0,65.33333333,68.78666667,12.86666667,69.78666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,G,125.0166667,0,55,63.98666667,0,72.16
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,GG,634.2533333,0,100,81.49666667,79.67666667,69.8
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,H,857.44,0,47.5,62.41,0,70.16
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,HH,771.27,0,100,83.11,86.45333333,69.84666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,I,636.37,0,57.66666667,64.57333333,0.11,69.98
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,II,853.2,0,100,76.00333333,67.85333333,69.90333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,J,637.7833333,0,9,62.63,100,68.18
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,JJ,996.5766667,0,100,77.16666667,100,69.13
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,K,1060.853333,100,100,63.67333333,0,70.52666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,KK,126.4233333,25.89666667,30.5,92.4,54.56,71.94
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,L,602.4666667,0,81.66666667,68.92333333,27.94666667,69.53666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,LL,127.13,100,38.5,66.99333333,0,70.83
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,M,596.82,0,61.16666667,90.12,76.92333333,69.29666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,MM,449.9066667,0,47.16666667,66.96333333,0,70.65666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,N,599.6433333,0,98.33333333,66.72333333,0,70.12
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,NN,66.39333333,0,3.833333333,79.51333333,39.88666667,72.95
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,O,605.2933333,0,86,67.55333333,0,71.54666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,OO,65.69,0,2.5,68.45,14.54333333,70.95
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,P,545.9633333,0,60.33333333,92.18,100,73.52333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,PP,64.27666667,0,12.33333333,114.19,100,73.33
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,Q,788.2233333,0,84.16666667,67.22666667,0,70.63666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,QQ,451.32,0,85.5,67.13333333,0,70.82333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,R,648.38,0,45,100.9033333,100,71.65
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,RR,63.57,0,12.5,67.22666667,0,70.50666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,S,879.3366667,100,100,67.23333333,0,71.08
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,SS,63.57,0,43.16666667,67.34666667,0,70.79
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,T,721.1266667,0,86.5,66.75666667,100,69.12
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,TT,584.1033333,0,48.5,67.46666667,0,69.68
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,U,152.56,0,4,66.50666667,0,68.44333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,UU,548.79,0,87,69.01666667,13.14,70.48666667
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,V,151.1466667,0,59.66666667,94.59,95,69.95333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,W,444.2566667,0,1.5,66.86666667,0,69.57
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,X,64.98333333,0,20.5,67.13,0,70.08333333
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,Y,137.73,0,45.5,66.98,0,70.65
1/31/25 10:15,2,0.006666667,5000,48.79,68.46,0.493333333,61.74,Z,164.5633333,0,47.16666667,73.13333333,24.65,71.37666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,A,488.7533333,0,4.166666667,93.44,100,69.45
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,AA,500.7633333,0,57.83333333,75.82,38.73,69.88666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,B,894.17,0,66.83333333,63.8,100,69.58333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,BB,591.8733333,0,59.83333333,71.12666667,15.52333333,70.01
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,C,606.0033333,0,37,67.61666667,26.20333333,69.89
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,CC,841.1933333,0,62.5,80.80333333,51.23,69.98666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,D,836.9566667,0,55.33333333,64.40666667,0,70.12
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,DD,958.44,0,100,73.71666667,41.07,69.27333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,E,358.8,0,50.16666667,65.83333333,14.76,69.82
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,EE,787.5166667,0,100,64.7,100,68.23
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,F,375.04,0,8.166666667,64.4,0,70.36
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,FF,806.5866667,0,68.5,68.75666667,16.09,69.72333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,G,127.84,0,54.16666667,64.03333333,0,72.18666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,GG,617.3,0,100,82.10666667,82.34,69.75
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,H,841.9,0,45.16666667,62.48,0,70.12
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,HH,775.51,0,100,83.79333333,87.60333333,69.84333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,I,635.6633333,0,57.5,64.56,0.036666667,70.02333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,II,858.8533333,0,100,75.90666667,67.82333333,69.91666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,J,639.9,0,8.833333333,62.68333333,100,68.19333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,JJ,1007.88,0,100,77.11666667,100,69.12333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,K,1082.04,100,100,63.70333333,0,70.52666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,KK,125.01,25.38333333,30.5,92.63,55.01666667,71.94
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,L,602.4666667,0,81.16666667,69.78666667,30.50666667,69.57
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,LL,125.7166667,100,38.5,66.87333333,0,70.82333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,M,599.6433333,0,60.83333333,90.47,79.50333333,69.4
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,MM,452.0266667,0,47.16666667,66.87,0,70.58
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,N,598.9366667,0,98.16666667,66.63,0,70.14666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,NN,64.98,0,3.166666667,79.50333333,40.03,72.95
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,O,603.1733333,0,86,67.44,0,71.53
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,OO,64.27666667,0,2.5,68.52666667,15.00333333,70.93666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,P,529.72,0,60.5,91.95666667,100,73.40666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,PP,64.98333333,0,12.33333333,114.1033333,100,73.25666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,Q,767.0366667,0,84,67.12666667,0,70.54
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,QQ,454.1466667,0,85.5,67.03666667,0,70.80333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,R,648.38,0,45,100.5466667,100,71.64666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,RR,63.57,0,13,67.12,0,70.48666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,S,877.2166667,100,100,67.12,0,70.95666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,SS,64.98333333,0,44,67.26,0,70.78333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,T,717.5966667,0,86.83333333,66.63666667,100,69.07666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,TT,583.4,0,48.5,67.38333333,0,69.60333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,U,150.44,0,3.833333333,66.42,0,68.45666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,UU,559.3866667,0,87.33333333,69.2,14.23,70.44333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,V,150.44,0,59.66666667,94.49666667,94.90333333,69.96666667
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,W,447.0833333,0,1.5,66.76,0,69.57
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,X,64.98333333,0,20.5,67.02333333,0,70.06
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,Y,137.73,0,45.5,66.87,0,70.64333333
1/31/25 10:30,2,-0.013333333,5000,48.7,68.45,0.493333333,61.88666667,Z,164.5633333,0,48,73.38,25.54666667,71.37333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,A,480.28,0,4.5,93.55666667,100,69.60333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,AA,512.0633333,0,58.83333333,76.62666667,40.42,69.85666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,B,911.1166667,0,67.5,63.82,100,69.58666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,BB,611.65,0,60.83333333,71.79333333,18.87666667,69.84666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,C,608.8233333,0,37.5,67.82,26.44333333,69.90333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,CC,865.2066667,0,64.66666667,82.26333333,54.16333333,69.85333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,D,825.6566667,0,56.16666667,64.39,0,70.12
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,DD,954.9066667,0,100,74.91333333,45.29,69.33
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,E,357.3866667,0,50.16666667,66.03333333,15.42666667,69.84333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,EE,782.5733333,0,100,64.72666667,100,68.32
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,F,370.1,0,9,64.42,0,70.36
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,FF,804.4666667,0,70.33333333,73.77333333,16.53333333,69.78
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,G,131.37,0,54.66666667,64.04666667,0,72.18666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,GG,608.12,0,100,82.43333333,83.22666667,69.77666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,H,832.0133333,0,45.66666667,62.51,0,70.11666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,HH,771.98,0,100,84.41,87.64333333,69.89
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,I,634.96,0,57.83333333,64.59666667,0.136666667,69.98
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,II,858.15,0,100,75.69333333,67.90333333,69.95
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,J,645.55,0,8.833333333,62.72666667,100,68.18
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,JJ,1007.883333,0,100,77.16666667,100,69.10666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,K,1065.796667,100,100,63.76666667,0,70.54666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,KK,123.6033333,25.1,30.5,93.03,55.33333333,71.94
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,L,607.4133333,0,81.83333333,70.35,31.74,69.66333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,LL,124.3066667,100,39,66.9,0,70.80333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,M,589.7566667,0,61,91.62,83.21333333,69.42666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,MM,442.8466667,0,47.5,66.89,0,70.52
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,N,608.1166667,0,98.5,66.64333333,0,70.13333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,NN,64.27666667,0,3.666666667,79.72666667,40.21666667,72.95
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,O,598.23,0,86,67.47333333,0,71.53
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,OO,63.57,0,2.5,68.73,15.53666667,70.93666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,P,523.36,0,60.5,92.07666667,100,73.45333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,PP,65.69,0,12.33333333,114.3633333,100,73.23333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,Q,771.27,0,84.16666667,67.14666667,0,70.69333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,QQ,449.2,0,86,67.03666667,0,70.69333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,R,647.67,0,45,100.77,100,71.77
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,RR,62.86333333,0,13.16666667,67.13333333,0,70.47666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,S,871.5666667,100,100,67.16666667,0,71
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,SS,63.57,0,43.5,67.26,0,70.74
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,T,713.3566667,0,86.83333333,66.65666667,100,69.01666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,TT,586.93,0,48.5,67.39,0,69.53666667
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,U,151.1466667,0,4,66.42666667,0,68.43
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,UU,559.3833333,0,87.5,69.54666667,15.44333333,70.39
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,V,150.44,0,60.16666667,94.47333333,95.06333333,69.97333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,W,454.8533333,0,1.5,66.78333333,0,69.56333333
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,X,64.27666667,0,20.5,67.03666667,0,70.01
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,Y,138.4366667,0,45.83333333,66.88666667,0,70.63
1/31/25 10:45,2,0.01,5000,48.75333333,68.46333333,0.48,61.84,Z,165.27,0,48.16666667,73.73333333,26.26666667,71.38
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,A,481.69,0,3.833333333,93.49333333,100,69.8
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,AA,507.12,0,58.5,76.16666667,39.16,69.94666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,B,908.2933333,0,67,63.91666667,100,69.62
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,BB,621.54,0,61.16666667,72.01,19.39666667,69.89
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,C,608.1166667,0,36.83333333,67.84,27.01,69.91666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,CC,863.0866667,0,65.16666667,82.55666667,54.61,69.89
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,D,839.7833333,0,55.83333333,64.52,0,70.12
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,DD,940.78,0,100,74.94666667,48.37,69.40666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,E,358.09,0,49.66666667,65.98,15.31333333,69.88
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,EE,787.5166667,0,100,64.82333333,100,68.43
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,F,379.99,0,8.833333333,64.52666667,0,70.37333333
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,FF,810.1166667,0,71,75.09333333,17.57333333,69.82
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,G,120.7766667,0,54.16666667,64.17333333,0,72.19
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,GG,625.7766667,0,100,82.64666667,83.98333333,69.82
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,H,842.61,0,44.16666667,62.63,0,70.11
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,HH,786.81,0,100,84.62666667,87.89,69.93
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,I,646.26,0,57.33333333,64.67666667,0.93,69.95666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,II,860.2633333,0,100,76.14333333,68.27333333,69.94
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,J,642.7266667,0,8.666666667,62.82333333,100,68.13666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,JJ,1004.35,0,100,77.11333333,100,69.11333333
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,K,1077.803333,100,100,63.86,0,70.63
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,KK,126.4233333,24.52,30.5,93.17333333,55.84666667,71.93333333
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,L,592.58,0,81.5,70.71666667,32.56666667,69.72666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,LL,126.4233333,100,40,66.96333333,0,70.79666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,M,603.1766667,0,60.33333333,92.03333333,84.43666667,69.56333333
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,MM,449.2,0,47.5,66.92,0,70.58
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,N,593.2866667,0,98.5,66.70666667,0,70.11666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,NN,64.98333333,0,5,79.85,40.40333333,72.95
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,O,598.23,0,86,67.53,0,71.53
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,OO,62.86333333,0,2.833333333,68.99333333,15.93,70.93
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,P,547.3766667,0,60.66666667,92.18666667,100,73.53
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,PP,64.27666667,0,12,114.3,100,73.20666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,Q,777.63,0,84.16666667,67.20666667,0,70.66
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,QQ,446.3733333,0,86,67.11333333,0,70.7
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,R,652.6166667,0,45,100.7,100,71.8
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,RR,63.57,0,14.33333333,67.20333333,0,70.42333333
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,S,877.9233333,100,100,67.22,0,70.98
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,SS,64.27666667,0,43.5,67.31333333,0,70.68
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,T,716.1833333,0,87,66.72,100,69.01
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,TT,581.9833333,0,48.66666667,67.43333333,0,69.55666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,U,151.8533333,0,4.666666667,66.49666667,0,68.42333333
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,UU,560.8,0,87.5,69.58333333,15.35666667,70.43
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,V,150.44,0,59.66666667,94.41,95.21666667,69.97333333
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,W,448.4966667,0,1.5,66.85,0,69.55666667
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,X,64.27666667,0,20.5,67.08,0,69.98
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,Y,137.0233333,0,46,66.95333333,0,70.63
1/31/25 11:00,2,0.006666667,5000,48.96,68.55,0.5,61.95666667,Z,165.9766667,0,48.5,74.08,27.03,71.38
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,A,485.2233333,0,3.833333333,93.48666667,100,69.94333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,AA,506.4133333,0,58.5,76.17333333,39.20666667,69.95333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,B,905.47,0,67,63.85333333,100,69.57333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,BB,613.7666667,0,61,72.33333333,18.86333333,69.93666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,C,613.0633333,0,36.83333333,67.87333333,27.20333333,69.94333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,CC,864.5033333,0,65,82.49,54.04,69.90666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,D,832.72,0,55.66666667,64.46666667,0,70.12
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,DD,948.5533333,0,100,80.01333333,51.18333333,69.47
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,E,359.5033333,0,49.83333333,65.79,14.21,69.96
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,EE,793.8733333,0,100,64.74333333,100,68.47666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,F,373.63,0,8.5,64.47,0,70.36666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,FF,812.9433333,0,72.16666667,73.63333333,18.46333333,69.84
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,G,116.54,0,54.16666667,64.10666667,0,72.18333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,GG,610.9433333,0,100,82.59666667,84.79666667,69.84
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,H,861.68,0,43.33333333,62.50333333,0,70.09
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,HH,793.1666667,0,100,84.84,87.77,69.92333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,I,644.1366667,0,57.5,64.60666667,3.73,69.85
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,II,863.09,0,100,76.14666667,68.29333333,69.95333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,J,651.91,0,8.666666667,62.74333333,100,68.08666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,JJ,1016.353333,0,100,77.00666667,100,69.11333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,K,1093.343333,100,100,63.74666667,0,70.65
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,KK,125.7166667,24.48333333,30.5,93.26666667,56.02333333,71.94
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,L,599.6433333,0,81.5,70.45333333,32.23333333,69.82666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,LL,127.13,100,40,66.96,0,70.80333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,M,598.94,0,61.33333333,92.37666667,86.4,69.61333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,MM,447.79,0,47.5,66.92666667,0,70.68
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,N,606,0,98.5,66.69666667,0,70.11333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,NN,64.98,0,4.5,79.94,40.60333333,72.95
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,O,596.8166667,0,86.16666667,67.54,0,71.53
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,OO,64.27666667,0,2.666666667,69.01666667,15.99,70.95666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,P,536.0766667,0,60.66666667,92.07,100,73.54333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,PP,64.98333333,0,12,114.2966667,100,73.24
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,Q,775.5133333,0,84.16666667,67.20666667,0,70.66
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,QQ,444.9633333,0,85.83333333,67.11333333,0,70.77
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,R,654.0266667,0,45,100.51,100,71.71666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,RR,62.15666667,0,14.5,67.19666667,0,70.39666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,S,872.2733333,100,100,67.20666667,0,70.93333333
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,SS,65.68666667,0,43.83333333,67.32,0,70.68666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,T,719.71,0,86.83333333,66.73,100,69.01
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,TT,586.9266667,0,48.5,67.45,0,69.57
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,U,152.56,0,3.833333333,66.48333333,0,68.42
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,UU,573.51,0,88,69.86666667,16.35333333,70.39666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,V,151.1466667,0,60.16666667,94.57333333,95.58333333,69.96666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,W,450.6166667,0,1.333333333,66.83666667,0,69.55666667
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,X,65.68666667,0,20.5,67.09,0,70.09
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,Y,137.73,0,46,66.94,0,70.63
1/31/25 11:15,2,0.006666667,5000,48.80333333,68.59333333,0.5,61.91333333,Z,165.9766667,0,48.5,74.41,27.75,71.38
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,A,480.2766667,0,4.5,93.28,100,69.98
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,AA,506.41,0,58.5,76.15333333,39.32,69.96
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,B,892.7566667,0,68,63.72666667,100,69.6
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,BB,619.42,0,61.16666667,72.31333333,19.11,69.96
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,C,603.1766667,0,38.33333333,67.92,27.72,69.93666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,CC,865.9133333,0,65.16666667,82.51666667,54,69.96666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,D,808.7066667,0,56.33333333,64.32333333,0,70.11333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,DD,948.55,0,100,79.88,51.81333333,69.61
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,E,353.1466667,0,50.33333333,66.00666667,15.99333333,69.90333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,EE,765.62,0,100,64.66,100,68.50666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,F,369.3933333,0,9.166666667,64.31,0,70.36
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,FF,837.66,0,74.5,77.45333333,19.84333333,69.83333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,G,118.6566667,0,55.5,63.95,0,72.16666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,GG,586.22,0,100,82.77,86.08333333,69.83333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,H,849.6733333,0,44.66666667,62.37,0,70.08333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,HH,750.79,0,100,85.13,87.97,69.95333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,I,636.37,0,58.5,64.53333333,5.29,69.83333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,II,838.3733333,0,100,76.34666667,68.14,69.97333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,J,620.1266667,0,9.5,62.60666667,100,68.05
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,JJ,990.2233333,0,100,76.84333333,100,69.1
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,K,1056.616667,100,100,63.63666667,0,70.65666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,KK,125.7166667,23.92333333,30.5,93.50666667,56.5,71.93333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,L,595.4066667,0,82.66666667,70.63666667,32.95666667,69.84333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,LL,126.4233333,100,40,66.94,0,70.79
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,M,581.9866667,0,61.83333333,92.73,87.75333333,69.67666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,MM,446.3766667,0,47.5,66.91333333,0,70.70333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,N,596.8166667,0,98.5,66.67666667,0,70.11333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,NN,65.68666667,0,4.666666667,79.63,39.97666667,72.99333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,O,596.82,0,86.16666667,67.50666667,0,71.63333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,OO,64.27666667,0,2.833333333,69.05333333,16.28333333,70.95
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,P,539.61,0,60.66666667,92.01333333,100,74.13666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,PP,65.68666667,0,12,114.13,100,73.24
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,Q,769.1566667,0,84.33333333,67.18333333,0,70.67333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,QQ,444.9633333,0,86,67.08666667,0,70.79666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,R,651.91,0,45,100.58,100,71.78
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,RR,64.27666667,0,14.5,67.17,0,70.39666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,S,876.51,100,100,67.17666667,0,70.94333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,SS,64.98,0,43.5,67.29333333,0,70.68
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,T,709.8266667,0,86.66666667,66.70333333,100,69.01
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,TT,587.6366667,0,48.66666667,67.41666667,0,69.65
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,U,151.8533333,0,3.333333333,66.46333333,0,68.43
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,UU,567.15,0,88,69.95333333,16.82333333,70.40333333
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,V,149.7333333,0,59.66666667,94.31,95.94,69.96
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,W,446.3733333,0,1.333333333,66.81666667,0,69.55666667
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,X,63.57,0,20.5,67.06333333,0,69.98
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,Y,138.4366667,0,46,66.9,0,70.65
1/31/25 11:30,2,-0.01,5000,48.57,68.46666667,0.49,61.74666667,Z,165.9766667,0,48.5,74.01333333,26.84,71.44666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,A,476.04,0,3.5,93.15333333,100,69.98
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,AA,511.3566667,0,58.33333333,76.07,39.28666667,69.98
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,B,900.5233333,0,67.33333333,63.84666667,100,69.65333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,BB,604.5866667,0,60.83333333,71.90666667,18.22666667,70.02
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,C,598.2333333,0,37.33333333,67.92,27.63,69.96
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,CC,856.7366667,0,64.33333333,82.14666667,52.96333333,70.01333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,D,817.1833333,0,56,64.47333333,0,70.11
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,DD,953.4966667,0,100,79.79,51.44333333,69.74666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,E,361.6266667,0,49.33333333,66.00666667,15.11,69.96666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,EE,779.0433333,0,100,64.75666667,100,68.59666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,F,373.63,0,8.333333333,64.48333333,0,70.36
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,FF,838.37,0,71.83333333,71.66333333,20.81666667,69.84
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,G,117.95,0,54.5,64.09666667,0,72.18333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,GG,639.1933333,0,100,82.64666667,86.92333333,69.84333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,H,839.7833333,0,43,62.52333333,0,70.05666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,HH,775.51,0,100,85.00666667,88.12,69.94666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,I,627.19,0,58,64.62666667,6.033333333,69.84666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,II,850.3766667,0,100,75.96333333,68.15666667,69.98
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,J,642.7266667,0,9.166666667,62.72,100,68.05
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,JJ,1000.113333,0,100,76.92333333,100,69.10666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,K,1067.21,100,100,63.75333333,0,70.66
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,KK,125.7166667,23.31666667,30.5,93.41,57.04,71.92666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,L,601.7633333,0,82.16666667,70.74333333,32.86666667,69.89333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,LL,127.13,100,40,66.93333333,0,70.78333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,M,596.8166667,0,61.16666667,92.86333333,89.33666667,69.71
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,MM,449.2033333,0,47.5,66.91333333,0,70.73333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,N,596.8166667,0,98.66666667,66.66333333,0,70.11
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,NN,63.57,0,2.333333333,79.72333333,40.59,72.95666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,O,598.23,0,86.16666667,67.49,0,71.63333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,OO,64.98333333,0,3,69.11333333,16.55333333,70.95
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,P,537.4866667,0,61,91.78333333,100,74.37333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,PP,63.57,0,11.83333333,113.6766667,100,73.24
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,Q,771.98,0,84.33333333,67.16666667,0,70.68
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,QQ,444.2566667,0,86,67.08,0,70.81
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,R,644.14,0,45,100.4066667,100,71.71333333
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,RR,63.57,0,14.5,67.15333333,0,70.39
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,S,875.8066667,100,100,67.17666667,0,70.95
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,SS,64.98,0,43.66666667,67.29333333,0,70.68
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,T,721.1266667,0,86.83333333,66.70333333,100,68.99
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,TT,586.2233333,0,48.5,67.41,0,69.69
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,U,153.2666667,0,3,66.46333333,0,68.43
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,UU,570.6866667,0,88,70,17.1,70.41
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,V,151.1466667,0,60.33333333,94.02333333,95.81,69.96666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,W,446.3766667,0,1.166666667,66.8,0,69.55
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,X,64.98333333,0,20.33333333,67.05666667,0,69.96666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,Y,138.4366667,0,46,66.89,0,70.65666667
1/31/25 11:45,2,0.003333333,5000,48.88333333,68.53,0.506666667,62.00333333,Z,166.6833333,0,48.5,74.14,27.50333333,71.42666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,A,483.8133333,0,4.333333333,93.34,100,69.88
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,AA,512.77,0,58.16666667,76.26,39.43666667,69.96666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,B,895.58,0,67.5,64.07666667,100,69.66666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,BB,593.2866667,0,60,71.32666667,16.30666667,70.09666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,C,608.12,0,37,68.17,27.73333333,69.96
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,CC,848.9633333,0,63,82.01666667,51.05333333,70.08333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,D,839.7833333,0,56.33333333,64.66333333,0,70.09
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,DD,944.3133333,0,100,79.95666667,51.08333333,69.83333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,E,355.9733333,0,49,66.19,15.27333333,69.96
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,EE,781.16,0,100,64.95333333,100,68.62333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,F,369.3933333,0,8.833333333,64.66666667,0,70.34666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,FF,850.3766667,0,74.5,70.22,21.68,69.85
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,G,117.9533333,0,55,64.32333333,0,72.18333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,GG,613.7666667,0,100,83.06,87.85,69.85
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,H,848.2566667,0,42.83333333,62.78,0,70.06333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,HH,776.2166667,0,100,85.15666667,87.92,69.97333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,I,623.6566667,0,58.16666667,64.77333333,7.11,69.84666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,II,855.3233333,0,100,76.13333333,68.31,69.97333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,J,643.4333333,0,8.833333333,62.99,100,68.01666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,JJ,993.0466667,0,100,77.15,100,69.12333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,K,1028.363333,100,100,63.97,0,70.66666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,KK,126.4233333,23.31333333,30.33333333,93.64,57.18333333,71.94
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,L,601.7633333,0,82.16666667,70.48,31.83,69.96666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,LL,128.5433333,100,40,67.05333333,0,70.74
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,M,600.3533333,0,61,93.33333333,90.28333333,69.76333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,MM,452.7333333,0,47.5,67.04,0,70.68
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,N,593.9933333,0,98.5,66.83333333,0,70.11333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,NN,64.98333333,0,2,79.89,40.37333333,72.96666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,O,596.1133333,0,86,67.64,0,71.65
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,OO,64.98333333,0,2.5,69.26333333,16.70333333,70.96333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,P,542.43,0,61,91.94,100,75.39666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,PP,65.68666667,0,11.16666667,113.76,100,73.24
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,Q,779.0433333,0,84.5,67.32666667,0,70.78333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,QQ,448.4966667,0,85.66666667,67.21333333,0,70.81
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,R,656.1466667,0,45,100.3566667,100,71.76666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,RR,63.57,0,14.5,67.26,0,70.39
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,S,880.04,100,100,67.32,0,71
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,SS,64.98,0,43.33333333,67.40666667,0,70.68
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,T,719.7133333,0,87,66.86,100,68.99666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,TT,584.8133333,0,48.5,67.55,0,69.68333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,U,152.56,0,2.333333333,66.59333333,0,68.42333333
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,UU,560.7966667,0,88,70.04,16.74,70.45666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,V,151.8533333,0,59.83333333,94.22666667,95.37666667,69.99666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,W,442.8466667,0,0.833333333,66.95333333,0,69.55
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,X,64.98333333,0,19.66666667,67.18666667,0,69.99666667
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,Y,139.85,0,46,67.04,0,70.66
1/31/25 12:00,2,0,5000,49.11666667,68.48666667,0.503333333,62.23333333,Z,167.39,0,48.5,74.13333333,27.06,71.47333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,A,475.3366667,0,4.5,93.54,100,69.84333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,AA,509.9433333,0,58.16666667,76.41,39.33666667,69.98
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,B,904.0566667,0,68.16666667,64.42,100,69.69
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,BB,595.4066667,0,60.16666667,71.46666667,16.00333333,70.06333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,C,605.2966667,0,38.16666667,68.43333333,27.66666667,69.98
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,CC,846.8466667,0,63.16666667,79.79666667,50.82333333,70.07
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,D,839.0766667,0,57.16666667,64.83,0,70.09
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,DD,947.8433333,0,100,78.53,50.39,69.91333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,E,355.97,0,49.66666667,66.42,15.26666667,69.96666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,EE,772.6833333,0,100,65.25333333,100,68.72666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,F,371.51,0,8.5,64.88,0,70.34666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,FF,841.1933333,0,75.5,71.6,20.42666667,69.95333333
