datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,G,129.9566667,0,56.16666667,64.54,0,72.18666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,GG,591.8733333,0,100,83.21666667,86.3,69.95666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,H,858.8533333,0,44,63.11333333,0,70.08333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,HH,767.7433333,0,100,85.27666667,87.56333333,69.98666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,I,646.9633333,0,58.83333333,65.07333333,8.223333333,69.84333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,II,839.0766667,0,100,76.04333333,68.12666667,69.98666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,J,644.8466667,0,9,63.3,100,68.05
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,JJ,998.6966667,0,100,77.55333333,100,69.13
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,K,1036.84,100,100,64.37666667,0,70.74
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,KK,125.7166667,22.96,29.83333333,94.16333333,57.54333333,71.94
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,L,596.1133333,0,82.5,70.55333333,31.06333333,70.01
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,LL,127.13,100,40,67.24333333,0,70.78333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,M,598.23,0,61.83333333,93.82333333,90.04333333,69.84333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,MM,449.2033333,0,47.5,67.23333333,0,70.71666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,N,596.82,0,98.5,67.04,0,70.21
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,NN,63.57,0,2.666666667,79.16333333,38.76333333,73.04
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,O,591.17,0,86,67.84666667,0,71.69
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,OO,64.27666667,0,2.166666667,69.55666667,16.86,70.96333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,P,541.73,0,61,92.11333333,100,74.87666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,PP,64.27666667,0,11,114.05,100,73.26333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,Q,788.2233333,1.193333333,85,67.54666667,0,71.03
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,QQ,447.79,0,85.83333333,67.38666667,0,70.81
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,R,652.62,0,45,100.6033333,100,71.93333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,RR,64.27666667,0,14.5,67.47333333,0,70.39
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,S,875.8033333,100,100,67.55666667,0,71.09333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,SS,64.98333333,0,43.5,67.60333333,0,70.68
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,T,709.12,0,86.5,67.08333333,100,69.01
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,TT,583.3966667,0,48.5,67.74666667,0,69.69666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,U,152.56,0,2.166666667,66.82333333,0,68.45666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,UU,566.4466667,0,88,70.16,16.42,70.48
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,V,150.44,0,60.16666667,94.43666667,94.03333333,70.05333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,W,447.0833333,0,0.666666667,67.16,0,69.56333333
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,X,65.69,0,19,67.38333333,0,70.07666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,Y,139.85,0,45.83333333,67.22666667,0,70.66666667
1/31/25 12:15,2,-0.006666667,5000,49.95666667,68.52333333,0.483333333,62.51666667,Z,166.6833333,0,48.5,74.21,26.80333333,71.49
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,A,488.05,0,4.166666667,94.14333333,100,69.92333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,AA,504.2933333,0,57.5,76.10666667,37.60666667,70.06333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,B,896.2866667,0,68,65,100,69.71
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,BB,591.1666667,0,60.16666667,71.70333333,16.19666667,70.04666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,C,601.76,0,37.66666667,68.84666667,26.48,70.03333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,CC,841.9033333,0,63.16666667,81.51,51.19333333,70.03333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,D,815.06,0,57,65.36,0,70.15
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,DD,952.0833333,0,100,77.70666667,49.99,69.96
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,E,360.2133333,0,50,66.60333333,13.11666667,70.08666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,EE,788.2233333,0,100,65.86,100,68.85333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,F,375.75,0,9.666666667,65.40666667,0,70.32666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,FF,815.77,0,72,72.80333333,17.81333333,70.08
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,G,121.4833333,0,55.33333333,65.09666667,0,72.19666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,GG,607.4133333,0,100,83.37333333,83.61333333,70.08333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,H,836.2533333,0,42.66666667,63.92666667,0,70.10333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,HH,772.6866667,0,100,83.90666667,86.71333333,70.04
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,I,632.1333333,0,58.5,65.63666667,9.62,69.83333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,II,846.14,0,100,76.46,65.13666667,70.11666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,J,637.0766667,0,9,64.02,100,68.15
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,JJ,994.46,0,100,78.15333333,100,69.15
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,K,1053.79,100,100,65.01,0,70.85666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,KK,126.4233333,24.32666667,29.5,94.19333333,56.82333333,71.99
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,L,606.7033333,0,82.33333333,70.30333333,28.32666667,70.12333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,LL,127.8366667,100,40,67.58666667,0,70.81
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,M,607.4133333,0,63,94.28666667,88.63,69.95
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,MM,448.4966667,0,47.5,67.56666667,0,70.81
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,N,598.9366667,0,98.5,67.40666667,0,70.25666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,NN,63.57,0,3.833333333,79.47333333,38.98333333,73.01666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,O,601.76,0,86.16666667,68.17333333,0,71.77333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,OO,64.27666667,0,2,69.43666667,15.19333333,71.04333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,P,541.02,0,61.16666667,92.63666667,100,74.33
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,PP,64.98333333,0,11,114.6433333,100,73.32333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,Q,797.4066667,4.003333333,85.83333333,67.88666667,0,71.1
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,QQ,446.3766667,0,85.66666667,67.72666667,0,70.82333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,R,653.3233333,0,45,101.1,100,71.99
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,RR,64.27666667,0,14.5,67.77333333,0,70.40333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,S,878.63,100,100,67.9,0,71.17
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,SS,62.86333333,0,43.66666667,67.90333333,0,70.76
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,T,712.65,0,86.66666667,67.43,100,69.09
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,TT,584.1033333,0,48.5,68.06666667,0,69.75666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,U,151.8533333,0,2.5,67.19,0,68.47666667
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,UU,555.8566667,0,87.5,70.26333333,15.48,70.51333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,V,151.1466667,0,59.83333333,94.83666667,93.42333333,70.05333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,W,449.9066667,0,0.5,67.53333333,0,69.57
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,X,64.27666667,0,19,67.68333333,0,70.09
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,Y,140.5533333,0,45.5,67.55333333,0,70.67333333
1/31/25 12:30,2,-0.003333333,5000,51.44333333,68.67,0.48,63.19666667,Z,167.39,0,48.5,74.44666667,26.38333333,71.50333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,A,486.6333333,0,1.833333333,94.22,99.94333333,69.99333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,AA,488.7533333,0,56.66666667,75.84,35.96666667,70.1
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,B,909.7033333,0,65.33333333,65.18666667,100,69.82666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,BB,587.6366667,0,59.83333333,71.97,15.31,70.07
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,C,601.76,0,34.5,68.37666667,24.32666667,70.11333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,CC,828.48,0,62.66666667,79.24333333,49.94666667,70.07
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,D,851.0833333,0,55,65.55666667,0,70.21666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,DD,943.61,0,100,76.21333333,49.23333333,70.01
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,E,360.21,0,47.5,66.29333333,11.53,70.12
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,EE,822.83,0,100,65.99,100,68.99
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,F,376.4533333,0,6.166666667,65.61,0,70.27
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,FF,781.8666667,0,68.83333333,70.73666667,14.34666667,70.21333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,G,133.49,0,53,65.30666667,0,72.21
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,GG,647.67,0,100,82.84333333,79.94666667,70.2
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,H,854.6166667,0,37.83333333,64.25,0,70.11666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,HH,817.8866667,0,100,83.94,84.55333333,70.10666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,I,634.2533333,0,57,65.62666667,10.96666667,69.83333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,II,892.05,0,100,76.43,62.68,70.16333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,J,643.4333333,0,7,64.37,100,68.26333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,JJ,1053.79,0,100,78.16333333,100,69.23
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,K,1102.523333,100,100,65.09666667,0,70.98666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,KK,127.13,23.97333333,29.5,94.58333333,56.99,71.97666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,L,596.1133333,0,79.16666667,69.2,24.31666667,70.24333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,LL,127.8366667,100,40,67.94,0,70.81
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,M,596.11,0,56.16666667,93.29,86.84333333,70.04
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,MM,444.26,0,47.5,67.92666667,0,70.88666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,N,596.82,0,98.5,67.80333333,0,70.31333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,NN,63.57,0,4.5,79.32,37.64666667,73.06
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,O,593.29,0,86.16666667,68.53333333,0,71.8
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,OO,64.98333333,0,2,69.22,13.83333333,71.09333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,P,537.4866667,0,61.33333333,93.12,100,74.58
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,PP,62.86333333,0,10.83333333,115.5833333,100,73.35666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,Q,851.08,8.703333333,87.5,68.24,0,71.20333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,QQ,442.14,0,85.66666667,68.09666667,0,70.84
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,R,642.7266667,0,45,101.7033333,100,72.08333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,RR,64.98333333,0,14.5,68.14,0,70.41
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,S,867.33,100,100,68.25666667,0,71.24
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,SS,66.39333333,0,43.33333333,68.30666667,0,70.80333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,T,714.77,0,86.83333333,67.83666667,100,69.13666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,TT,580.5733333,0,48.66666667,68.4,0,69.82666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,U,151.8533333,0,2.666666667,67.58,0,68.58666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,UU,553.7333333,0,87.5,70.41666667,14.58666667,70.54
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,V,152.56,0,60,95.36,92.69666667,70.06333333
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,W,437.9,0,0.333333333,67.90333333,0,69.61666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,X,63.57,0,18.5,68.04666667,0,70.14666667
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,Y,140.55,0,45.5,67.91666667,0,70.68
1/31/25 12:45,2,-0.003333333,5000,52.62333333,68.70333333,0.533333333,63.61333333,Z,167.39,0,48.5,74.66333333,25.9,71.51666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,A,483.8133333,0,3.5,93.62666667,95.58666667,70.16333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,AA,483.8133333,0,56,75.06,33.12333333,70.19333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,B,902.6433333,0,62.16666667,65.12333333,100,69.90666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,BB,588.34,0,59.66666667,72.10333333,14.87333333,70.06
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,C,619.42,0,30.66666667,67.73666667,22.14333333,70.17333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,CC,836.2533333,0,62.16666667,78.10666667,49.21666667,70.07
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,D,837.6633333,0,52.33333333,65.46,0,70.3
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,DD,939.37,0,100,76.01333333,45.57333333,70.14666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,E,363.7433333,0,44.83333333,65.58666667,8.946666667,70.20666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,EE,892.7566667,0,100,65.89333333,100,69.08
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,F,376.4533333,0,3.5,65.53,0,70.27
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,FF,765.6233333,0,63.5,79.57333333,11.25333333,70.26333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,G,127.1333333,0,49.5,65.19666667,0,72.23
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,GG,731.0133333,0,100,81.89666667,76.71,70.26333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,H,851.79,0,33,64.25,0,70.11333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,HH,888.5166667,0,100,83.42,83.40333333,70.12
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,I,627.1866667,0,54.16666667,65.46333333,12.11,69.83666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,II,935.1333333,0,100,75.88333333,62.17333333,70.14
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,J,635.6666667,0,4.333333333,64.29666667,100,68.40666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,JJ,1135.013333,0,100,78.11333333,100,69.29333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,K,1195.756667,100,100,64.96333333,0,71.06
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,KK,126.4233333,27.88,29.33333333,93.61,54.49666667,72.08333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,L,589.7566667,0,75,67.7,19.14,70.37
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,LL,128.5433333,100,40,68.18333333,0,70.83333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,M,593.2866667,0,51.5,92.05,82.60333333,70.19666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,MM,443.5533333,0,47.5,68.09,0,70.95
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,N,601.0533333,0,98.66666667,67.81333333,0,70.38333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,NN,65.68666667,0,4.333333333,78.84333333,36.42,73.08333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,O,596.8166667,0,86.5,68.55,0,71.84666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,OO,64.98333333,0,2,69.1,13.02333333,71.1
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,P,544.55,0,61.16666667,93.08666667,100,75.09333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,PP,63.57,0,11,115.7733333,100,73.37333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,Q,882.8666667,13.48666667,89.66666667,67.99666667,0,71.29333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,QQ,442.1433333,0,85.83333333,68.21333333,0,70.92333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,R,656.15,0,45,101.7566667,100,72.26666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,RR,64.27666667,0,14.5,68.4,0,70.50666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,S,877.2133333,100,100,67.72333333,0,71.35
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,SS,63.57,0,43.83333333,68.51,0,70.85333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,T,708.41,0,86.83333333,67.85,100,69.25333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,TT,578.4533333,0,48.83333333,68.43666667,0,69.96666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,U,151.8533333,0,3.166666667,67.61666667,0,68.70333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,UU,548.0833333,0,87.33333333,69.86666667,12.25666667,70.62
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,V,151.8533333,0,59.66666667,95.25,91.32,70.10333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,W,447.79,0,1.666666667,67.87333333,0,69.69666667
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,X,64.27333333,0,18.5,68.29333333,0,70.24333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,Y,139.85,0,45.33333333,68.09666667,0,70.67333333
1/31/25 13:00,2,0.013333333,5000,53.93333333,68.84666667,0.6,63.65666667,Z,167.39,0,48.5,74.33666667,24.74666667,71.56
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,A,480.9866667,0,1,91.65333333,87.87666667,70.43666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,AA,478.16,0,57.16666667,70.61,34.21666667,70.07
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,B,904.0533333,0,59.5,64.95666667,100,69.91666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,BB,672.3933333,0,63.83333333,70.14666667,27.09666667,69.5
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,C,616.5966667,0,27.83333333,66.73666667,18.70666667,70.25
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,CC,917.4766667,0,70.83333333,78.66333333,62.15,69.47666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,D,825.66,0,50.16666667,65.31333333,0,70.37666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,DD,925.95,0,100,69.59666667,46.00333333,70.06333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,E,363.7433333,0,42.66666667,65.24666667,4.993333333,70.28
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,EE,966.9166667,0,100,65.69333333,100,69.15
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,F,378.5733333,0,1.5,65.34,0,70.27666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,FF,667.4466667,0,56.16666667,79.57666667,4.286666667,70.46
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,G,122.8966667,0,47,65.02333333,0,72.23
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,GG,798.8166667,0,96.5,80.18,69.80666667,70.47
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,H,836.9566667,0,28.5,64.09666667,0,70.09666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,HH,955.6166667,0,100,82.97666667,82.54,70.11
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,I,637.7833333,0,52.16666667,65.23666667,9.326666667,70.00333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,II,997.2833333,0,100,75.29666667,62.03,70.10333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,J,637.08,0,2.166666667,64.16333333,100,68.59666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,JJ,1203.523333,0,91.16666667,78.5,100,69.34666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,K,1291.106667,100,100,64.77333333,0,71.09333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,KK,123.6,28.29333333,30.16666667,87.00333333,53.95666667,72.07
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,L,602.47,0,72.33333333,66.2,14.36,70.45333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,LL,127.13,100,40.5,61.71,0,70.77
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,M,593.9933333,0,48,90.97666667,79.79333333,70.24333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,MM,445.67,0,48,61.81,0,70.75333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,N,602.4666667,0,99,61.45333333,0.313333333,70.1
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,NN,63.57,0,4.333333333,74.19333333,40.44333333,72.86666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,O,599.6433333,0,86.66666667,62.14666667,0,71.94
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,OO,63.57,0,2.166666667,63.11,13.50333333,71.01666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,P,539.61,0,61.66666667,86.36,100,75.32
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,PP,62.86333333,0,12,109.4433333,100,73.32666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,Q,918.1833333,18.98666667,91.66666667,61.37,0,71.36333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,QQ,449.9066667,0,86.33333333,61.96333333,0,70.88666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,R,647.6733333,0,45.33333333,94.97666667,100,72.33333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,RR,62.86333333,0,14.83333333,62.28666667,0,70.51333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,S,872.2733333,100,100,61.13333333,0,71.15
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,SS,62.86333333,0,44.66666667,62.33,0,70.7
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,T,716.8866667,0,87,61.42666667,100,68.99
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,TT,583.4,0,48.83333333,61.52666667,0,69.79
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,U,150.44,0,3.166666667,61.25,0,68.22333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,UU,536.7833333,0,87.33333333,62.54666667,10.93666667,70.61666667
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,V,151.1466667,0,60.33333333,89.20333333,93.26,69.96
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,W,452.0266667,0,4.833333333,61.23666667,0,69.54333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,X,64.27666667,0,20.33333333,62.15,0,70.15
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,Y,138.4366667,0,44.83333333,61.73,0,70.62333333
1/31/25 13:15,2,0,5000,55.19,68.84666667,0.7,63.48333333,Z,166.6833333,0,48,67.84333333,24.96,71.50666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,A,480.28,0,0.833333333,90.11666667,81.49666667,70.58
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,AA,486.6366667,0,57.83333333,73.92666667,36.38333333,69.96666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,B,892.7533333,0,59.33333333,64.90333333,100,69.91666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,BB,625.7766667,0,61.66666667,71.18,19.7,70.04666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,C,602.4666667,0,27.5,66.23333333,16.83333333,70.25
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,CC,877.9233333,0,66.83333333,80.81666667,54.42333333,70.01
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,D,827.07,0,50,65.22333333,0,70.37333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,DD,932.3066667,0,100,73.44,45.92333333,70.06
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,E,363.0366667,0,42.5,65.16666667,3.366666667,70.23666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,EE,976.0966667,0,100,65.64666667,100,69.15
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,F,375.0433333,0,1.5,65.26333333,0,70.29333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,FF,642.7266667,0,54,77.59333333,0.196666667,70.50666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,G,122.1866667,0,47.16666667,64.95333333,0,72.23
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,GG,797.4066667,0,85.5,79.67666667,65.27666667,70.5
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,H,842.61,0,28.16666667,64.08666667,0,70.11
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,HH,960.5566667,0,100,82.84,81.96666667,70.10333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,I,632.84,0,52,65.18,6.993333333,70.09
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,II,1001.523333,0,100,74.79666667,62.40333333,70.06333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,J,633.5433333,0,2,64.08,100,68.63
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,JJ,1197.87,0,77.33333333,79.1,100,69.32333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,K,1375.153333,100,100,64.76,0,70.95666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,KK,125.72,29.33,30.33333333,89.71,53.07333333,72.09
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,L,592.58,0,71.5,65.78666667,13.31666667,70.35666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,LL,129.9566667,100,40.66666667,65.38666667,0,70.67
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,M,593.2866667,0,47.33333333,91.15333333,80.88,70.11666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,MM,451.32,0,48,65.40333333,0,70.6
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,N,594.7,0,99,65.22333333,0,70.1
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,NN,65.69,0,2.5,79.18666667,41.47,72.88
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,O,596.8166667,0,86.83333333,65.94666667,0,71.93333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,OO,66.39333333,0,1.666666667,67.31,15.30333333,70.95666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,P,542.4333333,0,61.83333333,90.20666667,100,74.99333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,PP,65.69,0,11.33333333,112.88,100,73.62333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,Q,947.8433333,21.64666667,92.83333333,65.26333333,0,71.37666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,QQ,447.79,0,86.5,65.50333333,0,70.79666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,R,649.7933333,0,45.33333333,98.93,100,72.36666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,RR,65.69,0,15,65.72,0,70.38666667
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,S,858.1433333,100,100,65.16333333,0,71.11333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,SS,64.27666667,0,43.5,65.94333333,0,70.66333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,T,725.3633333,0,87.33333333,65.21333333,100,68.99
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,TT,585.5166667,0,48.83333333,65.45666667,0,69.69
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,U,150.44,0,3,65.07666667,0,68.28333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,UU,544.5533333,0,87.5,66.80666667,12.02333333,70.54
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,V,153.2666667,0,59.66666667,93.12,93.79666667,69.98333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,W,456.2666667,0,4.5,65.11333333,0,69.47
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,X,67.09666667,0,19.16666667,65.63,0,70.11333333
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,Y,141.9633333,0,45,65.36666667,0,70.54
1/31/25 13:30,2,-0.003333333,5000,55.38,68.79,0.693333333,63.44333333,Z,168.8033333,0,48.33333333,72.66333333,27.37666667,71.41333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,A,483.81,0,3.666666667,88.40666667,75.26666667,70.63333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,AA,518.4166667,0,60.83333333,74.38666667,41.97,69.72333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,B,901.9366667,0,58.66666667,64.88666667,100,69.88
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,BB,698.5233333,0,66.33333333,71.45,31.50333333,69.47333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,C,602.4666667,0,26.83333333,66.22666667,17.02,70.14666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,CC,960.5566667,0,75.16666667,84.32666667,66.74666667,69.50333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,D,834.8366667,0,49.16666667,65.19666667,0,70.25666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,DD,925.2433333,0,100,75.45666667,51.55,69.77666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,E,355.2633333,0,42,65.13333333,5.42,70.05333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,EE,1000.816667,0,100,65.63,100,69.15
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,F,378.5733333,0,0.666666667,65.25333333,0,70.35333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,FF,642.7266667,0,53.33333333,75.19666667,0,70.39
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,G,122.8966667,0,46.66666667,64.91666667,0,72.23666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,GG,789.6333333,0,82.16666667,79.56333333,64.02666667,70.39333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,H,841.9,0,26.33333333,64.05666667,0,70.12
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,HH,976.0966667,0,100,82.26666667,81.31333333,70.09666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,I,624.3633333,0,51.5,65.15666667,6.42,70.09
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,II,1016.356667,0,100,75.60666667,63.03666667,70
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,J,645.5533333,0,1.333333333,64.07,100,68.61
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,JJ,1199.993333,0,74.66666667,78.86666667,100,69.31666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,K,1385.75,100,100,64.71666667,0,70.82
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,KK,122.8966667,30.21666667,31.33333333,87.75,52.23333333,72.09
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,L,601.7633333,0,70.83333333,65.49333333,12.30666667,70.29333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,LL,126.4233333,100,40.66666667,63.36,0,70.51
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,M,603.88,0,46.5,91.29666667,81.35333333,70.07333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,MM,451.32,0,48.83333333,63.61333333,0,70.34333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,N,593.29,0,99.33333333,63.71666667,2.17,69.89
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,NN,63.57,0,5.5,78.38666667,44.07,72.79666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,O,598.23,0,86.83333333,64.24,0,71.87
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,OO,65.68666667,0,3.666666667,65.86,17.49333333,70.88666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,P,543.1366667,0,62,88.88666667,100,74.75
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,PP,64.98333333,0,13,109.0633333,86.25666667,74.6
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,Q,881.4566667,12.54666667,89.83333333,64.06666667,0,71.05
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,QQ,450.6133333,0,87,63.76333333,0,70.72333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,R,644.8466667,0,45.33333333,97.30333333,100,72.16
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,RR,62.15666667,0,14.66666667,63.36,0,70.28666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,S,855.32,100,100,64.08666667,0,70.91333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,SS,64.98333333,0,45,63.58333333,0,70.52
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,T,722.5366667,0,87.5,63.71666667,100,68.95333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,TT,586.9266667,0,49.33333333,63.80666667,0,69.37
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,U,150.44,0,4.833333333,63.38,0.936666667,67.96
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,UU,552.32,0,87.83333333,65.53333333,13.25,70.45666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,V,150.44,0,60.83333333,91.51,98.55,69.76
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,W,444.9633333,0,5.333333333,63.59,0,69.31666667
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,X,63.57,0,21.66666667,63.43,0,69.96333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,Y,137.0233333,0,46.5,63.41,0,70.24333333
1/31/25 13:45,2,0.02,5000,55.56,68.65666667,0.763333333,63.41,Z,165.9766667,0,49.33333333,71.12,28.55666667,71.38
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,A,475.3366667,0,2.333333333,85.88,68.27,70.73
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,AA,507.1166667,0,58.16666667,71.90666667,38.56,69.96
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,B,894.1666667,0,57.5,65.04666667,100,69.86666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,BB,654.7333333,0,62.83333333,69.39666667,24.51666667,69.92
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,C,618.71,0,25.5,66.2,16.01666667,70.14
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,CC,907.5866667,0,68.66666667,77.77333333,58.76666667,69.88333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,D,826.36,0,48.66666667,65.34333333,0,70.24333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,DD,933.72,0,100,69.67,49.17666667,69.94333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,E,355.97,0,41.83333333,65.29,5.793333333,70.04666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,EE,1037.546667,0,100,65.8,100,69.26
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,F,375.0433333,0,1.833333333,65.41333333,0,70.38333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,FF,632.13,0,52.33333333,68.51666667,0,70.38
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,G,109.4766667,0,45.66666667,65.09333333,0,72.33333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,GG,776.2166667,0,77.5,79.42333333,61.24666667,70.38666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,H,833.4233333,0,23.66666667,64.27666667,0,70.12
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,HH,1013.53,0,100,81.46333333,81.25,70.05666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,I,642.02,0,50.66666667,65.28666667,6.803333333,70.04
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,II,1044.606667,0,100,75.71,62.42333333,70.01
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,J,643.4366667,0,1,64.30666667,100,68.81666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,JJ,1193.636667,0,71.66666667,78.95666667,100,69.31
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,K,1456.376667,100,100,64.88666667,0,70.74333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,KK,122.8966667,29.9,29.66666667,85.30333333,52.12,72.07666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,L,598.9366667,0,69.33333333,65.13,9.81,70.30333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,LL,129.25,100,39.16666667,62.04333333,0,70.73
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,M,602.47,0,44.5,91.02,79.71333333,70.09333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,MM,446.38,0,47.66666667,61.92666667,0,70.59666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,N,602.47,0,98.83333333,60.98666667,1.08,70.02
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,NN,64.27666667,0,3,76.58666667,42.75,72.90333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,O,598.2333333,0,86.5,62.17,0,71.86666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,OO,62.86333333,0,1.5,64.83666667,16.48666667,70.94666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,P,541.73,0,61.66666667,85.36666667,100,74.82333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,PP,64.27666667,0,10.66666667,100.4133333,69.93,75.06333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,Q,944.3133333,22.4,93.16666667,60.25333333,0,71.30333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,QQ,448.4933333,0,86.16666667,61.89666667,0,70.68
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,R,650.4966667,0,45.33333333,94.58,100,72.10333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,RR,66.39333333,0,13.5,62.96,0,70.25
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,S,872.98,100,100,59.7,0,71.02
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,SS,64.27666667,0,43.83333333,62.99,0,70.71666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,T,709.1166667,0,87,61.07666667,100,69.37
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,TT,587.6366667,0,48.5,61.21333333,0,69.55
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,U,151.1466667,0,2.166666667,61.14666667,0.456666667,68.17
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,UU,525.4833333,0,86.16666667,61.62,7.466666667,70.71666667
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,V,154.68,0,59.83333333,89.09666667,97.75333333,69.88
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,W,445.67,0,4,60.69666667,0,69.37333333
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,X,64.98,0,19.33333333,62.70333333,0,70.04
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,Y,138.4366667,0,44,61.88333333,0.083333333,70.03
1/31/25 14:00,2,-0.05,5000,56.34333333,68.64,0.793333333,63.63666667,Z,168.0966667,0,47.5,69.51666667,28.99,71.39
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,A,477.4566667,0,1.5,82.47333333,58.93666667,70.88666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,AA,482.4,0,58,73.60333333,34.37,70.14
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,B,901.94,0,56.33333333,65.12,100,69.84333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,BB,697.8166667,0,65.66666667,72.15666667,29.95666667,69.77
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,C,606.7033333,0,24.5,65.80333333,13.78333333,70.18333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,CC,947.8466667,0,74.33333333,84.33333333,63.84666667,69.79666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,D,844.0233333,0,47.83333333,65.39666667,0,70.29333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,DD,925.9533333,0,100,78.75666667,53.31,69.8
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,E,356.68,0,41.33333333,65.33333333,4.093333333,70.10666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,EE,1067.206667,0,100,65.88,100,69.43666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,F,369.3933333,0,3.333333333,65.47333333,0,70.39666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,FF,646.2566667,0,50.66666667,68.97333333,0,70.31666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,G,127.84,0,44.66666667,65.14666667,0,72.36
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,GG,768.4466667,0,74.5,79.39333333,60.23,70.30666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,H,830.6,0,21.33333333,64.34666667,0,70.20333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,HH,1053.79,0,100,81.21333333,81.03,70.04333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,I,632.84,0,49.66666667,65.37666667,7.273333333,69.99333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,II,1075.683333,0,100,75.31333333,61.70666667,70.02333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,J,641.3133333,0,1.666666667,64.36333333,100,68.92333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,JJ,1199.286667,0,68.83333333,78.85666667,100,69.32
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,K,1514.293333,100,100,64.97333333,0,70.68
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,KK,125.72,34.1,31.16666667,87.94,49.38,72.15333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,L,593.9933333,0,67.83333333,64.95333333,4.953333333,70.39
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,LL,127.13,100,40.5,64.99,0,70.71666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,M,598.23,0,42.5,90.87666667,77.65666667,70.15
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,MM,446.38,0,48.66666667,65.25666667,0,70.56
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,N,598.9366667,0,99,65.67666667,4.733333333,69.83
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,NN,62.86333333,0,4.666666667,81.03333333,45.53333333,72.81333333
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,O,594.7,0,86.83333333,65.96333333,0,71.8
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,OO,64.27666667,0,3,68.01333333,19.17333333,70.86
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,P,543.1433333,0,62,90.73333333,100,74.63
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,PP,64.27333333,0,12.33333333,101.38,71.31666667,74.64666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,Q,918.1833333,16.91333333,92,66.34,0,71.09666667
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,QQ,445.6733333,0,87,65.49666667,0,70.67
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,R,648.3766667,0,45.5,98.71,100,71.94
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,RR,64.27666667,0,13.5,64.76666667,0,70.31
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,S,858.8533333,100,100,66.63666667,0,70.75
1/31/25 14:15,2,0.03,5000,57,68.63333333,0.866666667,63.64666667,SS,61.45,0,44.33333333,65.05333333,0,71.14
