datetime,RTU_source,RTU_BldgStaticPres,RTU_OutAirFlow,RTU_OutAirTemp,RTU_RmTemp,RTU_SuplAirStaticPres,RTU_SuplAirTemp,TU_source,TU_AirFlow,TU_ClgPct,TU_DmprPos,TU_DschAirTemp,TU_HtgPct,TU_RmTemp
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,G,122.1866667,0,44.16666667,64.37,0,72.66
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,GG,791.7566667,0,72.83333333,79.95333333,62.92,69.93
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,H,837.6633333,0,13.66666667,63.7,0,70.10333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,HH,1145.61,0,100,81.63333333,81.86666667,69.96
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,I,652.6166667,0,48.66666667,64.34666667,0,70.11666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,II,1154.083333,0,99.5,74.24,62,69.98666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,J,644.1366667,0,4.166666667,63.75666667,100,68.84333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,JJ,1219.766667,0,65.33333333,78.45333333,100,69.84333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,K,1639.306667,100,100,64.22,0,70.54
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,KK,126.4233333,1.156666667,31,98.62333333,78.45666667,71.84
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,L,612.3566667,0,66.33333333,64.22,0,70.38
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,LL,124.31,88.80333333,37.83333333,60.50666667,0,69.67666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,M,604.5866667,0,40.16666667,81.05333333,55.25666667,70.1
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,MM,453.44,0,48,60.69666667,0,70.38333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,N,601.76,0,99,64.79666667,27.65666667,69.77666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,NN,64.27666667,0,2.666666667,80.41666667,50.89333333,72.94333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,O,595.4033333,0,86.33333333,61.09333333,0,71.83333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,OO,63.57,0,3,69.32666667,31.74333333,70.82666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,P,538.9,0,62,84.77,100,75.58
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,PP,65.69,0,10.5,109.3233333,99.45666667,73.59
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,Q,776.2133333,0,85.16666667,60.18333333,0,70.35
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,QQ,452.7333333,0,86.5,60.77,0,70.48666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,R,653.3233333,0,45,93.57333333,100,71.09333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,RR,64.98333333,0,14.5,60.89333333,0,70.2
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,S,875.0966667,98.28333333,100,59.82666667,0,69.93333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,SS,64.27666667,0,43.83333333,61.04333333,0,72.12333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,T,720.42,0,86.83333333,60.43333333,100,69.29
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,TT,584.1033333,0,48.66666667,60.21,0,68.85333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,U,153.2666667,0,2.833333333,60.25333333,0,69.30666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,UU,619.42,0,89,65.46333333,25.33333333,70.25
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,V,150.44,0,60.33333333,88.63,100,69.67333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,W,452.0266667,0,3.5,60.00333333,0,68.60333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,X,65.68666667,0,19,60.85666667,0,70.36666667
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,Y,137.73,0,46.5,62.03,11.77,69.96333333
1/31/25 16:30,2,0.003333333,5000,59.48,68.07666667,1.076666667,63.32333333,Z,165.27,0,49,70.7,33.61333333,71.49666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,A,488.05,0,2.333333333,74.72333333,43.80666667,69.55333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,AA,507.8233333,0,59.5,71.15666667,40.20333333,69.89666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,B,909.7066667,0,54.83333333,64.15333333,91.02333333,70.21
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,BB,728.19,0,66.33333333,69.32333333,35.46,69.96
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,C,609.53,0,23,63.79333333,2.46,69.98666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,CC,977.51,0,75.83333333,80.95,69.15,69.96
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,D,840.4866667,0,47,64.43333333,0,70.54666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,DD,945.02,0,100,73.24333333,62.63333333,69.95
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,E,362.33,0,40.16666667,65.44333333,13.37666667,69.70333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,EE,1097.583333,0,83.16666667,64.89,100,69.28666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,F,379.9866667,0,5,64.41,0,70.81
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,FF,672.3866667,0,52.5,84.81,3.716666667,69.86333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,G,139.8466667,0,44.5,64.05333333,0,72.66
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,GG,798.11,0,74.16666667,80.27666667,65,69.86333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,H,876.51,0,14,63.36,0.056666667,70
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,HH,1141.366667,0,100,81.29666667,83.74333333,69.89333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,I,638.49,0,49.16666667,64.00333333,0.006666667,70.04
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,II,1142.783333,0,100,74.85333333,62.35333333,69.97333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,J,643.4333333,0,4.166666667,63.42666667,100,68.73333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,JJ,1199.993333,0,65,78.12666667,100,69.94
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,K,1609.643333,100,100,63.85333333,0,70.44666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,KK,126.4233333,12.29,31,95.83,71.43,72.18666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,L,603.1733333,0,66.16666667,63.88333333,0,70.25
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,LL,122.8966667,95.97333333,39,60.38,0,69.95
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,M,601.0533333,0,39.83333333,81.79,57.21,69.98
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,MM,445.67,0,48,60.58333333,0,70.38666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,N,590.4633333,0,98.83333333,64.58,27.47333333,69.84666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,NN,63.57,0,4,80.45666667,51.11,72.93666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,O,588.3433333,0,86.5,60.94,0,71.89
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,OO,65.69,0,3,68.96,31.22666667,70.92
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,P,536.7833333,0,62,84.66666667,100,74.38
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,PP,65.69,0,10.5,108.7266667,92.22666667,74.14333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,Q,770.5666667,0,85.16666667,60.01666667,0,70.12333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,QQ,449.9066667,0,86.5,60.63666667,0,70.43666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,R,644.8466667,0,45,93.56333333,100,70.97666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,RR,64.98333333,0,14.5,60.78666667,0,70.1
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,S,866.62,93.52,100,59.66,0,69.82666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,SS,64.98333333,0,43.66666667,60.94333333,0,72.09
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,T,736.6666667,0,87.33333333,60.27333333,100,69.15666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,TT,581.28,0,48.66666667,60.05,0,68.79333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,U,152.56,0,2.333333333,60.11,0,68.57
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,UU,618.0066667,0,89.5,65.64,26.66,70.26333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,V,151.8533333,0,59.66666667,88.36333333,100,69.68666667
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,W,454.15,0,3.333333333,59.85333333,0,68.6
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,X,62.86333333,0,19,60.73,0,70.34333333
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,Y,139.85,0,46.5,60.31333333,4.093333333,70.25
1/31/25 16:45,2,-0.026666667,5000,59.09,67.96666667,1.12,62.97,Z,167.39,0,49,70.21,33.07,71.53
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,A,475.3366667,0,2.5,78.41,53.58666667,69.31
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,AA,505.7066667,0,59.66666667,70.73666667,39.06333333,69.96
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,B,899.1133333,0,55,63.88,90.08,70.17666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,BB,738.7833333,0,67.16666667,69.26666667,35.57333333,69.96666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,C,596.1133333,0,22.33333333,63.56,4.836666667,69.88666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,CC,973.9766667,0,76.83333333,81.38333333,69.24,69.96666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,D,828.48,0,47.16666667,64.20666667,0,70.53333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,DD,940.0766667,0,100,76.45666667,63.90666667,69.90666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,E,356.6766667,0,39.83333333,66.09333333,17.84666667,69.61333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,EE,1099.7,0,84,64.69,100,69.15666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,F,365.86,0,5.666666667,64.15,0,70.79666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,FF,707,0,54,73.26333333,5.75,69.82
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,G,118.6533333,0,44.66666667,63.78333333,0,72.65333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,GG,791.05,0,75.16666667,80.36666667,67.05666667,69.82
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,H,853.91,0,13.33333333,63.10333333,1.49,69.92333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,HH,1132.893333,0,100,81.28,86.85,69.79
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,I,634.2533333,0,49.33333333,63.76333333,0.006666667,70.01
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,II,1135.013333,0,100,74.63666667,63.36,69.94333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,J,639.1966667,0,4,63.14666667,100,68.61
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,JJ,1180.216667,0,64.5,77.92,100,69.98
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,K,1627.3,100,100,63.59666667,0,70.34
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,KK,125.7166667,13.12666667,30.5,95.12,70.28666667,72.15666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,L,601.7633333,0,66,63.60666667,0,70.15
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,LL,127.8366667,100,40.5,60.33333333,0,70.34333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,M,608.1166667,0,40,82.59666667,59.89,69.87
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,MM,449.2,0,48.5,60.57666667,0,70.39666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,N,599.6433333,0,97.83333333,65.02333333,29.61666667,69.79
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,NN,63.57,0,3.166666667,80.73666667,51.64,72.93
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,O,598.9366667,0,86.66666667,60.92666667,0,71.83666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,OO,65.68666667,0,2.666666667,68.94666667,31.47,70.92333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,P,545.26,0,62.33333333,84.82666667,100,74.79
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,PP,62.86333333,0,11.5,109.2033333,98.64666667,73.7
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,Q,779.0433333,0,85.83333333,60.05333333,0,69.93666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,QQ,447.0833333,0,87.16666667,60.66333333,0,70.39666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,R,653.32,0,45.33333333,93.46333333,100,70.95
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,RR,64.27666667,0,14.83333333,60.72,0.076666667,70.07
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,S,866.6233333,87.40666667,100,59.67333333,0,69.69
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,SS,67.09666667,0,44,60.83666667,0,72.07
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,T,719.0033333,0,87.5,60.27666667,100,69.14333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,TT,584.81,0,48.83333333,60.08666667,0,68.74
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,U,148.32,0,3.666666667,60.07666667,0,68.14
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,UU,625.07,0,90.16666667,65.93,27.44333333,70.30333333
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,V,149.7333333,0,60.5,88.30666667,98.47666667,69.95666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,W,453.44,0,3.833333333,59.87333333,0.16,68.53666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,X,62.86,0,19.5,60.67666667,0,70.27666667
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,Y,139.8433333,0,46.33333333,60.30666667,5.39,70.11
1/31/25 17:00,2,-0.03,5000,58.81333333,67.82,1.11,62.72666667,Z,168.8033333,0,48.83333333,69.59,31.70333333,71.56666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,A,468.9766667,0,2.166666667,80.74333333,58.62,69.3
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,AA,502.88,0,58.83333333,70.41333333,38.01333333,70.01666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,B,896.9933333,0,54.83333333,63.85333333,88.97333333,70.17
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,BB,740.1966667,0,66.5,69.23,35.75333333,69.97333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,C,605.29,0,22.5,63.49666667,5.623333333,69.89333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,CC,976.0966667,0,76.16666667,81.75,69.25666667,69.97333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,D,849.6733333,0,47.16666667,64.12333333,0,70.54
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,DD,948.5533333,0,100,74.37333333,61.96,70.01666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,E,360.9166667,0,39.83333333,66.28333333,17.66,69.73333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,EE,1108.88,0,83,64.66333333,100,69.13666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,F,372.2166667,0,4.333333333,64.1,0,70.70666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,FF,711.9466667,0,54.33333333,83.46666667,7.246666667,69.82
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,G,125.7233333,0,44.5,63.74333333,0,72.63666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,GG,820.0066667,0,75.83333333,80.78666667,68.41666667,69.82
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,H,846.8433333,0,13,63.06666667,4.26,69.83333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,HH,1156.906667,0,100,83.18,88.29,69.8
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,I,634.96,0,49,63.73,0.423333333,69.96666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,II,1173.86,0,100,74.52333333,66.1,69.84333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,J,632.1333333,0,3.833333333,63.11333333,100,68.55333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,JJ,1202.816667,0,64.33333333,77.82666667,100,69.98
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,K,1627.3,100,100,63.58666667,0,70.27
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,KK,125.72,9.656666667,29.66666667,95.76666667,72.09333333,72.02666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,L,606,0,65.83333333,63.57333333,0,70.11666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,LL,129.25,100,39.33333333,60.33666667,0,70.89333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,M,589.7566667,0,39.66666667,83.55666667,61.72,69.84
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,MM,446.3766667,0,48,60.59666667,0,70.42333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,N,594.7,0,96.66666667,65.41666667,30.81666667,69.81666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,NN,66.39333333,0,2,80.85,51.83333333,72.93666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,O,593.9933333,0,86.16666667,60.95,0,71.85
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,OO,64.98333333,0,1.5,69.11,31.84666667,70.92666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,P,543.8433333,0,62.16666667,84.67333333,100,74.10333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,PP,64.98333333,0,10.5,109.4833333,100,73.43
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,Q,780.4566667,0,85.16666667,60.06,0,69.82666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,QQ,451.32,0,86.33333333,60.67,0,70.39666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,R,649.0866667,0,45,93.43,100,70.92
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,RR,65.68666667,0,15,60.71,0.46,69.97666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,S,877.92,82.16333333,99.66666667,59.68,0,69.61666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,SS,64.27333333,0,43.33333333,60.85333333,0,72.06333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,T,719.0033333,0,86.83333333,60.26,100,69.03333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,TT,582.6933333,0,48.5,60.08666667,0,68.78
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,U,150.44,0,3.166666667,60.08333333,0.73,67.98333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,UU,626.4833333,0,90,66.13,28.46,70.31
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,V,151.1466667,0,60,88.58666667,100,69.64333333
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,W,447.0866667,0,3.166666667,59.84666667,0.806666667,68.47
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,X,64.27666667,0,18.5,60.70666667,0,70.27
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,Y,139.1433333,0,44.66666667,60.47,8.003333333,69.95666667
1/31/25 17:15,2,-0.04,5000,58.90666667,67.72333333,1.083333333,62.71333333,Z,168.8033333,0,48,69.68,32.20666667,71.53
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,A,481.6933333,0,1.833333333,81.66666667,60.55666667,69.44666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,AA,500.0566667,0,58.5,70.2,37.62666667,70.01666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,B,907.5866667,0,54,64.12,86.34333333,70.21666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,BB,728.8933333,0,66.16666667,69.24,35.35666667,69.99333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,C,606.0033333,0,21.66666667,63.77,4.25,69.97333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,CC,973.9766667,0,75.33333333,79.91333333,69.02333333,69.99333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,D,834.1333333,0,47,64.35,0,70.54666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,DD,947.8433333,0,100,73.20333333,59.35666667,70.11666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,E,358.7966667,0,39.16666667,65.75,15.13666667,69.92
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,EE,1104.643333,0,80.83333333,64.90333333,100,69.13666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,F,379.28,0,3.833333333,64.37,0,70.68
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,FF,735.9566667,0,54.33333333,74.16333333,8.443333333,69.82666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,G,115.1266667,0,43.66666667,64.02333333,0,72.54333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,GG,809.4133333,0,74.5,81.56666667,69.47,69.82666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,H,850.3766667,0,11.66666667,64.26,8.586666667,69.70333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,HH,1178.096667,0,100,83.33,89.13666667,69.83333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,I,634.25,0,48.5,64.03333333,3.616666667,69.84
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,II,1178.803333,0,100,74.72,67.51,69.82666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,J,634.25,0,2.833333333,63.38,100,68.43666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,JJ,1197.163333,0,63.16666667,78.44333333,99.98666667,69.98
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,K,1680.98,100,100,63.89666667,0,70.37333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,KK,124.3066667,6.016666667,29.5,96.80333333,74.31666667,71.91666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,L,606.7066667,0,65.16666667,63.85666667,0,70.12
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,LL,130.6633333,100,39,60.36666667,0,70.76
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,M,602.47,0,38.66666667,84.41666667,62.64666667,69.84333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,MM,447.08,0,47.83333333,60.63,0,70.38
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,N,603.1766667,0,96.66666667,65.49,30.87333333,69.87
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,NN,65.68666667,0,2,81.12,52.2,72.93
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,O,598.2266667,0,86.5,60.99666667,0,71.90333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,OO,64.98333333,0,1.333333333,69.82666667,33.31333333,70.88
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,P,543.8466667,0,62.16666667,84.78333333,100,74.64666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,PP,64.98333333,0,10.33333333,109.37,100,73.05
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,Q,767.74,0,85.33333333,60.14666667,0,70
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,QQ,448.4966667,0,86.33333333,60.72666667,0,70.37333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,R,649.7933333,0,45,93.52333333,100,71.15333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,RR,66.39333333,0,14.33333333,60.73333333,0,70.24
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,S,868.74,76.94,68.33333333,59.79,0,69.55
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,SS,62.86333333,0,43.5,60.91333333,0,71.89666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,T,712.6466667,0,86.83333333,60.3,100,69.05333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,TT,583.4,0,48.33333333,60.17333333,0,68.81333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,U,151.1466667,0,3.333333333,60.10666667,5.56,67.77
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,UU,649.0833333,0,90.16666667,66.79333333,30.80333333,70.26333333
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,V,152.56,0,59.66666667,88.52,100,69.42666667
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,W,448.4966667,0,3,59.91666667,2.29,68.4
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,X,63.57,0,18.33333333,60.68666667,0,70.33
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,Y,141.2566667,0,44.5,61.37,11.34333333,69.84
1/31/25 17:30,2,0.02,5000,59.05,67.65666667,1.056666667,62.95,Z,167.39,0,47.66666667,69.64333333,32.02333333,71.51666667