time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
1/27/25 14:30,0,0.05,52,3591,31.12,68.86,0.84,57
1/27/25 14:45,0.003333333,0.05,52,3689.333333,31.33,69.02,0.82,57.36333333
1/27/25 15:00,-0.006666667,0.05,52,3643.333333,32.07666667,69.10666667,0.833333333,57.77
1/27/25 15:15,0.006666667,0.05,52,3652.666667,32.88333333,69.21,0.846666667,58.11
1/27/25 15:30,-0.003333333,0.05,52,3592,33.66333333,69.24333333,0.846666667,58.43666667
1/27/25 15:45,0,0.05,52,3650.666667,34.18333333,69.24,0.846666667,58.70333333
1/27/25 16:00,-0.003333333,0.05,52,3639.666667,34.56333333,69.28333333,0.843333333,58.84
1/27/25 16:15,-0.003333333,0.05,52,3600.666667,35.20666667,69.30333333,0.863333333,59.08333333
1/27/25 16:30,-0.003333333,0.05,52,3675.666667,35.98333333,69.37666667,0.866666667,59.53333333
1/27/25 16:45,0,0.05,52,3521.333333,36.57666667,69.41333333,0.88,59.88666667
1/27/25 17:00,0.006666667,0.05,52,3568.666667,37.04333333,69.47333333,0.873333333,60.00333333
1/27/25 17:15,0,0.05,52,3546,37.52666667,69.5,0.896666667,60.15666667
1/27/25 17:30,-0.013333333,0.05,52,3575.666667,38.07,69.55,0.886666667,60.4
1/27/25 17:45,-0.01,0.05,52,3682.333333,38.92333333,69.62,0.893333333,60.85666667
1/27/25 18:00,0.006666667,0.05,52,3573.666667,39.53,69.60666667,0.896666667,61.03
1/27/25 18:15,0.01,0.05,52,3569,39.88666667,69.55,0.9,61.21333333
1/27/25 18:30,-0.01,0.05,52,3644,40.21666667,69.68,0.906666667,61.25666667
1/27/25 18:45,-0.006666667,0.05,52,3589.333333,41.21333333,69.79666667,0.923333333,61.75666667
1/27/25 19:00,0,0.05,52,3610,41.25666667,69.79666667,0.926666667,61.9
1/27/25 19:15,-0.026666667,0.05,52,3455,42.08,69.87333333,0.946666667,62.21333333
1/27/25 19:30,0,0.05,52,3464.333333,41.66333333,69.79,0.98,61.91
1/27/25 19:45,0.01,0.05,52,3505,41.83666667,69.84,0.996666667,61.93333333
1/27/25 20:00,0.003333333,0.05,52,3507,41.86333333,69.88333333,1.05,62.05333333
1/27/25 20:15,0.01,0.05,52,3446.333333,42.46,69.78333333,1.1,62.32
1/27/25 20:30,0,0.05,52,3491.333333,42.48666667,69.76,1.1,62.38666667
1/27/25 20:45,-0.006666667,0.05,52,3516.333333,43.20333333,69.79,1.136666667,62.41333333
1/27/25 21:00,0.006666667,0.05,52,3447.666667,43.26666667,69.74333333,1.176666667,62.59
1/27/25 21:15,-0.006666667,0.05,52,3368.333333,43.23,69.71666667,1.236666667,62.56
1/27/25 21:30,-0.006666667,0.05,52,3363.333333,43.32666667,69.69666667,1.263333333,62.51333333
1/27/25 21:45,-0.006666667,0.05,52,3403,42.84666667,69.83,1.26,62.47333333
1/27/25 22:00,-0.003333333,0.05,52,3353,42.74333333,69.7,1.273333333,62.31
1/27/25 22:15,0,0.05,52,3302.333333,42.42,69.64,1.29,62.15666667
1/27/25 22:30,-0.006666667,0.05,52,3445.666667,42.06333333,69.53,1.28,61.76666667
1/27/25 22:45,0.006666667,0.05,52,3432.333333,41.31333333,69.46333333,1.256666667,61.36
1/27/25 23:00,-0.013333333,0.05,52,3394,40.81666667,69.36,1.196666667,61.02333333
1/27/25 23:15,-0.006666667,0.05,52,3505,40.07666667,69.21666667,1.123333333,60.47666667
1/27/25 23:30,0.003333333,0.05,52,3505.333333,39.61666667,69.14666667,1.056666667,60.28333333
1/27/25 23:45,0,0.05,52,3457.333333,39.80666667,69.10666667,1.043333333,60.18666667
1/28/25 0:00,-0.013333333,0.05,52,3454.666667,39.53,69.13333333,1.01,60.09666667
1/28/25 0:15,0,0.05,52,3463.666667,39.21333333,69.13,0.943333333,59.98666667
1/28/25 0:30,-0.01,0.05,52,3471,39.16,69.11,0.91,60.00666667
1/28/25 0:45,-0.013333333,0.05,52,3519.333333,38.84333333,69.19333333,0.89,59.88666667
1/28/25 1:00,0,0.05,52,3612.333333,38.69333333,69.23333333,0.86,59.74666667
1/28/25 1:15,0.006666667,0.05,52,3578,38.69333333,69.24,0.85,59.69
1/28/25 1:30,-0.003333333,0.05,52,3519,38.53666667,69.23333333,0.833333333,59.67333333
1/28/25 1:45,0.006666667,0.05,52,3595.666667,38.20666667,69.23666667,0.82,59.58666667
1/28/25 2:00,-0.003333333,0.05,52,3534.666667,38.22666667,69.22,0.816666667,59.50666667
1/28/25 2:15,0.006666667,0.05,52,3447.666667,38.64,69.24333333,0.813333333,59.83333333
1/28/25 2:30,0,0.05,52,3425.333333,38.79333333,69.30333333,0.806666667,59.94
1/28/25 2:45,-0.003333333,0.05,52,3491.666667,38.84,69.33333333,0.806666667,59.84
1/28/25 3:00,0.003333333,0.05,52,3425.666667,38.94,69.30666667,0.81,60.03666667
1/28/25 3:15,0.006666667,0.05,52,3466.666667,39.07333333,69.35,0.803333333,60.10333333
1/28/25 3:30,-0.023333333,0.05,52,3491.333333,39.01,69.35666667,0.81,60.21333333
1/28/25 3:45,-0.01,0.05,52,3403,39.24,69.38333333,0.81,60.34666667
1/28/25 4:00,-0.006666667,0.05,52,3470.666667,39.06,69.39666667,0.806666667,60.24
1/28/25 4:15,0.006666667,0.05,52,3436.333333,39.07666667,69.42,0.813333333,60.22333333
1/28/25 4:30,-0.01,0.05,52,3480.333333,39.13,69.43,0.82,60.28666667
1/28/25 4:45,-0.003333333,0.05,52,3539.333333,39.07333333,69.47,0.793333333,60.21
1/28/25 5:00,0.003333333,0.05,52,3328,39.07,69.46333333,0.783333333,60.26
1/28/25 5:15,-0.016666667,0.05,52,3489,39.13,69.46666667,0.78,60.41333333
1/28/25 5:30,-0.003333333,0.05,52,3471,39.03333333,69.45333333,0.776666667,60.32666667
1/28/25 5:45,-0.003333333,0.05,52,3568.666667,39.34333333,69.48,0.796666667,60.51666667
1/28/25 6:00,0.016666667,0.05,52,3434.333333,39.33333333,69.41666667,0.806666667,60.38333333
1/28/25 6:15,-0.003333333,0.05,52,3486.666667,39.19333333,69.60333333,0.81,60.42333333
1/28/25 6:30,0.01,0.05,52,3488.666667,38.76666667,69.51666667,0.83,60.29
1/28/25 6:45,0.01,0.05,52,3439,38.82,69.53666667,0.833333333,60.18
1/28/25 7:00,-0.013333333,0.05,52,3525.666667,38.59666667,69.47,0.84,60.18666667
1/28/25 7:15,0.01,0.05,52,3459.666667,38.61666667,69.48666667,0.826666667,60.16
1/28/25 7:30,0.003333333,0.05,52,3568.666667,38.58666667,69.49666667,0.816666667,60.08333333
1/28/25 7:45,-0.013333333,0.05,52,3473.666667,38.66333333,69.49333333,0.83,60.19333333
1/28/25 8:00,-0.013333333,0.05,52,3348.333333,39.07666667,69.45666667,0.83,60.48333333
1/28/25 8:15,0.013333333,0.05,52,3443.333333,39.22666667,69.52333333,0.826666667,60.56666667
1/28/25 8:30,-0.013333333,0.05,52,3421,39.34333333,69.53666667,0.823333333,60.6
1/28/25 8:45,-0.006666667,0.05,52,3264.333333,39.57,69.52666667,0.846666667,60.64666667
1/28/25 9:00,-0.023333333,0.05,52,3536.666667,39.63,69.52333333,0.853333333,60.56
1/28/25 9:15,0.01,0.05,52,3471,39.39666667,69.50333333,0.843333333,60.53666667
1/28/25 9:30,-0.01,0.05,52,3468.666667,38.99333333,69.43666667,0.823333333,60.22666667
1/28/25 9:45,-0.02,0.05,52,3429.666667,38.66333333,69.43333333,0.83,60.15
1/28/25 10:00,0.016666667,0.05,52,3411.666667,38.43333333,69.41666667,0.85,60.02333333
1/28/25 10:15,0.023333333,0.05,52,3487,38.47,69.39666667,0.853333333,60.01
1/28/25 10:30,0.023333333,0.05,52,3469,38.46333333,69.42,0.853333333,59.92666667
1/28/25 10:45,-0.016666667,0.05,52,3537,38.36333333,69.42666667,0.836666667,59.88666667
1/28/25 11:00,-0.01,0.05,52,3516.333333,38.38666667,69.47,0.836666667,59.86
1/28/25 11:15,-0.003333333,0.05,52,3591,38.21666667,69.48,0.84,59.81666667
1/28/25 11:30,0.006666667,0.05,52,3459.666667,38.08,69.43666667,0.866666667,59.84
1/28/25 11:45,-0.01,0.05,52,3550.333333,38.02666667,69.44,0.86,59.8
1/28/25 12:00,0.016666667,0.05,52,3530.333333,37.77,69.40333333,0.863333333,59.64666667
1/28/25 12:15,0,0.05,52,3512,37.57,69.43333333,0.87,59.61333333
1/28/25 12:30,-0.01,0.05,52,3596,37.38666667,69.46,0.866666667,59.53333333
1/28/25 12:45,-0.003333333,0.05,52,3621,37.18666667,69.47666667,0.843333333,59.39333333
1/28/25 13:00,-0.003333333,0.05,52,3610,37.04333333,69.53666667,0.846666667,59.35
1/28/25 13:15,-0.006666667,0.05,52,3653,37.07,69.46,0.863333333,59.45333333
1/28/25 13:30,-0.003333333,0.05,52,3596.666667,37.5,69.44666667,0.873333333,59.64
1/28/25 13:45,0,0.05,52,3691.333333,37.98666667,69.51666667,0.87,59.91333333
1/28/25 14:00,-0.006666667,0.05,52,3561.666667,38.65333333,69.63666667,0.883333333,60.31
1/28/25 14:15,0.01,0.05,52,3583,39.13333333,69.7,0.886666667,60.54666667
1/28/25 14:30,0.003333333,0.05,52,3578,39.72333333,69.74666667,0.9,60.88333333
1/28/25 14:45,-0.01,0.05,52,3511.333333,40.19,69.78,0.906666667,61.23666667
1/28/25 15:00,-0.006666667,0.05,52,3539,40.75666667,69.84,0.906666667,61.56
1/28/25 15:15,-0.006666667,0.05,52,3571,41.18666667,69.96666667,0.893333333,61.79666667
1/28/25 15:30,0,0.05,52,3514.666667,41.63,70.05,0.886666667,62.01666667
1/28/25 15:45,0,0.05,52,3553.333333,42.11666667,70.07,0.88,62.20333333
1/28/25 16:00,-0.006666667,0.05,52,3519,42.74666667,70.16666667,0.876666667,62.48333333
1/28/25 16:15,-0.01,0.05,52,3623.666667,43.56666667,70.17333333,0.86,62.88666667
1/28/25 16:30,-0.003333333,0.05,52,3614.666667,44.25333333,70.23333333,0.86,63.18333333
1/28/25 16:45,-0.01,0.05,52,3607.333333,44.59333333,70.20333333,0.876666667,63.38
1/28/25 17:00,-0.006666667,0.05,52,3528.333333,45.47666667,70.27333333,0.876666667,63.72
1/28/25 17:15,0.003333333,0.05,52,3632.666667,46.27,70.27666667,0.873333333,64.02666667
1/28/25 17:30,-0.003333333,0.05,52,3614,47.12333333,70.30333333,0.853333333,64.42333333
1/28/25 17:45,0,0.05,52,3651,48.26333333,70.36666667,0.87,64.9
1/28/25 18:00,-0.003333333,0.05,52,3548.333333,48.74,70.41333333,0.88,65.05333333
1/28/25 18:15,-0.016666667,0.05,52,3603.333333,49.79,70.41333333,0.866666667,65.46666667
1/28/25 18:30,0.003333333,0.05,52,3627.666667,50.34666667,70.45666667,0.896666667,65.87666667
1/28/25 18:45,5.78E-19,0.05,52,3452.666667,50.60333333,70.42666667,0.936666667,65.92333333
1/28/25 19:00,0.016666667,0.05,52,3504.333333,51.37,70.44666667,0.933333333,66.22333333
1/28/25 19:15,-0.003333333,0.05,52,3495.666667,52.23666667,70.47666667,0.956666667,66.66
1/28/25 19:30,0.01,0.05,52,3336.666667,52.67333333,70.51333333,0.996666667,66.83
1/28/25 19:45,-0.02,0.05,52,3319,53.01333333,70.50666667,1.02,66.81666667
1/28/25 20:00,-0.016666667,0.05,52,3112.333333,53.27333333,70.56,1.05,67.04666667
1/28/25 20:15,-0.02,0.05,52,3236,53.89,70.61333333,1.123333333,67.23666667
1/28/25 20:30,0.006666667,0.05,52,3118.333333,54.26,70.58333333,1.176666667,67.46333333
1/28/25 20:45,0.03,0.05,52,3023.333333,54.56,70.50666667,1.2,67.50333333
1/28/25 21:00,0.006666667,0.05,52,3071.333333,54.49,70.45333333,1.193333333,67.47333333
1/28/25 21:15,-0.006666667,0.05,52,3045.666667,54.57666667,70.42333333,1.183333333,67.49666667
1/28/25 21:30,-0.01,0.05,52,3125,54.74,70.14333333,1.18,61.86
1/28/25 21:45,0.02,0.05,52,3081.666667,54.51333333,69.23666667,1.216666667,57.03666667
1/28/25 22:00,0.003333333,0.05,52,3023.666667,54.55,69.34333333,1.243333333,61.77666667
1/28/25 22:15,-0.01,0.05,52,3227,54.29,68.88333333,1.22,60.85333333
1/28/25 22:30,0.003333333,0.05,52,3343.666667,54.14666667,69.14333333,1.233333333,58.07
1/28/25 22:45,0,0.05,52,3203.333333,53.66666667,69.09,1.176666667,65.07333333
1/28/25 23:00,-0.02,0.05,52,3341.666667,53.07333333,68.84333333,1.14,58.87
1/28/25 23:15,0.01,0.05,52,3350.333333,52.86333333,69.27666667,1.096666667,65.80666667
1/28/25 23:30,-0.003333333,0.05,52,3289.333333,52.87333333,69.53333333,1.136666667,65.68666667
1/28/25 23:45,-0.053333333,0.05,52,3334.666667,52.64,69.63,1.106666667,65.53666667
1/29/25 0:00,-0.03,0.05,52,3414.333333,52.25666667,69.63666667,1.113333333,65.47666667
1/29/25 0:15,0.01,0.05,52,3354.666667,51.79666667,69.64333333,1.09,65.29333333
1/29/25 0:30,-0.04,0.05,52,3294.666667,51.57666667,69.69666667,1.08,65.32
1/29/25 0:45,-0.02,0.05,52,3285,51.43,69.68,1.05,65.26333333
1/29/25 1:00,0,0.05,52,3106.333333,51.30333333,69.71333333,1.066666667,65.47666667
1/29/25 1:15,0,0.05,52,3021.666667,51.02,69.71333333,1.056666667,65.27
1/29/25 1:30,-0.026666667,0.05,52,2937.666667,50.97,69.72,1.036666667,65.39333333
1/29/25 1:45,0.043333333,0.05,52,3190,50.84,69.76666667,1.016666667,65.22
1/29/25 2:00,0.01,0.05,52,3341.333333,50.27,69.75333333,1.006666667,65.05333333
1/29/25 2:15,-0.023333333,0.05,52,3151.333333,50.44,69.75666667,1.033333333,65.16
1/29/25 2:30,0,0.05,52,3252,50.52,69.78,1.01,65.03333333
1/29/25 2:45,-0.013333333,0.05,52,3304.666667,50.25333333,69.75,1.013333333,64.95333333
1/29/25 3:00,-0.006666667,0.05,52,3273.666667,50.21,69.76333333,1.02,65.02
1/29/25 3:15,-0.006666667,0.05,52,3298.666667,50.22666667,69.78333333,1.016666667,65.00666667
1/29/25 3:30,0.003333333,0.05,52,3262.333333,50.01333333,69.79666667,1.033333333,64.93666667
1/29/25 3:45,0.016666667,0.05,52,3111.333333,49.9,69.79333333,1.03,65.02666667
1/29/25 4:00,0.003333333,0.05,52,3259.333333,50.17666667,69.77333333,1.026666667,65.18666667
1/29/25 4:15,0.013333333,0.05,52,3352.666667,49.81333333,69.73666667,0.993333333,64.94333333
1/29/25 4:30,0.043333333,0.05,52,3332.333333,49.79,69.76666667,1.013333333,64.9
1/29/25 4:45,-0.003333333,0.05,52,3571,49.52333333,69.78,0.973333333,64.79
1/29/25 5:00,0.013333333,0.05,52,3271,49.15333333,69.80666667,0.996666667,64.63666667
1/29/25 5:15,0.01,0.05,52,3500.666667,48.82666667,69.78666667,0.983333333,64.31666667
1/29/25 5:30,-0.01,0.05,52,3546,48.52333333,69.75333333,0.973333333,64.17666667
1/29/25 5:45,0.003333333,0.05,52,3528,48.13333333,69.74,0.946666667,63.99
1/29/25 6:00,-0.006666667,0.05,52,3580,47.78,69.56,0.92,63.7
1/29/25 6:15,0,0.05,52,3571,47.70666667,69.64333333,0.903333333,63.71333333
1/29/25 6:30,-0.003333333,0.05,52,3593.666667,47.68,69.74333333,0.89,63.74
1/29/25 6:45,-0.006666667,0.05,52,3576,47.54666667,69.73333333,0.903333333,63.70333333
1/29/25 7:00,0.006666667,0.05,52,3639,47.40333333,69.72,0.896666667,63.64333333
1/29/25 7:15,0,0.05,52,3614.333333,47.51666667,69.71,0.896666667,63.66666667
1/29/25 7:30,0.003333333,0.05,52,3628.333333,47.41333333,69.71666667,0.903333333,63.62666667
1/29/25 7:45,-0.006666667,0.05,52,3577.333333,47.56333333,69.72666667,0.91,63.65
1/29/25 8:00,0.003333333,0.05,52,3626.333333,47.43333333,69.73333333,0.906666667,63.66333333
1/29/25 8:15,1.16E-18,0.05,52,3526,47.4,69.74,0.92,63.69333333
1/29/25 8:30,-0.006666667,0.05,52,3450.333333,47.38666667,69.71666667,0.916666667,63.68
1/29/25 8:45,0.01,0.05,52,3587.333333,47.38333333,69.72,0.906666667,63.64
1/29/25 9:00,-0.006666667,0.05,52,3525.666667,47.19666667,69.74,0.906666667,63.58333333
1/29/25 9:15,-0.013333333,0.05,52,3504.666667,46.93666667,69.72,0.886666667,63.48333333
1/29/25 9:30,0.003333333,0.05,52,3580.333333,46.88666667,69.78,0.866666667,63.47666667
1/29/25 9:45,-0.013333333,0.05,52,3584.666667,46.86333333,69.78,0.863333333,63.48
1/29/25 10:00,0.006666667,0.05,52,3527.666667,46.72666667,69.76333333,0.87,63.33
1/29/25 10:15,0,0.05,52,3641.333333,46.42666667,69.78333333,0.87,63.24333333
1/29/25 10:30,-0.006666667,0.05,52,3655.333333,46.17333333,69.76,0.86,63.11333333
1/29/25 10:45,-0.003333333,0.05,52,3657.666667,45.91333333,69.75,0.87,62.98
1/29/25 11:00,0,0.05,52,3584.666667,45.8,69.70666667,0.86,62.92333333
1/29/25 11:15,0,0.05,52,3671.666667,45.48666667,69.71666667,0.87,62.81666667
1/29/25 11:30,-0.003333333,0.05,52,3719,45.13,69.73,0.866666667,62.74333333
1/29/25 11:45,-0.003333333,0.05,52,3698.666667,45.01,69.73,0.866666667,62.61333333
1/29/25 12:00,0,0.05,52,3700.666667,44.88666667,69.71,0.863333333,62.55
1/29/25 12:15,0,0.05,52,3650.333333,44.74,69.67,0.866666667,62.46333333
1/29/25 12:30,0,0.05,52,3769.666667,44.20666667,69.69666667,0.856666667,62.30666667
1/29/25 12:45,0,0.05,52,3691.666667,44.12,69.72333333,0.856666667,62.34666667
1/29/25 13:00,-0.006666667,0.05,52,3719,44.16,69.75666667,0.856666667,62.33666667
1/29/25 13:15,0,0.05,52,3650.666667,44.20666667,69.77333333,0.86,62.34333333
1/29/25 13:30,-0.01,0.05,52,3626.333333,44.58,69.83,0.866666667,62.65333333
1/29/25 13:45,0,0.05,52,3694,44.98666667,69.82333333,0.89,62.95333333
1/29/25 14:00,-0.016666667,0.05,52,3584.333333,45.53333333,69.81666667,0.893333333,63.13
1/29/25 14:15,0,0.05,52,3555.333333,45.77333333,69.90666667,0.913333333,63.35666667
1/29/25 14:30,0,0.05,52,3564,46.23333333,69.96333333,0.93,63.71333333
1/29/25 14:45,-0.006666667,0.05,52,3528.333333,46.82,70,0.936666667,63.79333333
1/29/25 15:00,-0.03,0.05,52,3583,47.45666667,70.06333333,0.95,64.18666667
1/29/25 15:15,0.006666667,0.05,52,3655.666667,47.66333333,70.12,0.963333333,64.20333333
1/29/25 15:30,0,0.05,52,3587.333333,48.09333333,70.15,0.976666667,64.52666667
1/29/25 15:45,-0.006666667,0.05,52,3628.333333,48.18666667,70.15666667,0.976666667,64.41
1/29/25 16:00,-0.013333333,0.05,52,3657.666667,48.85333333,70.25333333,0.996666667,64.76666667
1/29/25 16:15,0.013333333,0.05,52,3553,49.03,70.17333333,1.003333333,64.77333333
1/29/25 16:30,0.003333333,0.05,52,3523.333333,49.82666667,70.10666667,1.043333333,65.26333333
1/29/25 16:45,-0.003333333,0.05,52,3587,50.36333333,70.20666667,1.07,65.54333333
1/29/25 17:00,-0.003333333,0.05,52,3573.666667,50.86666667,70.24,1.07,65.87
1/29/25 17:15,0.006666667,0.05,52,3598.666667,51.20333333,70.21666667,1.1,65.94666667
1/29/25 17:30,-0.02,0.05,52,3539,51.62666667,70.20333333,1.076666667,66.19666667
1/29/25 17:45,0.006666667,0.05,52,3616.333333,52.15666667,70.3,1.076666667,66.33333333
1/29/25 18:00,0.016666667,0.05,52,3432.666667,52.76666667,70.28,1.05,66.57
1/29/25 18:15,-0.003333333,0.05,52,3453,53.43666667,70.26666667,1.023333333,66.79
1/29/25 18:30,0.05,0.05,52,3428,54.07666667,70.29666667,1.04,67.18
1/29/25 18:45,-0.006666667,0.05,52,3546.333333,54.45666667,70.32333333,1.026666667,67.31666667
1/29/25 19:00,0.013333333,0.05,52,3295.333333,55.06,69.75333333,1,58.31333333
1/29/25 19:15,0.016666667,0.05,52,3118,55.28,69.21,1.03,57.93
1/29/25 19:30,-0.026666667,0.05,52,3025,55.26666667,69.07,1.006666667,57.59666667
1/29/25 19:45,-0.006666667,0.05,52,3242,55.5,68.97333333,1.053333333,57.41
1/29/25 20:00,0.003333333,0.05,52,3459.333333,55.39,68.9,1.056666667,57.33
1/29/25 20:15,-0.036666667,0.05,52,3159,55.56,68.88333333,1.1,57.51
1/29/25 20:30,-0.023333333,0.05,52,3197.666667,55.77,68.88666667,1.136666667,57.46666667
1/29/25 20:45,-0.01,0.05,52,3175.666667,55.55666667,68.84666667,1.196666667,57.26333333
1/29/25 21:00,0.01,0.05,52,3316.333333,55.24666667,68.85333333,1.216666667,57.00666667
1/29/25 21:15,-0.016666667,0.05,52,3325,55.01666667,68.78333333,1.213333333,56.79333333
1/29/25 21:30,0.026666667,0.05,52,3288,54.67,68.74,1.236666667,56.64
1/29/25 21:45,-0.023333333,0.05,52,3441.333333,54.53,68.68666667,1.183333333,56.51333333
1/29/25 22:00,0,0.05,52,3393.333333,54.07,68.64,1.206666667,56.22
1/29/25 22:15,0.01,0.05,52,3496.333333,53.41666667,68.58666667,1.19,55.89333333
1/29/25 22:30,0,0.05,52,3427.333333,52.94333333,68.52,1.15,55.62
1/29/25 22:45,-0.003333333,0.05,52,3435,52.30333333,68.43666667,1.106666667,55.32666667
1/29/25 23:00,-0.01,0.05,52,3505.333333,51.56,68.33666667,1.04,54.96666667
1/29/25 23:15,-0.006666667,0.05,52,3429.666667,50.73666667,68.25666667,0.986666667,54.67666667
1/29/25 23:30,-0.01,0.05,52,3516.333333,50.34,68.28,0.946666667,54.44333333
1/29/25 23:45,0.003333333,0.05,52,3584.666667,49.62666667,68.85,1.003333333,63.54666667
1/30/25 0:00,-0.003333333,0.05,52,3573.333333,48.74666667,69.34333333,1.073333333,63.77666667
1/30/25 0:15,0,0.05,52,3562.333333,48.29666667,69.5,1.066666667,63.65666667
1/30/25 0:30,-0.003333333,0.05,52,3494,47.74333333,69.49333333,1.063333333,63.54333333
1/30/25 0:45,0.003333333,0.05,52,3513.666667,47.61,69.51333333,1.06,63.39666667
1/30/25 1:00,0,0.05,52,3488.666667,47.22,69.50666667,1.066666667,63.30333333
1/30/25 1:15,0.003333333,0.05,52,3525.666667,46.88,69.51,1.056666667,63.18
1/30/25 1:30,0,0.05,52,3586.666667,46.27,69.49,1.053333333,62.91
1/30/25 1:45,0,0.05,52,3584.333333,45.74666667,69.44666667,1.04,62.76
1/30/25 2:00,0,0.05,52,3662.333333,44.76666667,69.43,1.016666667,62.23333333
1/30/25 2:15,-0.003333333,0.05,52,3577.666667,43.43333333,69.41333333,0.983333333,61.68
1/30/25 2:30,-0.003333333,0.05,52,3559.333333,42.84,69.44,0.96,61.39666667
1/30/25 2:45,0,0.05,52,3573.333333,43.19,69.39,0.94,61.47333333
1/30/25 3:00,0,0.05,52,3616.666667,42.05666667,69.43,0.926666667,61.08666667
1/30/25 3:15,0,0.05,52,3605.666667,42.3,69.4,0.893333333,61.18333333
1/30/25 3:30,-0.003333333,0.05,52,3653,42.19666667,69.49,0.863333333,61.17666667
1/30/25 3:45,-0.003333333,0.05,52,3689.666667,40.40333333,69.49333333,0.85,60.46
1/30/25 4:00,0,0.05,52,3614.333333,39.91333333,69.46666667,0.846666667,60.24
1/30/25 4:15,0,0.05,52,3600.666667,39.32333333,69.38666667,0.826666667,59.90333333
1/30/25 4:30,0,0.05,52,3534.666667,39.27333333,69.44,0.83,59.91333333
1/30/25 4:45,-0.003333333,0.05,52,3700.666667,38.78333333,69.44666667,0.81,59.78
1/30/25 5:00,0,0.05,52,3673.333333,37.33,69.35333333,0.803333333,59.25666667
1/30/25 5:15,0,0.05,52,3705.333333,36.94333333,69.32333333,0.796666667,59.08666667
1/30/25 5:30,-0.003333333,0.05,52,3694.333333,36.89,69.3,0.8,58.96666667
1/30/25 5:45,0,0.05,52,3669,36.78666667,69.27666667,0.796666667,58.97
1/30/25 6:00,0,0.05,52,3664.666667,36.07333333,69.34333333,0.793333333,58.71333333
1/30/25 6:15,0,0.05,52,3712.333333,35.59666667,69.39,0.786666667,58.53666667
1/30/25 6:30,-0.003333333,0.05,52,3721.333333,35.21666667,69.37666667,0.793333333,58.43333333
1/30/25 6:45,0,0.05,52,3669,35.44666667,69.33,0.803333333,58.49666667
1/30/25 7:00,0,0.05,52,3659.666667,35.07,69.32666667,0.793333333,58.29666667
1/30/25 7:15,0,0.05,52,3625.666667,34.56333333,69.35,0.8,58.11666667
1/30/25 7:30,-0.003333333,0.05,52,3607.666667,33.91,69.31666667,0.79,57.91666667
1/30/25 7:45,0,0.05,52,3703.333333,33.73333333,69.26,0.8,57.78
1/30/25 8:00,0,0.05,52,3632.666667,33.96333333,69.25,0.793333333,57.85
1/30/25 8:15,0,0.05,52,3675.333333,33.48666667,69.24333333,0.793333333,57.69
1/30/25 8:30,-0.003333333,0.05,52,3662.333333,33.82666667,69.22,0.793333333,57.81333333
1/30/25 8:45,0,0.05,52,3637.333333,33.36,69.19333333,0.796666667,57.59333333
1/30/25 9:00,0,0.05,52,3732.333333,33.15333333,69.11,0.833333333,57.09333333
1/30/25 9:15,0,0.05,52,4103,32.84333333,68.95333333,0.943333333,57.22333333
1/30/25 9:30,0.003333333,0.05,52,4123.333333,32.56,68.89333333,0.943333333,57.16
1/30/25 9:45,0.003333333,0.05,52,4079,32.51,68.83666667,0.946666667,57.08
1/30/25 10:00,0,0.05,52,3594,32.31666667,68.82,0.993333333,57.20333333
1/30/25 10:15,-0.003333333,0.05,52,3560,32.27,68.93666667,0.963333333,57
1/30/25 10:30,-0.006666667,0.05,52,3478,32.33333333,69.01333333,0.953333333,57.08333333
1/30/25 10:45,0,0.05,52,3544,32.80333333,69.01666667,0.933333333,57.26333333
1/30/25 11:00,-0.003333333,0.05,52,3639,33.23,69.08666667,0.923333333,57.51
1/30/25 11:15,-0.003333333,0.05,52,3696,33,69.11666667,0.913333333,57.49333333
1/30/25 11:30,0,0.05,52,3705.333333,32.81,69.13666667,0.903333333,57.35333333
1/30/25 11:45,-0.006666667,0.05,52,3659.666667,32.68333333,69.16,0.9,57.39
1/30/25 12:00,0.003333333,0.05,52,3621.333333,33.26333333,69.14,0.896666667,57.57666667
1/30/25 12:15,0,0.05,52,3712,32.73333333,69.20666667,0.883333333,57.56
1/30/25 12:30,0,0.05,52,3721,33.46666667,69.21333333,0.883333333,57.72
1/30/25 12:45,-0.003333333,0.05,52,3612.333333,33.79333333,69.21666667,0.886666667,57.86
1/30/25 13:00,0,0.05,52,3648.333333,33.83,69.23666667,0.886666667,57.91333333
1/30/25 13:15,-0.003333333,0.05,52,3546,34.28333333,69.21,0.903333333,58.22666667
1/30/25 13:30,0,0.05,52,3584.333333,35.56666667,69.29666667,0.903333333,58.68666667
1/30/25 13:45,-0.003333333,0.05,52,3577.666667,36.24,69.37666667,0.896666667,58.99333333
1/30/25 14:00,-0.003333333,0.05,52,3575.666667,35.7,69.36333333,0.906666667,58.82666667
1/30/25 14:15,-0.006666667,0.05,52,3485,37.25333333,69.43,0.913333333,59.46333333
1/30/25 14:30,0.003333333,0.05,52,3456.666667,38.12666667,69.43,0.913333333,59.79
1/30/25 14:45,-0.01,0.05,52,3471,39.33333333,69.53,0.91,60.31333333
1/30/25 15:00,0.003333333,0.05,52,3555.333333,40.62,69.62333333,0.92,60.89333333
1/30/25 15:15,-0.003333333,0.05,52,3548.333333,42.07,69.71,0.966666667,61.52666667
1/30/25 15:30,-0.003333333,0.05,52,3513.666667,43.41333333,69.80333333,1,62.2
1/30/25 15:45,-0.003333333,0.05,52,3608,44.70666667,69.88,1.013333333,62.67333333
1/30/25 16:00,-0.006666667,0.05,52,3428,45.51,69.92666667,1.03,63.05666667
1/30/25 16:15,0,0.05,52,3419.333333,45.97333333,69.97666667,1.05,63.30666667
1/30/25 16:30,-0.003333333,0.05,52,3339,46.69,69.97333333,1.056666667,63.56333333
1/30/25 16:45,-0.003333333,0.05,52,3354.666667,47.38,69.97666667,1.08,63.75333333
1/30/25 17:00,-0.003333333,0.05,52,3419,47.78,69.92666667,1.11,63.93333333
1/30/25 17:15,0,0.05,52,3341.333333,47.82666667,69.9,1.116666667,63.98333333
1/30/25 17:30,-0.003333333,0.05,52,3395.666667,48.91666667,69.79,1.113333333,64.31666667
1/30/25 17:45,0,0.05,52,3443.666667,50.32333333,69.86,1.106666667,64.88
1/30/25 18:00,0.003333333,0.05,52,3475,50.88,69.90666667,1.123333333,65.15
1/30/25 18:15,0,0.05,52,3359.666667,50.90666667,69.85333333,1.133333333,65.04666667
1/30/25 18:30,0,0.05,52,3368.666667,51.65333333,69.85333333,1.14,65.41333333
1/30/25 18:45,-0.016666667,0.05,52,3495.666667,51.57333333,69.86,1.12,65.25
1/30/25 19:00,-0.003333333,0.05,52,3562.333333,50.66333333,69.85666667,1.13,64.89
1/30/25 19:15,-0.006666667,0.05,52,3526,50.40666667,69.77666667,1.126666667,64.89
1/30/25 19:30,-0.003333333,0.05,52,3509.333333,49.86666667,69.76666667,1.143333333,64.63333333
1/30/25 19:45,0,0.05,52,3477.333333,48.38666667,69.70333333,1.146666667,64.01
1/30/25 20:00,-0.003333333,0.05,52,3518.666667,46.81,69.6,1.126666667,63.25
1/30/25 20:15,0,0.05,52,3599,46.40666667,69.5,1.123333333,63.16333333
1/30/25 20:30,0,0.05,52,3516.666667,46.32333333,69.43333333,1.113333333,63.02333333
1/30/25 20:45,0,0.05,52,3534.666667,46.09666667,69.37,1.106666667,62.88666667
1/30/25 21:00,0.003333333,0.05,52,3521.333333,46.04666667,69.36666667,1.11,62.78333333
1/30/25 21:15,0.003333333,0.05,52,3482.333333,45.67666667,69.28333333,1.113333333,62.57333333
1/30/25 21:30,0,0.05,52,3396.333333,45.28,69.3,1.1,62.47333333
1/30/25 21:45,0,0.05,52,3505.666667,45.64333333,69.18,1.083333333,62.50666667
1/30/25 22:00,-0.003333333,0.05,52,3500.333333,45.72333333,69.20333333,1.096666667,62.58333333
1/30/25 22:15,-0.003333333,0.05,52,3471,45.98666667,69.17333333,1.1,62.64
1/30/25 22:30,0,0.05,52,3566.666667,46.19666667,69.21333333,1.096666667,62.71
1/30/25 22:45,0,0.05,52,3650.666667,46.44666667,69.22333333,1.076666667,62.90333333
1/30/25 23:00,0,0.05,52,3509.666667,46.73,69.21,1.073333333,62.99666667
1/30/25 23:15,-0.003333333,0.05,52,3578,46.51333333,69.23333333,1.07,62.83666667
1/30/25 23:30,-0.006666667,0.05,52,3555.333333,46.17333333,69.27333333,1.066666667,62.74333333
1/30/25 23:45,-0.006666667,0.05,52,3607.333333,46.11,69.19333333,1.063333333,62.73
1/31/25 0:00,-0.003333333,0.05,52,3696.666667,45.98,69.17,1.06,62.74333333
1/31/25 0:15,-0.003333333,0.05,52,3646.333333,46.39,69.19666667,1.06,62.91
1/31/25 0:30,-0.003333333,0.05,52,3659.666667,46.44333333,69.20666667,1.063333333,62.89
1/31/25 0:45,0,0.05,52,3527.666667,46.39666667,69.24,1.06,62.84
1/31/25 1:00,0,0.05,52,3550.333333,46.18666667,69.25,1.056666667,62.81333333
1/31/25 1:15,-0.003333333,0.05,52,3573.333333,46.33,69.25666667,1.063333333,62.84333333
1/31/25 1:30,-0.013333333,0.05,52,3432.333333,46.38333333,69.29666667,1.06,62.86333333
1/31/25 1:45,0.01,0.05,52,3419,46.66,69.35,1.066666667,63.01
1/31/25 2:00,-0.01,0.05,52,3446.333333,46.71666667,69.39666667,1.066666667,63.05666667
1/31/25 2:15,0,0.05,52,3532,47.02666667,69.43,1.063333333,63.27666667
1/31/25 2:30,0.003333333,0.05,52,3603,46.99333333,69.47,1.066666667,63.29666667
1/31/25 2:45,0.003333333,0.05,52,3434.666667,47.24333333,69.47333333,1.07,63.4
1/31/25 3:00,0.01,0.05,52,3317.333333,47.33333333,69.51666667,1.073333333,63.67
1/31/25 3:15,0,0.05,52,3493.666667,48.2,69.60333333,1.05,63.76333333
1/31/25 3:30,-0.006666667,0.05,52,3491.666667,48.61666667,69.61,1.056666667,63.95
1/31/25 3:45,-0.003333333,0.05,52,3482.333333,48.74,69.64,1.056666667,63.95333333
1/31/25 4:00,0,0.05,52,3578.333333,48.79333333,69.67333333,1.046666667,63.93
1/31/25 4:15,0,0.05,52,3441.666667,48.93666667,69.64,1.07,64.08333333
1/31/25 4:30,-0.006666667,0.05,52,3512,48.47,69.73666667,1.066666667,64.02333333
1/31/25 4:45,-0.003333333,0.05,52,3425.333333,48.50666667,69.72,1.073333333,64.05666667
1/31/25 5:00,0,0.05,52,3314.666667,48.15666667,69.69666667,1.073333333,63.87333333
1/31/25 5:15,-0.006666667,0.05,52,3578,48.25333333,69.70666667,1.06,63.79666667
1/31/25 5:30,0.003333333,0.05,52,3358,48.18666667,69.65666667,1.086666667,63.95333333
1/31/25 5:45,-0.016666667,0.05,52,3300.333333,48.22666667,69.67333333,1.073333333,64.04666667
1/31/25 6:00,-0.003333333,0.05,52,3241.666667,48.43333333,69.72333333,1.096666667,64.05
1/31/25 6:15,-0.033333333,0.05,52,3235,48.69333333,69.74333333,1.09,64.3
1/31/25 6:30,-0.01,0.05,52,3151.666667,49.19666667,69.71,1.096666667,64.60333333
1/31/25 6:45,-0.016666667,0.05,52,3313.666667,50.79,69.86333333,1.1,65.24666667
1/31/25 7:00,-0.003333333,0.05,52,3377.666667,50.81,69.85666667,1.07,65.10333333
1/31/25 7:15,0.013333333,0.05,52,3310.333333,52.04666667,69.91333333,1.08,65.66333333
1/31/25 7:30,0.02,0.05,52,3385,52.28333333,69.96666667,1.07,65.68333333
1/31/25 7:45,0,0.05,52,3218.333333,52.17,70.01,1.096666667,65.81
1/31/25 8:00,-0.003333333,0.05,52,3087.666667,51.51666667,70.01666667,1.136666667,65.66333333
1/31/25 8:15,-0.01,0.05,52,3150,50.93666667,69.97333333,1.143333333,65.42333333
1/31/25 8:30,0.006666667,0.05,52,2932.666667,51.37333333,69.99,1.19,65.62
1/31/25 8:45,0,0.05,52,2987.666667,51.34,70.05333333,1.176666667,65.57666667
1/31/25 9:00,-0.006666667,0.05,52,3255.333333,51.01333333,69.98666667,1.153333333,65.36
1/31/25 9:15,0.006666667,0.05,52,3274.333333,50.78333333,69.95,1.176666667,65.29333333
1/31/25 9:30,-0.003333333,0.05,52,3192.333333,50.67,69.89666667,1.156666667,65.17333333
1/31/25 9:45,-0.016666667,0.05,52,3110.666667,50.59,69.87,1.16,65.05666667
1/31/25 10:00,0.01,0.05,52,3197.333333,50.44666667,69.83333333,1.16,65.01333333
1/31/25 10:15,0.006666667,0.05,52,3129.333333,50.38666667,69.82333333,1.15,64.98666667
1/31/25 10:30,0,0.05,52,3385,50.20333333,69.79333333,1.126666667,64.72333333
1/31/25 10:45,-0.006666667,0.05,52,3511.666667,50.30333333,69.71666667,1.1,64.83333333
1/31/25 11:00,0.01,0.05,52,3414,50.50333333,69.80666667,1.103333333,64.87
1/31/25 11:15,-0.016666667,0.05,52,3294.333333,50.32,69.81333333,1.12,64.81666667
1/31/25 11:30,0,0.05,52,3179.333333,50.15,69.78,1.113333333,64.84666667
1/31/25 11:45,0.003333333,0.05,52,3143,50.22333333,69.84666667,1.123333333,64.86
1/31/25 12:00,0,0.05,52,3013,50.50666667,69.83666667,1.136666667,65.03666667
1/31/25 12:15,0,0.05,52,3305.333333,51.25333333,69.89666667,1.116666667,65.34333333
1/31/25 12:30,0.01,0.05,52,3430,52.66666667,69.95333333,1.11,65.82666667
1/31/25 12:45,-0.016666667,0.05,52,3466.333333,53.96333333,70.02333333,1.103333333,66.33
1/31/25 13:00,0.033333333,0.05,52,3355,55.06,70.08,1.116666667,66.73
1/31/25 13:15,-0.02,0.05,52,3607,56.29666667,69.58333333,1.053333333,59.69666667
1/31/25 13:30,-0.02,0.05,52,3619,56.5,69.74,1.053333333,63.91666667
1/31/25 13:45,-0.016666667,0.05,52,3446,56.81333333,69.28666667,1.056666667,62.23
1/31/25 14:00,-0.023333333,0.05,52,3491.333333,57.53,69.56666667,1.09,59.32
1/31/25 14:15,0.003333333,0.05,52,3280,58.05333333,69.37666667,1.063333333,64.14666667
1/31/25 14:30,-0.023333333,0.05,52,3519,58.75333333,69.46333333,1.126666667,58.58333333
1/31/25 14:45,0.03,0.05,52,3223.333333,59.39333333,69.06,1.153333333,58.35
1/31/25 15:00,-0.02,0.05,52,3183.666667,59.76666667,68.96666667,1.106666667,58.66666667
1/31/25 15:15,-0.033333333,0.05,52,2963.333333,60.28666667,68.91,1.133333333,58.79333333
1/31/25 15:30,0.006666667,0.05,52,3325.666667,60.42,68.89,1.073333333,58.78333333
1/31/25 15:45,-0.003333333,0.05,52,3046,60.65666667,68.92333333,1.106666667,58.89666667
1/31/25 16:00,0.023333333,0.05,52,2709,61.16333333,68.91666667,1.186666667,59.19333333
1/31/25 16:15,0.02,0.05,52,2748,61.29666667,68.89,1.173333333,59.03666667
1/31/25 16:30,0.053333333,0.05,52,2777.666667,61.15333333,68.92333333,1.19,59.13333333
1/31/25 16:45,0.03,0.05,52,2420.333333,60.88,68.89333333,1.19,58.94
1/31/25 17:00,0.01,0.05,52,2774,60.67,68.82666667,1.183333333,58.83666667
1/31/25 17:15,-0.02,0.05,52,2872,60.57,68.81,1.153333333,58.97333333
1/31/25 17:30,0.006666667,0.05,52,3172.333333,60.53,68.78333333,1.133333333,59.02333333
1/31/25 17:45,0.006666667,0.05,52,2520.333333,60.73666667,68.77666667,1.2,59.18333333
1/31/25 18:00,0.013333333,0.05,52,3060.333333,61.07333333,68.72333333,1.13,59.31333333
1/31/25 18:15,-0.006666667,0.05,52,3289,61.69666667,68.71666667,1.12,59.6
1/31/25 18:30,0.04,0.05,52,2830,62.12666667,68.74333333,1.186666667,59.84333333
1/31/25 18:45,0.016666667,0.05,52,2492.333333,62.43333333,68.69666667,1.233333333,59.67
1/31/25 19:00,-0.013333333,0.05,52,2866.333333,62.67,68.70666667,1.213333333,59.81333333
1/31/25 19:15,-0.01,0.05,52,2600.666667,63.05666667,68.72,1.223333333,59.87333333
1/31/25 19:30,0.09,0.05,52,2262.333333,63.10666667,68.76,1.28,59.88333333
1/31/25 19:45,-0.01,0.05,52,2492.666667,62.83,68.69666667,1.276666667,59.66333333
1/31/25 20:00,0.003333333,0.05,52,2798.666667,62.88,68.57333333,1.27,59.62333333
1/31/25 20:15,-0.003333333,0.05,52,2443.666667,62.69666667,68.62,1.383333333,59.48
1/31/25 20:30,0.003333333,0.05,52,2647,62.41333333,68.67,1.353333333,59.25
1/31/25 20:45,-0.016666667,0.05,52,2549.666667,62.08333333,68.63,1.383333333,59.03
1/31/25 21:00,0.023333333,0.05,52,2531.333333,61.78333333,68.57333333,1.386666667,58.86
1/31/25 21:15,-0.003333333,0.05,52,2417.333333,61.86666667,68.58666667,1.41,58.99666667
1/31/25 21:30,-0.03,0.05,52,2559.333333,61.58333333,68.60333333,1.413333333,58.75
1/31/25 21:45,-0.003333333,0.05,52,2438.333333,61.31666667,68.64,1.436666667,58.78333333
1/31/25 22:00,-0.01,0.05,52,2590.666667,60.89333333,68.59333333,1.4,58.56666667
1/31/25 22:15,0.023333333,0.05,52,3196.666667,59.59666667,68.52333333,1.306666667,57.85666667
1/31/25 22:30,-0.006666667,0.05,52,3155.666667,59.39,68.90333333,1.303333333,64.63
1/31/25 22:45,-0.013333333,0.05,52,3253.666667,58.83333333,68.66,1.25,59.82666667
1/31/25 23:00,0.006666667,0.05,52,3098,58.65333333,69,1.303333333,63.38333333
1/31/25 23:15,0.04,0.05,52,2887,58.20333333,68.62666667,1.283333333,60.64666667
1/31/25 23:30,0.01,0.05,52,2850.666667,57.90333333,68.77,1.316666667,60.57
1/31/25 23:45,-0.006666667,0.05,52,3318.666667,57.13666667,68.54333333,1.193333333,61.95666667
2/1/25 0:00,0.006666667,0.05,52,3333,57.00333333,68.87333333,1.253333333,58.94
2/1/25 0:15,-0.02,0.05,52,3207.666667,56.99,68.9,1.22,65.53666667
2/1/25 0:30,-0.006666667,0.05,52,3121.333333,56.45,68.66666667,1.253333333,60.26
2/1/25 0:45,-0.02,0.05,52,3120,56.20666667,68.99333333,1.273333333,61.70666667
2/1/25 1:00,-0.003333333,0.05,52,3425.666667,55.44,68.86666667,1.18,64.82
2/1/25 1:15,-0.003333333,0.05,52,3416.333333,54.84333333,69.18666667,1.233333333,63.06666667
2/1/25 1:30,0.01,0.05,52,3307,54.37666667,68.92,1.18,64.89
2/1/25 1:45,-0.02,0.05,52,3299,53.87666667,69.29,1.2,63.03333333
2/1/25 2:00,0,0.05,52,3366.333333,53.16333333,68.88333333,1.113333333,62.98
2/1/25 2:15,-0.003333333,0.05,52,3291.666667,52.68666667,69.36666667,1.166666667,65.60333333
2/1/25 2:30,-0.003333333,0.05,52,3388.666667,52.7,69.48333333,1.176666667,65.66
2/1/25 2:45,-0.003333333,0.05,52,3428,51.76333333,69.55333333,1.146666667,65.33
2/1/25 3:00,-0.006666667,0.05,52,3530,51.26,69.51666667,1.143333333,65.13333333
2/1/25 3:15,0,0.05,52,3536.333333,50.79,69.48333333,1.13,64.88333333
2/1/25 3:30,0,0.05,52,3553,50.39,69.49333333,1.12,64.75666667
2/1/25 3:45,0,0.05,52,3532.333333,49.78,69.47666667,1.12,64.43666667
2/1/25 4:00,-0.003333333,0.05,52,3557,49.58333333,69.45,1.12,64.37333333
2/1/25 4:15,-0.003333333,0.05,52,3569,49.31,69.43333333,1.113333333,64.10666667
2/1/25 4:30,-0.003333333,0.05,52,3532.333333,49.37,69.41333333,1.103333333,64.23666667
2/1/25 4:45,0.003333333,0.05,52,3518.666667,49.35,69.46333333,1.1,64.32
2/1/25 5:00,-0.003333333,0.05,52,3448.333333,49.19,69.42333333,1.106666667,64.27666667
2/1/25 5:15,0.006666667,0.05,52,3509.333333,49.46666667,69.44333333,1.103333333,64.29333333
2/1/25 5:30,-0.006666667,0.05,52,3582.666667,49.76333333,69.47666667,1.103333333,64.27
2/1/25 5:45,0,0.05,52,3498.333333,49.59,69.41666667,1.093333333,64.30333333
2/1/25 6:00,-0.003333333,0.05,52,3653.333333,49.72333333,69.40666667,1.12,63.97
2/1/25 6:15,-0.006666667,0.05,52,3752.666667,49.26666667,69.35,1.103333333,63.83333333
2/1/25 6:30,-0.016666667,0.05,52,3518.666667,45.96333333,69.28666667,1.053333333,62.61
2/1/25 6:45,-0.02,0.05,52,3585,44.40333333,69.22333333,1.03,61.90333333
2/1/25 7:00,0.023333333,0.05,52,3589.666667,44.03666667,69.11,1.036666667,61.74
2/3/25 21:15,0.02,0.05,52,,71.185,69.22,1.465,62.095
2/3/25 21:30,0,0.05,52,,71.04666667,69.27333333,1.473333333,62.09333333
2/3/25 21:45,-0.013333333,0.05,52,,70.23666667,69.21,1.45,61.51
2/3/25 22:00,0,0.05,52,,69.42333333,69.05666667,1.423333333,61.07
2/3/25 22:15,0.003333333,0.05,52,,69.33666667,68.99333333,1.466666667,61.06666667
2/3/25 22:30,0.006666667,0.05,52,,68.79,68.86666667,1.466666667,60.89
2/3/25 22:45,-0.01,0.05,52,,68.78666667,68.81333333,1.44,60.86666667
2/3/25 23:00,0.003333333,0.05,52,,68.68333333,68.73,1.39,60.82
2/3/25 23:15,-0.003333333,0.05,52,,68.5,68.71,1.336666667,60.78
2/3/25 23:30,0,0.05,52,,68.37,68.68,1.273333333,60.80666667
2/3/25 23:45,-0.003333333,0.05,52,,68.09666667,68.60666667,1.206666667,60.74
2/4/25 0:00,-0.003333333,0.05,52,,67.84333333,68.60666667,1.166666667,60.76
2/4/25 0:15,-0.01,0.05,52,,67.91,68.64666667,1.14,60.74666667
2/4/25 0:30,-0.003333333,0.05,52,,67.41666667,68.60666667,1.14,60.61333333
2/4/25 0:45,0,0.05,52,,66.81333333,68.61666667,1.12,60.38333333
2/4/25 1:00,0,0.05,52,,66.76,68.64666667,1.126666667,60.38333333
2/4/25 1:15,0.003333333,0.05,52,,66.73,68.63666667,1.083333333,60.45333333
2/4/25 1:30,0.003333333,0.05,52,,66.7,68.64333333,1.063333333,60.44333333
2/4/25 1:45,0,0.05,52,,66.84666667,68.64,1.06,60.56
2/4/25 2:00,-0.006666667,0.05,52,,66.66,68.67666667,1.05,60.56
2/4/25 2:15,0,0.05,52,,66.54666667,68.71,1.046666667,60.48333333
2/4/25 2:30,0,0.05,52,,66.2,68.68333333,1.05,60.44333333
2/4/25 2:45,0,0.05,52,,66.48333333,68.72333333,1.043333333,60.47333333
2/4/25 3:00,-0.013333333,0.05,52,,66.52,68.74666667,1.056666667,60.50666667
2/4/25 3:15,0,0.05,52,,66.34,68.75333333,1.043333333,60.46666667
2/4/25 3:30,0.003333333,0.05,52,,66.22666667,68.75666667,1.046666667,60.45333333
2/4/25 3:45,-0.003333333,0.05,52,,65.80666667,68.70666667,1.05,60.41333333
2/4/25 4:00,-0.003333333,0.05,52,,65.34,68.72333333,1.04,60.16666667
2/4/25 4:15,0.013333333,0.05,52,,64.65666667,68.69333333,1.07,59.89333333
2/4/25 4:30,-0.016666667,0.05,52,,63.91666667,68.65,1.07,59.63666667
2/4/25 4:45,0.003333333,0.05,52,,63.12666667,68.62333333,1.06,59.33
2/4/25 5:00,-0.03,0.05,52,,62.44,68.47666667,1.093333333,59.25333333
2/4/25 5:15,0,0.05,52,,61.93666667,68.27666667,1.16,59.23
2/4/25 5:30,-0.023333333,0.05,52,,61.35333333,68.44333333,1.103333333,58.95666667
2/4/25 5:45,-0.02,0.05,52,,60.86333333,68.28666667,1.126666667,58.88333333
2/4/25 6:00,-0.03,0.05,52,,60.30666667,68.42333333,1.106666667,58.68666667
2/4/25 6:15,0.023333333,0.05,52,,60.21666667,68.43666667,1.136666667,58.85666667
2/4/25 6:30,0.023333333,0.05,52,,59.83666667,68.41,1.1,58.81
2/4/25 6:45,0.01,0.05,52,,59.29666667,68.32,1.116666667,58.74333333
2/4/25 7:00,0.013333333,0.05,52,,59.02333333,68.35,1.12,58.61
2/4/25 7:15,-0.006666667,0.05,52,,58.84666667,68.28333333,1.126666667,58.62
2/4/25 7:30,0.006666667,0.05,52,,59.06,68.29333333,1.086666667,58.61333333
2/4/25 7:45,0.013333333,0.05,52,,59.19,68.34,1.123333333,58.65666667
2/4/25 8:00,-0.043333333,0.05,52,,59.24,68.34333333,1.143333333,58.47666667
2/4/25 8:15,0.02,0.05,52,,59.13666667,68.36666667,1.183333333,58.50666667
2/4/25 8:30,-0.036666667,0.05,52,,58.90666667,68.30666667,1.11,58.55666667
2/4/25 8:45,0.026666667,0.05,52,,58.71666667,68.24666667,1.12,58.52
2/4/25 9:00,0.01,0.05,52,,58.62666667,68.34666667,1.183333333,58.3
2/4/25 9:15,-0.006666667,0.05,52,,58.52,68.23333333,1.173333333,58.36
2/4/25 9:30,-0.003333333,0.05,52,,58.45,68.17333333,1.14,58.17666667
2/4/25 9:45,-0.026666667,0.05,52,,57.94333333,68.22333333,1.166666667,58.04666667
2/4/25 10:00,-0.006666667,0.05,52,,55.93666667,68.34,1.156666667,62.10666667
2/4/25 10:15,0.006666667,0.05,52,,53.57,68.84,1.203333333,65.18666667
2/4/25 10:30,0.013333333,0.05,52,,51.90333333,69.14333333,1.22,64.66
2/4/25 10:45,-0.006666667,0.05,52,,51.07,69.26,1.213333333,64.71
2/4/25 11:00,0.013333333,0.05,52,,49.94,69.25333333,1.223333333,64.51
2/4/25 11:15,0.016666667,0.05,52,,48.90666667,69.27,1.203333333,64.20666667
2/4/25 11:30,0.003333333,0.05,52,,47.95,69.24,1.196666667,63.74333333
2/4/25 11:45,0,0.05,52,,47.53666667,69.2,1.203333333,63.68333333
2/4/25 12:00,-0.016666667,0.05,52,,46.98333333,69.17666667,1.206666667,63.48666667
2/4/25 12:15,-0.02,0.05,52,,46.41,69.12666667,1.206666667,63.23666667
2/4/25 12:30,0.006666667,0.05,52,,45.8,69.09333333,1.183333333,62.85333333
2/4/25 12:45,-0.01,0.05,52,,45.40333333,68.95666667,1.193333333,62.67333333
2/4/25 13:00,0,0.05,52,,45.26333333,68.95333333,1.156666667,62.52333333
2/4/25 13:15,-0.003333333,0.05,52,,45.20666667,68.92,1.143333333,62.39
2/4/25 13:30,-0.003333333,0.05,52,,44.73,69.00333333,1.113333333,62.26333333
2/4/25 13:45,-0.006666667,0.05,52,,43.98666667,68.89,1.11,62.01666667
2/4/25 14:00,-0.006666667,0.05,52,,43.57,68.91666667,1.113333333,61.72
2/4/25 14:15,0,0.05,52,,43.2,68.98,1.116666667,61.50666667
2/4/25 14:30,-0.023333333,0.05,52,,42.85666667,69.01666667,1.096666667,61.34
2/4/25 14:45,-0.033333333,0.05,52,,42.31666667,69.11666667,1.086666667,61.25666667
2/4/25 15:00,0.006666667,0.05,52,,41.64,69.09666667,1.066666667,60.91666667
2/4/25 15:15,-0.03,0.05,52,,41.31666667,69.14666667,1.033333333,60.80666667
2/4/25 15:30,0.003333333,0.05,52,,41.33666667,69.20666667,1.023333333,60.83666667
2/4/25 15:45,0.003333333,0.05,52,,41.28,69.12333333,1.023333333,60.92666667
2/4/25 16:00,-0.003333333,0.05,52,,41.42666667,69.20333333,0.996666667,60.97
2/4/25 16:15,0,0.05,52,,41.67333333,69.28333333,0.983333333,61.14333333
2/4/25 16:30,-0.003333333,0.05,52,,41.9,69.29666667,0.96,61.28
2/4/25 16:45,-0.006666667,0.05,52,,42.27,69.36666667,0.95,61.54
2/4/25 17:00,0.003333333,0.05,52,,42.57,69.34333333,0.993333333,61.62333333
2/4/25 17:15,-0.006666667,0.05,52,,43.45666667,69.50666667,1.006666667,62.09
2/4/25 17:30,0,0.05,52,,43.53333333,69.51333333,1.013333333,62.12333333
2/4/25 17:45,0,0.05,52,,44.27666667,69.58,1.016666667,62.48333333
2/4/25 18:00,0,0.05,52,,44.66,69.64,1.036666667,62.69333333
2/4/25 18:15,-0.003333333,0.05,52,,44.79333333,69.58666667,1.05,62.72333333
2/4/25 18:30,-0.006666667,0.05,52,,44.66666667,69.66666667,1.08,62.74333333
2/4/25 18:45,-0.003333333,0.05,52,,44.74333333,69.66,1.103333333,62.87333333
2/4/25 19:00,-0.006666667,0.05,52,,45.40333333,69.69666667,1.136666667,63.15666667
2/4/25 19:15,-0.006666667,0.05,52,,45.54666667,69.72,1.143333333,63.27666667
2/4/25 19:30,-0.006666667,0.05,52,,44.84333333,69.67,1.15,62.95666667
2/4/25 19:45,0.003333333,0.05,52,,45.40333333,69.66,1.163333333,63.22666667
2/4/25 20:00,0,0.05,52,,46.44,69.83333333,1.186666667,63.89333333
2/4/25 20:15,-0.003333333,0.05,52,,46.81,69.91,1.243333333,64.25
2/4/25 20:30,0,0.05,52,,47.17,69.87666667,1.276666667,64.34666667
2/4/25 20:45,-0.006666667,0.05,52,,47.29333333,69.75666667,1.313333333,64.37333333
2/4/25 21:00,-0.003333333,0.05,52,,47.23333333,69.72,1.34,64.35
2/4/25 21:15,0,0.05,52,,47.46333333,69.69666667,1.363333333,64.67
2/4/25 21:30,0,0.05,52,,47.30333333,69.73,1.363333333,64.47666667
2/4/25 21:45,-0.003333333,0.05,52,,47.34,69.73333333,1.353333333,64.44666667
2/4/25 22:00,-0.003333333,0.05,52,,47.51666667,69.76666667,1.336666667,64.43333333
2/4/25 22:15,-0.003333333,0.05,52,,47.39,69.68,1.35,64.28
2/4/25 22:30,0,0.05,52,,47.38333333,69.60333333,1.343333333,64.09666667
2/4/25 22:45,-0.003333333,0.05,52,,47.24333333,69.55333333,1.35,63.99666667
2/4/25 23:00,0,0.05,52,,47.05,69.47,1.336666667,63.82
2/4/25 23:15,0,0.05,52,,46.67333333,69.38333333,1.303333333,63.62666667
2/4/25 23:30,0,0.05,52,,46.33333333,69.33,1.286666667,63.33666667
2/4/25 23:45,-0.003333333,0.05,52,,46.06,69.28666667,1.226666667,62.93
2/5/25 0:00,0,0.05,52,,45.71666667,69.24333333,1.156666667,62.75333333
2/5/25 0:15,0,0.05,52,,45.48666667,69.28,1.066666667,62.54
2/5/25 0:30,-0.003333333,0.05,52,,45.17333333,69.26,1.013333333,62.42666667
2/5/25 0:45,0,0.05,52,,44.92333333,69.28,0.996666667,62.23
2/5/25 1:00,-0.003333333,0.05,52,,44.42333333,69.26,0.966666667,62.09333333
2/5/25 1:15,-0.003333333,0.05,52,,44.27666667,69.29333333,0.966666667,61.99666667
2/5/25 1:30,-0.003333333,0.05,52,,43.98333333,69.26,0.946666667,61.91666667
2/5/25 1:45,0,0.05,52,,43.79,69.25333333,0.926666667,61.86666667
2/5/25 2:00,0,0.05,52,,43.62333333,69.22666667,0.893333333,61.74
2/5/25 2:15,0,0.05,52,,43.34,69.24333333,0.88,61.66666667
2/5/25 2:30,0,0.05,52,,43.34333333,69.27,0.866666667,61.7
2/5/25 2:45,0,0.05,52,,43.23333333,69.28666667,0.843333333,61.63333333
2/5/25 3:00,0,0.05,52,,43.14333333,69.31333333,0.843333333,61.65
2/5/25 3:15,-0.01,0.05,52,,42.88333333,69.35,0.846666667,61.60666667
2/5/25 3:30,-0.003333333,0.05,52,,43.02666667,69.39666667,0.84,61.67
2/5/25 3:45,-0.006666667,0.05,52,,43.18333333,69.41333333,0.85,61.71333333
2/5/25 4:00,-0.003333333,0.05,52,,42.76333333,69.40666667,0.836666667,61.53333333
2/5/25 4:15,0,0.05,52,,42.52,69.41666667,0.84,61.45666667
2/5/25 4:30,0,0.05,52,,42.46,69.41,0.846666667,61.37666667
2/5/25 4:45,0,0.05,52,,42.48666667,69.39333333,0.846666667,61.39
2/5/25 5:00,0,0.05,52,,42.33666667,69.38,0.846666667,61.34
2/5/25 5:15,-0.003333333,0.05,52,,42.41666667,69.40666667,0.85,61.38333333
2/5/25 5:30,0,0.05,52,,42.42666667,69.39,0.85,61.45
2/5/25 5:45,0,0.05,52,,42.36333333,69.42,0.846666667,61.45
2/5/25 6:00,-0.003333333,0.05,52,,42.04666667,69.45333333,0.84,61.33
2/5/25 6:15,-0.006666667,0.05,52,,41.75333333,69.45666667,0.843333333,61.18
2/5/25 6:30,-0.006666667,0.05,52,,41.71333333,69.45666667,0.85,61.23
2/5/25 6:45,0,0.05,52,,41.79333333,69.43,0.843333333,61.25666667
2/5/25 7:00,0.003333333,0.05,52,,41.84,69.46,0.843333333,61.16666667
2/5/25 7:15,0,0.05,52,,41.79333333,69.43666667,0.853333333,61.16333333
2/5/25 7:30,-0.003333333,0.05,52,,41.73333333,69.46333333,0.84,61.28333333
2/5/25 7:45,0.003333333,0.05,52,,41.82,69.43666667,0.843333333,61.26666667
2/5/25 8:00,0,0.05,52,,41.89,69.46333333,0.846666667,61.32333333
2/5/25 8:15,-0.006666667,0.05,52,,41.75666667,69.49333333,0.843333333,61.31333333
2/5/25 8:30,0,0.05,52,,41.88,69.48333333,0.853333333,61.41
2/5/25 8:45,-0.006666667,0.05,52,,41.91666667,69.48333333,0.833333333,61.33666667
2/5/25 9:00,-0.003333333,0.05,52,,41.76666667,69.46666667,0.826666667,61.19
2/5/25 9:15,0,0.05,52,,41.89666667,69.47666667,0.833333333,61.25666667
2/5/25 9:30,0,0.05,52,,41.83666667,69.46333333,0.843333333,61.19333333
2/5/25 9:45,0,0.05,52,,41.66,69.46,0.843333333,61.21
2/5/25 10:00,0,0.05,52,,41.59333333,69.45,0.846666667,61.16
2/5/25 10:15,-0.01,0.05,52,,41.48666667,69.47,0.853333333,61.17
2/5/25 10:30,-0.003333333,0.05,52,,41.53333333,69.47,0.843333333,61.17333333
2/5/25 10:45,0,0.05,52,,41.35666667,69.49,0.85,61.12666667
2/5/25 11:00,0,0.05,52,,41.38666667,69.47333333,0.86,61.08333333
2/5/25 11:15,0,0.05,52,,41.31,69.47,0.86,61.11
2/5/25 11:30,0,0.05,52,,41.42,69.44,0.85,61.09
2/5/25 11:45,-0.006666667,0.05,52,,41.28,69.50333333,0.846666667,61.03666667
2/5/25 12:00,0,0.05,52,,41.05333333,69.53333333,0.853333333,60.99
2/5/25 12:15,0,0.05,52,,40.41333333,69.51666667,0.853333333,60.74
2/5/25 12:30,0,0.05,52,,40.15666667,69.45333333,0.853333333,60.56
2/5/25 12:45,0,0.05,52,,40.11,69.46,0.863333333,60.58
2/5/25 13:00,-0.006666667,0.05,52,,40.29333333,69.50333333,0.853333333,60.64
2/5/25 13:15,0,0.05,52,,40.21333333,69.5,0.853333333,60.69
2/5/25 13:30,0.006666667,0.05,52,,39.98,69.46333333,0.86,60.49
