time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
2/5/25 13:45,0.006666667,0.05,52,,39.81333333,69.41,0.863333333,60.32
2/5/25 14:00,0.003333333,0.05,52,,39.82666667,69.44333333,0.853333333,60.35666667
2/5/25 14:15,-0.003333333,0.05,52,,39.87333333,69.47666667,0.856666667,60.36333333
2/5/25 14:30,-0.01,0.05,52,,40.01,69.47333333,0.866666667,60.55333333
2/5/25 14:45,0,0.05,52,,40.19666667,69.56,0.86,60.55
2/5/25 15:00,-0.006666667,0.05,52,,40.13666667,69.63,0.853333333,60.65
2/5/25 15:15,0,0.05,52,,40.44666667,69.62,0.86,60.79333333
2/5/25 15:30,0.003333333,0.05,52,,40.59333333,69.65333333,0.896666667,60.89666667
2/5/25 15:45,-0.003333333,0.05,52,,40.62333333,69.63666667,0.886666667,61.03
2/5/25 16:00,0.003333333,0.05,52,,41.02666667,69.71666667,0.9,61.15666667
2/5/25 16:15,-0.006666667,0.05,52,,41.26,69.70666667,0.89,61.19666667
2/5/25 16:30,-0.016666667,0.05,52,,41.18333333,69.70333333,0.926666667,61.22
2/5/25 16:45,-0.006666667,0.05,52,,41.59,69.61666667,0.93,61.37333333
2/5/25 17:00,-0.01,0.05,52,,41.83333333,69.62333333,0.94,61.45
2/5/25 17:15,0,0.05,52,,42.01,69.60333333,0.943333333,61.59666667
2/5/25 17:30,0,0.05,52,,41.95,69.64666667,0.946666667,61.54
2/5/25 17:45,0.003333333,0.05,52,,42.79666667,69.65666667,0.943333333,61.91666667
2/5/25 18:00,-0.003333333,0.05,52,,42.88666667,69.75333333,0.956666667,61.87666667
2/5/25 18:15,-0.003333333,0.05,52,,43.15666667,69.70666667,0.956666667,61.97
2/5/25 18:30,-0.013333333,0.05,52,,42.98333333,69.73666667,0.966666667,61.94666667
2/5/25 18:45,0,0.05,52,,43.4,69.76,0.97,62.14666667
2/5/25 19:00,-0.003333333,0.05,52,,43.77333333,69.83666667,0.996666667,62.34666667
2/5/25 19:15,-0.013333333,0.05,52,,43.43333333,69.79333333,1.01,62.14333333
2/5/25 19:30,0,0.05,52,,43.38666667,69.73,1.016666667,62.12333333
2/5/25 19:45,-0.006666667,0.05,52,,43.75333333,69.71,1.003333333,62.18
2/5/25 20:00,-0.006666667,0.05,52,,43.42666667,69.73666667,0.99,61.96666667
2/5/25 20:15,-0.005,0.05,52,,42.855,69.745,0.985,61.705
2/5/25 20:30,-0.003333333,0.05,52,,42.74333333,69.67666667,1,61.74333333
2/5/25 20:45,0.003333333,0.05,52,,42.08333333,69.65333333,0.996666667,61.36666667
2/5/25 21:00,-0.003333333,0.05,52,,41.47666667,69.62333333,1,61.29666667
2/5/25 21:15,-0.01,0.05,52,,41.54,69.63666667,0.993333333,61.16666667
2/5/25 21:30,0,0.05,52,,41.36666667,69.67333333,0.98,61.05333333
2/5/25 21:45,-0.003333333,0.05,52,,41,69.58333333,0.993333333,61.1
2/5/25 22:00,-0.006666667,0.05,52,,40.77666667,69.50333333,0.99,60.89333333
2/5/25 22:15,0,0.05,52,,40.56,69.61333333,0.986666667,60.75666667
2/5/25 22:30,-0.003333333,0.05,52,,40.47,69.53666667,0.98,60.76
2/5/25 22:45,-0.003333333,0.05,52,,40.32666667,69.51333333,0.976666667,60.72333333
2/5/25 23:00,-0.006666667,0.05,52,,40.42333333,69.55333333,0.966666667,60.73666667
2/5/25 23:15,0.006666667,0.05,52,,40.12666667,69.48333333,0.966666667,60.56666667
2/5/25 23:30,-0.003333333,0.05,52,,40.26,69.52666667,0.94,60.60333333
2/5/25 23:45,0,0.05,52,,40.28,69.48666667,0.943333333,60.64666667
2/6/25 0:00,-0.003333333,0.05,52,,40.19,69.44333333,0.916666667,60.58333333
2/6/25 0:15,-0.003333333,0.05,52,,40.18,69.50333333,0.936666667,60.59333333
2/6/25 0:30,-0.003333333,0.05,52,,40.29666667,69.50666667,0.92,60.67666667
2/6/25 0:45,-0.003333333,0.05,52,,40.50333333,69.55,0.9,60.70666667
2/6/25 1:00,0,0.05,52,,40.41666667,69.56333333,0.886666667,60.72666667
2/6/25 1:15,-0.003333333,0.05,52,,40.42666667,69.58,0.876666667,60.73
2/6/25 1:30,0,0.05,52,,40.44666667,69.58,0.876666667,60.7
2/6/25 1:45,0.003333333,0.05,52,,40.44,69.56333333,0.873333333,60.69666667
2/6/25 2:00,-0.003333333,0.05,52,,40.46,69.59333333,0.866666667,60.61666667
2/6/25 2:15,0,0.05,52,,40.31,69.54,0.846666667,60.60666667
2/6/25 2:30,0,0.05,52,,40.4,69.59666667,0.85,60.68666667
2/6/25 2:45,-0.003333333,0.05,52,,40.39,69.58666667,0.823333333,60.79333333
2/6/25 3:00,-0.003333333,0.05,52,,40.48666667,69.57333333,0.833333333,60.72
2/6/25 3:15,0,0.05,52,,40.40333333,69.61,0.806666667,60.70333333
2/6/25 3:30,-0.003333333,0.05,52,,40.45333333,69.59,0.813333333,60.93
2/6/25 3:45,0,0.05,52,,40.73333333,69.61666667,0.81,60.83333333
2/6/25 4:00,0,0.05,52,,40.54666667,69.60666667,0.813333333,60.90333333
2/6/25 4:15,0.003333333,0.05,52,,40.96333333,69.62333333,0.803333333,61.09666667
2/6/25 4:30,-0.006666667,0.05,52,,41.23,69.62666667,0.82,61.03333333
2/6/25 4:45,0,0.05,52,,41.16666667,69.67,0.816666667,61.20333333
2/6/25 5:00,-0.006666667,0.05,52,,41.34666667,69.64,0.82,61.25666667
2/6/25 5:15,-0.003333333,0.05,52,,41.65666667,69.71666667,0.826666667,61.34666667
2/6/25 5:30,-0.003333333,0.05,52,3040.5,41.82,69.74333333,0.83,61.49
2/6/25 5:45,-0.003333333,0.05,52,3196.333333,42.08,69.65,0.833333333,61.55333333
2/6/25 6:00,0,0.05,52,3416,42.22666667,69.64333333,0.846666667,61.49666667
2/6/25 6:15,0.003333333,0.05,52,3300,42.5,69.74333333,0.85,61.68
2/6/25 6:30,0,0.05,52,3364,42.84,69.8,0.843333333,61.84333333
2/6/25 6:45,0,0.05,52,3420.333333,43.11333333,69.81,0.846666667,61.90666667
2/6/25 7:00,0,0.05,52,3363.666667,43.44333333,69.81,0.846666667,61.98333333
2/6/25 7:15,-0.003333333,0.05,52,3410,43.67666667,69.81,0.863333333,62.11
2/6/25 7:30,0.003333333,0.05,52,3532.333333,44.24,69.85,0.86,62.37
2/6/25 7:45,0,0.05,52,3562.333333,44.73333333,69.86333333,0.86,62.56666667
2/6/25 8:00,0,0.05,52,3680,45.2,69.91333333,0.856666667,62.80666667
2/6/25 8:15,-0.003333333,0.05,52,3721,46.16,69.94333333,0.873333333,63.35333333
2/6/25 8:30,-0.006666667,0.05,52,3739.666667,49.6,70.04,0.9,64.64
2/6/25 8:45,0,0.05,52,3651,58.37333333,69.70333333,0.993333333,58.49
2/6/25 9:00,0.003333333,0.05,52,3673,60.29,69.30666667,1.026666667,58.85333333
2/6/25 9:15,0.003333333,0.05,52,3580,62.03666667,69.31333333,1.066666667,59.56666667
2/6/25 9:30,0.033333333,0.05,52,3600.666667,62.03,69.38333333,1.093333333,59.72
2/6/25 9:45,-0.006666667,0.05,52,3525.666667,61.87333333,69.33333333,1.063333333,60
2/6/25 10:00,-0.013333333,0.05,52,3566.666667,61.80333333,69.22666667,1.073333333,56.44666667
2/6/25 10:15,-0.003333333,0.05,52,3630.333333,61.66333333,68.85,0.963333333,53.8
2/6/25 10:30,0.036666667,0.05,52,3561.666667,61.27333333,68.71333333,0.893333333,53.53
2/6/25 10:45,0.03,0.05,52,3714.333333,61.07666667,68.67,0.876666667,53.38333333
2/6/25 11:00,-0.003333333,0.05,52,3680.333333,61.41666667,68.58,0.873333333,53.42666667
2/6/25 11:15,-0.03,0.05,52,3646,61.73666667,68.53,0.856666667,53.41
2/6/25 11:30,0.016666667,0.05,52,3600.666667,61.33666667,68.53,0.896666667,53.15666667
2/6/25 11:45,-0.02,0.05,52,3578.333333,60.77,68.44666667,0.83,52.95
2/6/25 12:00,-0.073333333,0.05,52,3596,60.05333333,68.40666667,0.85,52.51666667
2/6/25 12:15,0.026666667,0.05,52,3621.333333,59.15,68.38333333,0.89,53.93
2/6/25 12:30,-0.043333333,0.05,52,3448,57.53333333,68.66333333,0.916666667,56.68
2/6/25 12:45,0.006666667,0.05,52,3612.333333,56.01333333,68.73333333,0.936666667,57.41666667
2/6/25 13:00,-0.026666667,0.05,52,3716.333333,55.05666667,69.3,1.006666667,63.11333333
2/6/25 13:15,0.016666667,0.05,52,3151,54.28333333,69.66,1.076666667,64.69
2/6/25 13:30,-0.013333333,0.05,52,2913,53.62333333,69.84,1.133333333,65.12333333
2/6/25 13:45,-0.026666667,0.05,52,3457.666667,53.17333333,69.78666667,1.18,65.39333333
2/6/25 14:00,-0.03,0.05,52,3040.333333,52.9,69.9,1.17,65.48
2/6/25 14:15,-0.025,0.05,52,3339.333333,52.4475,69.975,1.13,65.575
2/6/25 14:30,0.003333333,0.05,52,2905.666667,52.1,70.02,1.133333333,65.14
2/6/25 14:45,-0.0075,0.05,52,3143.666667,51.92,69.9325,1.145,63.5125
2/6/25 15:00,0.003333333,0.05,52,3032,51.77,69.14666667,1.073333333,59.26
2/6/25 15:15,-0.006666667,0.05,52,3076.666667,51.79,69.42,1.12,62.41666667
2/6/25 15:30,-0.003333333,0.05,52,2985,51.43333333,68.92,1.02,55.64
2/6/25 15:45,0.003333333,0.05,52,3173.666667,51.57333333,68.72,1.033333333,55.39666667
2/6/25 16:00,-0.023333333,0.05,52,3122.666667,51.82666667,68.65666667,1.05,55.50666667
2/6/25 16:15,0,0.05,52,3178.333333,51.98,68.54333333,1.056666667,55.61666667
2/6/25 16:30,-0.003333333,0.05,52,2714,52.25666667,68.56,1.05,58.43666667
2/6/25 16:45,-0.003333333,0.05,52,3083.666667,52.73333333,69.35666667,1.116666667,65.65
2/6/25 17:00,0,0.05,52,3097.333333,53.45333333,69.54333333,1.18,63.54333333
2/6/25 17:15,-0.013333333,0.05,52,3058.333333,53.62333333,69.08666667,1.11,60.75333333
2/6/25 17:30,-0.026666667,0.05,52,2888,53.57333333,69.74,1.166666667,65.37333333
2/6/25 17:45,-0.006666667,0.05,52,3047.333333,53.36333333,69.32333333,1.153333333,59.82
2/6/25 18:00,-0.006666667,0.05,52,2899,53.68333333,69.66,1.176666667,63.61333333
2/6/25 18:15,0.003333333,0.05,52,3079.666667,53.64,69.30666667,1.106666667,62.18333333
2/6/25 18:30,0.016666667,0.05,52,2915.333333,53.76,69.74,1.203333333,63.67666667
2/6/25 18:45,0.003333333,0.05,52,3246,53.98666667,69.25666667,1.11,62.05333333
2/6/25 19:00,0.006666667,0.05,52,3257,53.67333333,69.59333333,1.213333333,61.21666667
2/6/25 19:15,-0.043333333,0.05,52,3250.333333,53.12333333,69.33666667,1.113333333,65.17666667
2/6/25 19:30,-0.036666667,0.05,52,3228.333333,52.95333333,69.76333333,1.186666667,66.00333333
2/6/25 19:45,-0.006666667,0.05,52,3389.333333,52.63666667,69.87666667,1.2,66.00666667
2/6/25 20:00,0,0.05,52,3289.333333,52.72,69.91333333,1.186666667,65.35
2/6/25 20:15,-0.003333333,0.05,52,3249.333333,53.10333333,69.39333333,1.163333333,59.79333333
2/6/25 20:30,0,0.05,52,3266,53.34,69.72,1.2,64.39666667
2/6/25 20:45,-0.01,0.05,52,3395.666667,53.65,69.26666667,1.163333333,60.16
2/6/25 21:00,-0.013333333,0.05,52,3393.333333,54.09666667,69.53333333,1.206666667,61.75333333
2/6/25 21:15,0.003333333,0.05,52,3477.333333,54.36,69.30333333,1.166666667,65.30666667
2/6/25 21:30,-0.01,0.05,52,3487,54.43,69.24333333,1.186666667,58.78333333
2/6/25 21:45,0,0.05,52,3446,54.09,69.48,1.18,65.51
2/6/25 22:00,-0.013333333,0.05,52,3362.333333,53.88333333,69.17,1.19,59.64333333
2/6/25 22:15,0.003333333,0.05,52,3562.333333,53.25666667,69.55666667,1.203333333,65.61666667
2/6/25 22:30,-0.003333333,0.05,52,3684.666667,52.17333333,69.70666667,1.236666667,65.24
2/6/25 22:45,-0.006666667,0.05,52,3544,50.92666667,69.66333333,1.21,64.81666667
2/6/25 23:00,0.003333333,0.05,52,3507.333333,50.35666667,69.63,1.17,64.74333333
2/6/25 23:15,-0.003333333,0.05,52,3568,50.07,69.69666667,1.216666667,64.45
2/6/25 23:30,-0.025,0.05,52,3439.333333,49.705,69.64,1.175,64.405
2/6/25 23:45,0.013333333,0.05,52,3444,49.15,69.63666667,1.173333333,64.03333333
2/7/25 0:00,-0.033333333,0.05,52,3502.666667,47.58666667,69.57333333,1.186666667,63.32333333
2/7/25 0:15,0.02,0.05,52,3516.666667,46.51,69.53666667,1.19,62.7
2/7/25 0:30,-0.013333333,0.05,52,3441.333333,45.34,69.42333333,1.11,62.15333333
2/7/25 0:45,-0.006666667,0.05,52,3480.666667,44.77,69.37666667,1.033333333,62.04666667
2/7/25 1:00,-5.78E-19,0.05,52,3494,44.54,69.40333333,1.006666667,61.95666667
2/7/25 1:15,-0.006666667,0.05,52,3516.666667,44.1,69.4,0.956666667,61.82333333
2/7/25 1:30,-0.013333333,0.05,52,3432.333333,43.72333333,69.38333333,0.936666667,61.58
2/7/25 1:45,-0.01,0.05,52,3567,43.39,69.36333333,0.926666667,61.34666667
2/7/25 2:00,0.006666667,0.05,52,3491.333333,43.13,69.37333333,0.9,61.38333333
2/7/25 2:15,-0.006666667,0.05,52,3516.333333,42.88333333,69.36333333,0.866666667,61.35
2/7/25 2:30,-0.01,0.05,52,3527.666667,42.74,69.37,0.856666667,61.29666667
2/7/25 2:45,0.01,0.05,52,3462,42.8,69.43,0.836666667,61.50333333
2/7/25 3:00,0,0.05,52,3402.333333,42.57666667,69.46333333,0.813333333,61.47333333
2/7/25 3:15,-0.003333333,0.05,52,3423.333333,42.35666667,69.50333333,0.806666667,61.48
2/7/25 3:30,-0.003333333,0.05,52,3432,41.76666667,69.47666667,0.793333333,61.24666667
2/7/25 3:45,-0.003333333,0.05,52,3443.333333,41.31666667,69.41,0.783333333,60.91333333
2/7/25 4:00,-0.003333333,0.05,52,3473.666667,41.07,69.40666667,0.783333333,60.83333333
2/7/25 4:15,-0.003333333,0.05,52,3345.333333,40.84333333,69.40666667,0.78,60.78
2/7/25 4:30,0.003333333,0.05,52,3411.666667,40.52666667,69.42,0.763333333,60.62333333
2/7/25 4:45,-0.006666667,0.05,52,3368.333333,40.28333333,69.41,0.73,60.55666667
2/7/25 5:00,-0.003333333,0.05,52,3446,40.15666667,69.43666667,0.71,60.47
2/7/25 5:15,-0.006666667,0.05,52,3331.666667,39.75333333,69.44666667,0.716666667,60.34666667
2/7/25 5:30,-0.003333333,0.05,52,3243,39.71,69.46,0.733333333,60.3
2/7/25 5:45,-0.006666667,0.05,52,3218.666667,39.71333333,69.41,0.74,60.20666667
2/7/25 6:00,-0.006666667,0.05,52,3257.333333,39.64,69.45,0.73,60.2
2/7/25 6:15,0,0.05,52,3285.666667,39.67333333,69.47,0.743333333,60.31666667
2/7/25 6:30,0.003333333,0.05,52,3287.333333,39.42333333,69.41333333,0.743333333,60.23
2/7/25 6:45,0,0.05,52,3382.666667,39.58666667,69.45666667,0.746666667,60.24333333
2/7/25 7:00,0,0.05,52,3373,39.15333333,69.43333333,0.753333333,59.98666667
2/7/25 7:15,0,0.05,52,3414.333333,38.99,69.44,0.726666667,59.89333333
2/7/25 7:30,0,0.05,52,3466,38.89666667,69.48,0.73,59.9
2/7/25 7:45,0,0.05,52,3521,38.41333333,69.41,0.753333333,59.72
2/7/25 8:00,0,0.05,52,3534.666667,38.2,69.39333333,0.76,59.69
2/7/25 8:15,0.005,0.05,52,3476,38.12,69.37,0.785,59.71
2/7/25 8:30,-0.01,0.05,52,3587.333333,37.73,69.3725,0.735,59.5225
2/7/25 8:45,-0.006666667,0.05,52,3593.666667,37.57,69.37,0.733333333,59.29
2/7/25 9:00,-0.006666667,0.05,52,3630,37.22666667,69.36666667,0.75,59.16666667
2/7/25 9:15,0.003333333,0.05,52,3621.333333,37.06,69.34333333,0.756666667,59.12
2/7/25 9:30,0,0.05,52,3666.666667,37.04,69.38,0.773333333,59.19666667
2/7/25 9:45,0,0.05,52,3616.333333,37.09333333,69.36333333,0.78,59.22
2/7/25 10:00,0,0.05,52,3680.666667,36.76666667,69.38333333,0.75,58.99
2/7/25 10:15,0,0.05,52,3648.333333,36.63666667,69.39666667,0.77,58.95333333
2/7/25 10:30,-0.003333333,0.05,52,3734.333333,36.45666667,69.39333333,0.786666667,59.02333333
2/7/25 10:45,-0.003333333,0.05,52,3635,36.35666667,69.37333333,0.79,58.99333333
2/7/25 11:00,0,0.05,52,3682.666667,36.51,69.39,0.803333333,59.01
2/7/25 11:15,-0.003333333,0.05,52,3673.666667,36.36666667,69.37666667,0.796666667,58.98
2/7/25 11:30,0.003333333,0.05,52,3655.666667,36.11666667,69.43666667,0.763333333,58.83333333
2/7/25 11:45,0.003333333,0.05,52,3623.666667,35.55333333,69.43333333,0.76,58.66666667
2/7/25 12:00,-0.003333333,0.05,52,3616.666667,35.48,69.45333333,0.743333333,58.54666667
2/7/25 12:15,0,0.05,52,3657.666667,35.19,69.47333333,0.766666667,58.47
2/7/25 12:30,0,0.05,52,3644,34.14666667,69.43,0.776666667,58.21
2/7/25 12:45,-0.003333333,0.05,52,3707.333333,34.62666667,69.48333333,0.773333333,58.28666667
2/7/25 13:00,-0.003333333,0.05,52,3682.333333,35.39,69.44666667,0.783333333,58.64
2/7/25 13:15,-0.003333333,0.05,52,3678.333333,35.28,69.49666667,0.78,58.65666667
2/7/25 13:30,0,0.05,52,3676,34.98,69.45666667,0.786666667,58.58666667
2/7/25 13:45,0,0.05,52,3664,35.85666667,69.48333333,0.806666667,58.97
2/7/25 14:00,-0.003333333,0.05,52,3666.666667,36.55,69.59333333,0.83,59.38333333
2/7/25 14:15,0.003333333,0.05,52,3675.333333,37.84333333,69.61,0.843333333,59.92333333
2/7/25 14:30,0,0.05,52,3716,38.34666667,69.57,0.853333333,60.10666667
2/7/25 14:45,-0.006666667,0.05,52,3587,38.91666667,69.65333333,0.846666667,60.46
2/7/25 15:00,0,0.05,52,3673.333333,39.66,69.70333333,0.843333333,60.75333333
2/7/25 15:15,0.003333333,0.05,52,3644,40.05,69.74666667,0.86,60.92333333
2/7/25 15:30,0,0.05,52,3650.666667,40.39,69.82333333,0.843333333,61.17333333
2/7/25 15:45,-0.003333333,0.05,52,3668.333333,40.51333333,69.9,0.86,61.20333333
2/7/25 16:00,0,0.05,52,3641.666667,40.72,70.01,0.846666667,61.40333333
2/7/25 16:15,-0.003333333,0.05,52,3632.333333,41.24,70.01,0.866666667,61.70333333
2/7/25 16:30,0,0.05,52,3625.333333,41.78666667,70.05333333,0.87,61.84
2/7/25 16:45,0,0.05,52,3626,42.00333333,69.98333333,0.876666667,61.92333333
2/7/25 17:00,-0.003333333,0.05,52,3689.333333,42.68333333,69.97666667,0.883333333,62.32666667
2/7/25 17:15,-0.006666667,0.05,52,3678,42.59333333,69.99333333,0.903333333,62.35333333
2/7/25 17:30,-0.003333333,0.05,52,3691.333333,42.57,69.99,0.9,62.39666667
2/7/25 17:45,0,0.05,52,3671.333333,43.11666667,70.02666667,0.896666667,62.50666667
2/7/25 18:00,-0.003333333,0.05,52,3626,44.73666667,70.02333333,0.916666667,63.40666667
2/7/25 18:15,-0.003333333,0.05,52,3610,44.65666667,69.96666667,0.923333333,63.33333333
2/7/25 18:30,0,0.05,52,3591.666667,44.98,69.96333333,0.933333333,63.55
2/7/25 18:45,-0.003333333,0.05,52,3611.666667,45.67666667,70,0.956666667,63.71666667
2/7/25 19:00,-0.006666667,0.05,52,3682.666667,45.92333333,69.90666667,0.996666667,63.77666667
2/7/25 19:15,-0.003333333,0.05,52,3687.333333,46.27333333,69.88666667,1.02,63.83333333
2/7/25 19:30,0.003333333,0.05,52,3582.666667,46.20666667,69.78666667,1.046666667,63.67666667
2/7/25 19:45,-0.003333333,0.05,52,3682.333333,46.95666667,69.72666667,1.076666667,64.1
2/7/25 20:00,0.003333333,0.05,52,3591.333333,47.14333333,69.78666667,1.113333333,64.04333333
2/7/25 20:15,-0.006666667,0.05,52,3639.666667,46.97333333,69.72666667,1.12,63.53333333
2/7/25 20:30,-0.003333333,0.05,52,3562,46.77333333,69.63666667,1.1,63.40666667
2/7/25 20:45,0,0.05,52,3646.333333,46.82666667,69.59666667,1.086666667,63.41333333
2/7/25 21:00,-0.003333333,0.05,52,3637,46.88666667,69.57333333,1.1,63.47333333
2/7/25 21:15,0,0.05,52,3655.333333,46.99666667,69.56333333,1.1,63.50333333
2/7/25 21:30,-0.003333333,0.05,52,3605.666667,47.11,69.51666667,1.096666667,63.42
2/7/25 21:45,-0.003333333,0.05,52,3680,46.55,69.49666667,1.1,63.21
2/7/25 22:00,-0.003333333,0.05,52,3659.666667,46.73,69.46333333,1.083333333,63.21333333
2/7/25 22:15,-0.003333333,0.05,52,3686.666667,46.62666667,69.47,1.073333333,63.26333333
2/7/25 22:30,0,0.05,52,3725.666667,46.79666667,69.52333333,1.056666667,63.28333333
2/7/25 22:45,0,0.05,52,3630,46.80666667,69.54,1.033333333,63.25333333
2/7/25 23:00,0,0.05,52,3612.333333,46.88,69.53,1.03,63.25
2/7/25 23:15,0,0.05,52,3608,46.85333333,69.51333333,1.04,63.24666667
2/7/25 23:30,0,0.05,52,3687.333333,46.97666667,69.54333333,1.036666667,63.26666667
2/7/25 23:45,-0.006666667,0.05,52,3617,46.83666667,69.55666667,1.04,63.21
2/8/25 0:00,0,0.05,52,3557.333333,46.52666667,69.55333333,1.033333333,63.10666667
2/8/25 0:15,-0.003333333,0.05,52,3578,46.09,69.58333333,1.033333333,62.9
2/8/25 0:30,0,0.05,52,3554.666667,45.88,69.57,1.016666667,62.76
2/8/25 0:45,-0.006666667,0.05,52,3541.666667,45.82,69.54,1,62.78
2/8/25 1:00,0,0.05,52,3459.333333,45.73,69.58,0.986666667,62.67666667
2/8/25 1:15,0,0.05,52,3523.666667,45.5,69.58333333,0.953333333,62.72333333
2/8/25 1:30,0.003333333,0.05,52,3319,45.22666667,69.62666667,0.943333333,62.59333333
2/8/25 1:45,0,0.05,52,3543.333333,45.01333333,69.61666667,0.936666667,62.55
2/8/25 2:00,-0.003333333,0.05,52,3476,44.92,69.55666667,0.913333333,62.45666667
2/8/25 2:15,0,0.05,52,3512,44.69333333,69.57333333,0.883333333,62.34
2/8/25 2:30,-0.003333333,0.05,52,3446,44.73,69.65,0.866666667,62.41666667
2/8/25 2:45,-0.003333333,0.05,52,3480.666667,44.85,69.61333333,0.87,62.53333333
2/8/25 3:00,-0.01,0.05,52,3385,44.78333333,69.69,0.87,62.48666667
2/8/25 3:15,0.003333333,0.05,52,3304.666667,45.05666667,69.75,0.88,62.55666667
2/8/25 3:30,-0.013333333,0.05,52,3387,45.03666667,69.72666667,0.873333333,62.71
2/8/25 3:45,0,0.05,52,3203.333333,45.06666667,69.75333333,0.87,62.65666667
2/8/25 4:00,0,0.05,52,3343.666667,44.89333333,69.80333333,0.87,62.55333333
2/8/25 4:15,0,0.05,52,3482.333333,44.51666667,69.79,0.873333333,62.30333333
2/8/25 4:30,-0.003333333,0.05,52,3516,43.22666667,69.76,0.873333333,61.81333333
2/8/25 4:45,-0.003333333,0.05,52,3528,42.26333333,69.72666667,0.886666667,61.49666667
2/8/25 5:00,0.003333333,0.05,52,3460,41.75333333,69.68,0.883333333,61.17333333
2/8/25 5:15,0,0.05,52,3579.666667,40.95666667,69.68,0.886666667,60.84666667
2/8/25 5:30,0,0.05,52,3596.333333,40.63666667,69.58,0.88,60.65333333
2/8/25 5:45,-0.003333333,0.05,52,3696,40.58333333,69.57333333,0.876666667,60.62
2/8/25 6:00,-0.003333333,0.05,52,3635,40.54,69.56333333,0.883333333,60.65666667
2/8/25 6:15,0,0.05,52,3585,40.53666667,69.54333333,0.883333333,60.71333333
2/8/25 6:30,-0.003333333,0.05,52,3673,40.49333333,69.51666667,0.866666667,60.53
2/8/25 6:45,0,0.05,52,3614.666667,40.33666667,69.49333333,0.87,60.41
2/8/25 7:00,0,0.05,52,3702.333333,40.31666667,69.51,0.863333333,60.45
2/8/25 7:15,0,0.05,52,3721.333333,40.12666667,69.49333333,0.85,60.44333333
2/8/25 7:30,-0.005,0.05,52,3612,40.155,69.48,0.845,60.425
2/8/25 7:45,-0.01,0.05,52,3753,40.21333333,69.51,0.846666667,60.51666667
2/8/25 8:00,0,0.05,52,3721.333333,40.37666667,69.55333333,0.846666667,60.58
2/8/25 8:15,0,0.05,52,3739,40.37666667,69.51,0.85,60.59333333
2/8/25 8:30,0,0.05,52,3707.333333,40.64333333,69.53,0.853333333,60.65
2/8/25 8:45,-0.003333333,0.05,52,3640,40.80666667,69.57,0.85,60.72666667
2/8/25 9:00,-0.006666667,0.05,52,3650.333333,40.89666667,69.51666667,1.006666667,60.73
2/8/25 9:15,-0.006666667,0.05,52,3696.333333,40.8,69.28333333,1.066666667,60.69
2/8/25 9:30,0,0.05,52,3721,40.68,69.19333333,1.063333333,60.62
2/8/25 9:45,0,0.05,52,3657,40.91,69.15666667,1.056666667,60.64666667
2/8/25 10:00,0,0.05,52,3498.333333,40.99,69.14,1.053333333,60.62666667
2/8/25 10:15,0,0.05,52,3609.333333,40.96,69.10666667,1.033333333,60.6
2/8/25 10:30,-0.003333333,0.05,52,3787,40.99,69.11,1.026666667,60.48666667
2/8/25 10:45,0,0.05,52,3702.666667,40.82666667,69.1,1,60.51666667
2/8/25 11:00,-0.003333333,0.05,52,3757.666667,41.22666667,69.12,0.986666667,60.76666667
2/8/25 11:15,0,0.05,52,3723.333333,41.26,69.12666667,0.97,60.63
2/8/25 11:30,0,0.05,52,3764.333333,41.10666667,69.09,0.97,60.67
2/8/25 11:45,0,0.05,52,3776,40.97,69.12666667,0.963333333,60.72666667
2/8/25 12:00,0,0.05,52,3750.666667,40.9,69.12333333,0.963333333,60.67666667
2/8/25 12:15,-0.003333333,0.05,52,3739.666667,41.22333333,69.11,0.956666667,60.76
2/8/25 12:30,0,0.05,52,3700.333333,41.33666667,69.13333333,0.966666667,60.81333333
2/8/25 12:45,0,0.05,52,3753,41.40333333,69.15333333,0.963333333,60.83666667
2/8/25 13:00,0,0.05,52,3755.666667,41.43333333,69.11,0.96,60.82
2/8/25 13:15,0,0.05,52,3780.333333,41.72,69.14,0.96,60.92333333
2/8/25 13:30,-0.003333333,0.05,52,3769,41.87333333,69.20666667,0.96,61.09333333
2/8/25 13:45,0,0.05,52,3753.666667,42.14,69.24,0.96,61.17333333
2/8/25 14:00,-0.003333333,0.05,52,3650.666667,42.37,69.27666667,0.97,61.32666667
2/8/25 14:15,0,0.05,52,3661.666667,42.51333333,69.30333333,0.976666667,61.45666667
2/8/25 14:30,-0.003333333,0.05,52,3739,42.87333333,69.35666667,0.983333333,61.63666667
2/8/25 14:45,0,0.05,52,3554.666667,43.08333333,69.42333333,0.983333333,61.48
2/8/25 15:00,-0.006666667,0.05,52,3532.333333,43.24,69.37666667,0.98,61.75333333
2/8/25 15:15,-0.003333333,0.05,52,3543.666667,43.86666667,69.44,1,61.99
2/8/25 15:30,0,0.05,52,3471.333333,44.30333333,69.45333333,0.996666667,62.13
2/8/25 15:45,0,0.05,52,3464,44.65333333,69.46666667,0.993333333,62.19
2/8/25 16:00,-0.02,0.05,52,3612,44.61,69.47333333,0.993333333,62.32666667
2/8/25 16:15,0,0.05,52,3796.333333,45.07333333,69.50666667,1.006666667,62.47666667
2/8/25 16:30,-0.003333333,0.05,52,3623.666667,45.93666667,69.53333333,1.01,62.92
2/8/25 16:45,0.003333333,0.05,52,3643.333333,46.94,69.60666667,1.006666667,63.33
2/8/25 17:00,0,0.05,52,2984.666667,48.37333333,69.68333333,1.02,64.07666667
2/8/25 17:15,0.003333333,0.05,52,2910,49.88333333,69.80333333,1.036666667,64.82
2/8/25 17:30,0,0.05,52,2658,51.27666667,69.90333333,1.06,65.45
2/8/25 17:45,-0.003333333,0.05,52,2651,52.27333333,69.97333333,1.08,65.92666667
2/8/25 18:00,0.003333333,0.05,52,2778,52.89666667,70.05333333,1.103333333,66.20333333
2/8/25 18:15,-0.01,0.05,52,2801.666667,53.63666667,70.05666667,1.126666667,66.43
2/8/25 18:30,-0.003333333,0.05,52,3183,54.17666667,70.1,1.153333333,66.63
2/8/25 18:45,-0.006666667,0.05,52,3207,54.76666667,69.98333333,1.17,63.65
2/8/25 19:00,0.006666667,0.05,52,3170,54.68,69.02666667,1.136666667,56.57
2/8/25 19:15,-0.006666667,0.05,52,3270.666667,55.24666667,68.72333333,1.116666667,56.75
2/8/25 19:30,-0.01,0.05,52,2990.666667,56.48666667,68.64666667,1.123333333,57.33
2/8/25 19:45,0,0.05,52,2910.666667,58.01333333,68.65333333,1.14,58.09
2/8/25 20:00,0.003333333,0.05,52,3363.666667,59.84333333,68.74333333,1.176666667,59.05666667
2/8/25 20:15,-0.003333333,0.05,52,3140.333333,60.99666667,68.85333333,1.166666667,59.70333333
2/8/25 20:30,-0.006666667,0.05,52,3394,62.03666667,68.95,1.226666667,58.4
2/8/25 20:45,-0.01,0.05,52,3586.666667,62.74666667,68.58,1.146666667,53.60333333
2/8/25 21:00,0.016666667,0.05,52,3312.666667,62.00333333,68.16666667,0.943333333,52.78666667
2/8/25 21:15,-0.003333333,0.05,52,3577.333333,60.42666667,68.05,1.026666667,52.33333333
2/8/25 21:30,-0.026666667,0.05,52,3396,62.88,68.03,0.85,53.25
2/8/25 21:45,0,0.05,52,3375.666667,63.39333333,68.03333333,0.846666667,55.78333333
2/8/25 22:00,-0.003333333,0.05,52,3364.666667,63.81,68.46666667,0.943333333,59.04
2/8/25 22:15,-0.026666667,0.05,52,3585,62.63666667,68.64666667,1,59.18666667
2/8/25 22:30,0.003333333,0.05,52,3484.25,59.42,68.61,1.11,58.46666667
2/8/25 22:45,-0.016666667,0.05,52,3693.666667,58.65,68.59666667,1.1,58.40666667
2/8/25 23:00,-0.006666667,0.05,52,3449.75,58.18333333,68.58333333,1.163333333,58.38666667
2/8/25 23:15,0.033333333,0.05,52,3468.666667,57.15666667,68.45333333,1.196666667,58.03
2/8/25 23:30,-0.003333333,0.05,52,3429.666667,56.08666667,68.55,1.173333333,63.12333333
2/8/25 23:45,-0.023333333,0.05,52,3668.666667,55.37,69.1,1.18,65.54
2/9/25 0:00,-0.003333333,0.05,52,3526,53.81666667,69.47333333,1.206666667,65.59666667
2/9/25 0:15,0.016666667,0.05,52,3441.333333,53.23666667,69.56,1.303333333,65.63333333
2/9/25 0:30,0.02,0.05,52,3478,52.2,69.61666667,1.256666667,65.42666667
2/9/25 0:45,0,0.05,52,3427,51.22666667,69.60333333,1.236666667,65.25333333
2/9/25 1:00,0.006666667,0.05,52,3346,50.33666667,69.58,1.24,64.93666667
2/9/25 1:15,-0.016666667,0.05,52,3287.333333,49.60666667,69.5,1.223333333,64.53
2/9/25 1:30,0,0.05,52,3402.666667,49.1,69.44666667,1.233333333,64.11
2/9/25 1:45,-0.013333333,0.05,52,3264.333333,48.63666667,69.4,1.236666667,63.85666667
2/9/25 2:00,0.013333333,0.05,52,3487,48.05333333,69.30666667,1.256666667,63.39333333
2/9/25 2:15,-0.023333333,0.05,52,3394,47.28333333,69.25666667,1.236666667,63.07
2/9/25 2:30,-0.003333333,0.05,52,3507.333333,46.13333333,69.17666667,1.223333333,62.34
2/9/25 2:45,-0.006666667,0.05,52,3420.666667,44.94666667,69.07333333,1.226666667,61.37333333
2/9/25 3:00,0.033333333,0.05,52,3447.666667,43.62,68.99,1.243333333,60.91
2/9/25 3:15,-0.033333333,0.05,52,3387.333333,43.11666667,68.93,1.176666667,60.60333333
2/9/25 3:30,0.003333333,0.05,52,3468.666667,42.77333333,68.9,1.123333333,60.53
2/9/25 3:45,0,0.05,52,3502.666667,42.65,68.91333333,1.016666667,60.64
2/9/25 4:00,0.023333333,0.05,52,3407,42.54,68.90666667,0.97,60.41333333
2/9/25 4:15,-0.016666667,0.05,52,3452.666667,42.44,68.87666667,0.903333333,60.29666667
2/9/25 4:30,-0.013333333,0.05,52,3400.666667,42.19333333,68.86666667,0.926666667,60.08666667
2/9/25 4:45,-0.01,0.05,52,3337,41.93666667,68.87,0.876666667,60.28
2/9/25 5:00,0.03,0.05,52,3457.333333,41.33666667,68.81,0.926666667,59.69
2/9/25 5:15,-0.036666667,0.05,52,3434.666667,40.83,68.79666667,0.903333333,59.43333333
2/9/25 5:30,-0.003333333,0.05,52,3264.333333,40.37,68.77666667,0.973333333,59.24333333
2/9/25 5:45,0,0.05,52,3432.333333,40.16,68.75333333,0.913333333,59.24666667
2/9/25 6:00,-0.02,0.05,52,3514,40.11666667,68.74333333,0.91,59.39666667
2/9/25 6:15,0,0.05,52,3648,39.74666667,68.75,0.91,59.23666667
2/9/25 6:30,-0.003333333,0.05,52,3662.333333,39.35,68.71666667,0.926666667,59.11666667
2/9/25 6:45,0.03,0.05,52,3814.666667,39.07,68.73333333,0.893333333,58.81666667
2/9/25 7:00,-0.01,0.05,52,3673.666667,39.16,68.74333333,0.85,58.79333333
2/9/25 7:15,0.01,0.05,52,3457.666667,39.02333333,68.74666667,0.853333333,59.19333333
2/9/25 7:30,0,0.05,52,3771.333333,38.90333333,68.76666667,0.85,59.11
2/9/25 7:45,-0.013333333,0.05,52,3673.5,39.03666667,68.79333333,0.863333333,59.13666667
2/9/25 8:00,0.016666667,0.05,52,3659.666667,39.09333333,68.77333333,0.866666667,59.13333333
2/9/25 8:15,0.01,0.05,52,3655.333333,39.13333333,68.79333333,0.863333333,59.19
2/9/25 8:30,-0.016666667,0.05,52,3927,39.17666667,68.78333333,0.856666667,59.24
2/9/25 8:45,0,0.05,52,3835.666667,39.10666667,68.8,0.896666667,59.09
2/9/25 9:00,-0.036666667,0.05,52,3726,38.93333333,68.76,0.94,58.99666667
2/9/25 9:15,0.006666667,0.05,52,3814.666667,38.85333333,68.78333333,0.92,59.06666667
2/9/25 9:30,-0.01,0.05,52,3727.666667,38.78,68.78,0.92,59.25666667
2/9/25 9:45,-0.003333333,0.05,52,3746.333333,38.67666667,68.81,0.92,59.10333333
2/9/25 10:00,0.01,0.05,52,3803,38.56333333,68.85,0.883333333,59.35333333
2/9/25 10:15,-0.013333333,0.05,52,3807,38.57,68.82666667,0.903333333,59.32666667
2/9/25 10:30,-0.006666667,0.05,52,3814.666667,38.33,68.8,0.903333333,59.27333333
2/9/25 10:45,0.003333333,0.05,52,3801,38.01666667,68.79333333,0.896666667,59.26333333
2/9/25 11:00,-0.016666667,0.05,52,3755.333333,37.79333333,68.83333333,0.92,59.17
2/9/25 11:15,-0.003333333,0.05,52,3659.666667,37.77,68.88666667,0.916666667,59.11
2/9/25 11:30,0,0.05,52,3605,37.30333333,68.88333333,0.913333333,58.98
2/9/25 11:45,0.003333333,0.05,52,3622.666667,37.39333333,68.87333333,0.896666667,58.96666667
2/9/25 12:00,-0.01,0.05,52,3698,37.38333333,68.83,0.856666667,58.95
2/9/25 12:15,-0.003333333,0.05,52,3707.666667,37.36333333,68.84,0.82,58.91666667
2/9/25 12:30,-0.006666667,0.05,52,3707.666667,37.22333333,68.84333333,0.84,58.90666667
2/9/25 12:45,0,0.05,52,3695.666667,37.05,68.82666667,0.866666667,58.85666667
2/9/25 13:00,0,0.05,52,3696,37.14666667,68.85333333,0.87,58.74333333
2/9/25 13:15,0.003333333,0.05,52,3703,37.03,68.87333333,0.87,58.80333333
2/9/25 13:30,-0.003333333,0.05,52,3735,37.04333333,68.86333333,0.886666667,58.86333333
2/9/25 13:45,-0.003333333,0.05,52,3646,37.18666667,68.82333333,0.886666667,58.96333333
2/9/25 14:00,-0.003333333,0.05,52,3698.333333,37.46,68.86666667,0.896666667,59.08666667
2/9/25 14:15,-0.003333333,0.05,52,3725.666667,37.26333333,68.88333333,0.92,59.19666667
2/9/25 14:30,0,0.05,52,3703,37.69666667,68.95,0.92,59.30666667
2/9/25 14:45,0,0.05,52,3596.333333,38.03,68.93333333,0.933333333,59.48
2/9/25 15:00,0,0.05,52,3677.333333,38.09666667,68.95666667,0.926666667,59.45666667
2/9/25 15:15,0,0.05,52,3703.333333,38.25,68.95666667,0.923333333,59.58333333
2/9/25 15:30,0,0.05,52,3718.666667,38.16,69.02666667,0.9,59.50666667
2/9/25 15:45,0.003333333,0.05,52,3750.666667,38.58333333,69,0.92,59.69666667
2/9/25 16:00,0,0.05,52,3728.666667,39.51666667,69.03666667,0.94,60.13666667
2/9/25 16:15,-0.01,0.05,52,3678,39.37333333,69.03666667,0.963333333,60.21333333
2/9/25 16:30,0,0.05,52,3622.5,39.51666667,69.01333333,0.966666667,60.24
2/9/25 16:45,0,0.05,52,3676.5,39.64333333,68.99,0.986666667,60.21666667
2/9/25 17:00,-0.003333333,0.05,52,3643.333333,39.94333333,69,0.983333333,60.37333333
2/9/25 17:15,-0.006666667,0.05,52,3678,39.97333333,69.08666667,0.983333333,60.40666667
2/9/25 17:30,-0.003333333,0.05,52,3659.666667,39.5,69.03,1,60.18666667
2/9/25 17:45,0,0.05,52,3739.333333,39.63333333,69.04333333,1.01,60.28333333
2/9/25 18:00,-0.006666667,0.05,52,3687.333333,40.08,69.10333333,1.02,60.49333333
2/9/25 18:15,-0.003333333,0.05,52,3666.333333,40.61666667,69.14,1.023333333,60.82333333
2/9/25 18:30,-0.003333333,0.05,52,3716.333333,40.55666667,69.09,1.003333333,60.73
2/9/25 18:45,-0.003333333,0.05,52,3707.666667,40.39333333,69.11,1.013333333,60.59666667
2/9/25 19:00,-0.003333333,0.05,52,3735,40.4,69.07666667,1.016666667,60.52333333
2/9/25 19:15,0,0.05,52,3689.333333,40.28333333,69.07333333,1.023333333,60.5
2/9/25 19:30,-0.01,0.05,52,3751,40.33666667,69.06666667,1.02,60.25333333
2/9/25 19:45,-0.006666667,0.05,52,3730.333333,40.34333333,69.06333333,1.003333333,60.41333333
2/9/25 20:00,0,0.05,52,3749,40.58,69.1,1.023333333,60.58
2/9/25 20:15,-0.006666667,0.05,52,3716.666667,40.6,69.09666667,1.026666667,60.66
2/9/25 20:30,0,0.05,52,3803,40.8,69.13,1.023333333,60.75666667
2/9/25 20:45,0.003333333,0.05,52,3825.666667,40.88333333,69.11333333,1.026666667,60.7
2/9/25 21:00,-0.006666667,0.05,52,3721.333333,40.81666667,69.15,1.05,60.77333333
2/9/25 21:15,0,0.05,52,3709.666667,40.65666667,69.07,1.056666667,60.7
2/9/25 21:30,0.003333333,0.05,52,3680.333333,40.40333333,69.05333333,1.05,60.50666667
2/9/25 21:45,0,0.05,52,3666.666667,40.25333333,69.00333333,1.053333333,60.46
2/9/25 22:00,0,0.05,52,3734.666667,40.19333333,68.97,1.046666667,60.40333333
2/9/25 22:15,-0.003333333,0.05,52,3693.666667,40.11333333,68.99666667,1.04,60.39333333
2/9/25 22:30,0,0.05,52,3662.333333,39.88666667,68.99333333,1.036666667,60.26333333
2/9/25 22:45,0,0.05,52,3673.333333,39.76333333,69.01,1.026666667,60.15666667
2/9/25 23:00,-0.006666667,0.05,52,3598.333333,39.58333333,68.95,1.026666667,60.11
2/9/25 23:15,-0.006666667,0.05,52,3546.333333,39.43333333,68.96,1.013333333,60.07
2/9/25 23:30,-0.003333333,0.05,52,3614,39.46,68.94,1.006666667,60.05
2/9/25 23:45,0,0.05,52,3580.333333,39.40666667,68.96333333,0.99,60.05333333
2/10/25 0:00,0,0.05,52,3735,39.4,68.94333333,0.99,59.99666667
2/10/25 0:15,-0.003333333,0.05,52,3687.333333,39.32666667,68.99666667,0.963333333,59.98
2/10/25 0:30,0,0.05,52,3693.666667,39.26666667,69,0.953333333,59.96666667
2/10/25 0:45,-0.003333333,0.05,52,3591.333333,39.13666667,68.96666667,0.97,59.89
2/10/25 1:00,0,0.05,52,3741.333333,39.18,69.00333333,0.966666667,59.94666667
2/10/25 1:15,-0.003333333,0.05,52,3648.333333,39.04333333,69.03,0.976666667,59.91666667
2/10/25 1:30,0,0.05,52,3562.333333,39.03333333,69.00333333,0.986666667,59.88
2/10/25 1:45,0.003333333,0.05,52,3703.333333,38.92333333,68.99,0.993333333,59.82333333
2/10/25 2:00,-0.003333333,0.05,52,3563.666667,38.96666667,68.98333333,0.99,59.88
2/10/25 2:15,0,0.05,52,3687,38.80333333,68.98,1,59.86333333
2/10/25 2:30,0,0.05,52,3716.333333,38.65,69.00666667,1,59.82666667
2/10/25 2:45,0,0.05,52,3632.666667,38.4,68.97333333,1.003333333,59.74666667
2/10/25 3:00,-0.006666667,0.05,52,3648,38.16,68.95333333,1,59.56
2/10/25 3:15,-0.006666667,0.05,52,3618.333333,38.04,68.95333333,0.996666667,59.5
2/10/25 3:30,-0.003333333,0.05,52,3575.333333,37.73333333,68.90333333,1.003333333,59.32
2/10/25 3:45,-0.006666667,0.05,52,3725.666667,37.57,68.88666667,0.99,59.23
2/10/25 4:00,0,0.05,52,3646.333333,37.37,68.90333333,0.996666667,59.20666667
2/10/25 4:15,0,0.05,52,3584.666667,37.27,68.85,0.986666667,59.19333333
2/10/25 4:30,-0.003333333,0.05,52,3657.666667,37.26,68.79333333,0.986666667,59.06
2/10/25 4:45,-0.003333333,0.05,52,3575.666667,37.05333333,68.80333333,0.976666667,58.97666667
2/10/25 5:00,-0.003333333,0.05,52,3541.666667,36.78,68.76,0.97,58.85
2/10/25 5:15,0,0.05,52,3641.333333,36.50666667,68.75333333,0.953333333,58.74666667
2/10/25 5:30,-0.003333333,0.05,52,3646.333333,36.44666667,68.72333333,0.953333333,58.66333333
2/10/25 5:45,0,0.05,52,3646,35.99666667,68.75666667,0.873333333,58.42
2/10/25 6:00,0,0.05,52,3621.333333,35.78333333,68.78,0.83,58.31333333
2/10/25 6:15,-0.006666667,0.05,52,3541.333333,35.68333333,68.84666667,0.836666667,58.29333333
2/10/25 6:30,-0.003333333,0.05,52,3623.333333,35.31333333,68.92333333,0.85,58.22666667
2/10/25 6:45,-0.006666667,0.05,52,3648,35.2,69.07666667,0.856666667,58.08
2/10/25 7:00,0.003333333,0.05,52,3658,34.96666667,69.09333333,0.886666667,58.07333333
2/10/25 7:15,0,0.05,52,3602.333333,34.78666667,69.04333333,0.883333333,58.07333333
2/10/25 7:30,-0.003333333,0.05,52,3630,34.41,69.06333333,0.87,57.88666667
2/10/25 7:45,-0.01,0.05,52,3571,33.98,69.05333333,0.873333333,57.72666667
2/10/25 8:00,0,0.05,52,3644.333333,33.92666667,69.04666667,0.88,57.71
2/10/25 8:15,0,0.05,52,3660,33.50666667,69.02333333,0.876666667,57.61
2/10/25 8:30,0,0.05,52,3644,33.24333333,69.02333333,0.863333333,57.52333333
2/10/25 8:45,0,0.05,52,3650.666667,33.04333333,69.06666667,0.86,57.44666667
2/10/25 9:00,0,0.05,52,3628.333333,32.98,69.06666667,0.856666667,57.35666667
2/10/25 9:15,0,0.05,52,3682.666667,32.74,69.12,0.856666667,57.31666667
2/10/25 9:30,0,0.05,52,3686.666667,32.75,69.13,0.86,57.36
2/10/25 9:45,-0.003333333,0.05,52,3691.333333,32.67,69.17666667,0.853333333,57.39666667
2/10/25 10:00,0,0.05,52,3741.333333,32.37333333,69.2,0.846666667,57.28333333
2/10/25 10:15,0,0.05,52,3678.333333,32.10333333,69.16333333,0.823333333,57.11
2/10/25 10:30,0,0.05,52,3685,31.99666667,69.20333333,0.843333333,57.04333333
2/10/25 10:45,-0.003333333,0.05,52,3712.333333,31.76,69.19333333,0.85,56.97333333
2/10/25 11:00,-0.003333333,0.05,52,3680.333333,31.62,69.18333333,0.84,56.93333333
2/10/25 11:15,0.003333333,0.05,52,3678,31.26,69.18666667,0.773333333,56.73
2/10/25 11:30,0.003333333,0.05,52,3591,31.12,69.18333333,0.78,56.73
2/10/25 11:45,-0.003333333,0.05,52,3573.333333,31.01,69.20333333,0.806666667,56.76333333
2/10/25 12:00,-0.003333333,0.05,52,3594.333333,31.06666667,69.16333333,0.813333333,56.71666667
2/10/25 12:15,0.003333333,0.05,52,3651,30.69666667,69.16333333,0.816666667,56.61333333
2/10/25 12:30,-0.003333333,0.05,52,3712,30.69333333,69.11333333,0.82,56.63666667
2/10/25 12:45,-0.003333333,0.05,52,3798.666667,30.69666667,69.02,0.83,56.63333333
2/10/25 13:00,-0.006666667,0.05,52,3682.666667,30.76,68.95333333,0.826666667,56.65333333
2/10/25 13:15,-0.01,0.05,52,3727.666667,30.98333333,68.99,0.833333333,56.79333333
2/10/25 13:30,-0.006666667,0.05,52,3782.333333,31.26666667,69.05666667,0.846666667,57.07
2/10/25 13:45,-0.003333333,0.05,52,3799,31.5,69.05666667,0.863333333,57.25
2/10/25 14:00,-0.003333333,0.05,52,3757.666667,32.24666667,69.07333333,0.866666667,57.53333333
2/10/25 14:15,-0.023333333,0.05,52,3762.333333,33.02,69.15333333,0.88,57.85666667
2/10/25 14:30,0,0.05,52,3614.333333,33.76666667,69.12333333,0.896666667,58.15333333
2/10/25 14:45,0.003333333,0.05,52,3657.666667,34.18,69.07333333,0.92,58.34333333
2/10/25 15:00,0,0.05,52,3748.333333,33.96333333,69.10333333,0.92,58.13
2/10/25 15:15,0,0.05,52,3732.333333,34.34666667,69.1,0.916666667,58.35
2/10/25 15:30,-0.003333333,0.05,52,3666.666667,34.88333333,69.09,0.923333333,58.60333333
2/10/25 15:45,-0.003333333,0.05,52,3687.5,35.92,69.09666667,0.94,59.18666667
2/10/25 16:00,0,0.05,52,3753,36.07,69.2,0.95,59.38
2/10/25 16:15,0,0.05,52,3676,37.14,69.27666667,0.97,59.85333333
2/10/25 16:30,-0.003333333,0.05,52,3720.666667,37.56333333,69.27333333,0.976666667,60.23666667
2/10/25 16:45,-0.003333333,0.05,52,3732.666667,38.60333333,69.34333333,0.986666667,60.57333333
2/10/25 17:00,-0.01,0.05,52,3735,38.47333333,69.43666667,1.01,60.56666667
2/10/25 17:15,-0.006666667,0.05,52,3671.333333,38.5,69.41333333,1.003333333,60.59666667
2/10/25 17:30,0.006666667,0.05,52,3611.666667,38.73333333,69.43333333,1.006666667,60.61333333
2/10/25 17:45,-0.006666667,0.05,52,3671,40.09666667,69.54,1.01,61.41333333
2/10/25 18:00,-0.006666667,0.05,52,3675.333333,40.25,69.57666667,1.016666667,61.52
2/10/25 18:15,-0.003333333,0.05,52,3666,40.98666667,69.56333333,1.036666667,61.81666667
2/10/25 18:30,-0.006666667,0.05,52,3714.333333,41.55666667,69.66666667,1.053333333,62.15
2/10/25 18:45,0.003333333,0.05,52,3707,42.19,69.73666667,1.07,62.29
2/10/25 19:00,-0.003333333,0.05,52,3693.666667,42.44666667,69.78666667,1.096666667,62.45666667
2/10/25 19:15,-0.006666667,0.05,52,3684.666667,43.34,69.83666667,1.12,62.97666667
2/10/25 19:30,-0.006666667,0.05,52,3739.333333,43.85333333,69.93,1.146666667,63.20666667
2/10/25 19:45,0.003333333,0.05,52,3771.333333,44.1,69.92333333,1.183333333,63.32666667
2/10/25 20:00,-0.003333333,0.05,52,3727.666667,44.4,69.93666667,1.22,63.24666667
2/10/25 20:15,-0.003333333,0.05,52,3771.666667,44.44666667,69.85333333,1.25,63.31333333
2/10/25 20:30,-0.006666667,0.05,52,3720.666667,44.90666667,69.85666667,1.296666667,63.55666667
2/10/25 20:45,0.003333333,0.05,52,3673,45.36,69.93,1.326666667,63.87
2/10/25 21:00,0.003333333,0.05,52,3755.666667,45.42333333,69.90666667,1.35,63.92
2/10/25 21:15,-0.003333333,0.05,52,3723,45.38333333,69.87,1.366666667,63.81333333
2/10/25 21:30,0.003333333,0.05,52,3703,45.98,69.89,1.376666667,64.11666667
2/10/25 21:45,-0.003333333,0.05,52,3710,46.04666667,69.92333333,1.366666667,64.02
2/10/25 22:00,-0.003333333,0.05,52,3703,45.88666667,69.86,1.366666667,63.74666667
2/10/25 22:15,0,0.05,52,3737.333333,45.55333333,69.79,1.36,63.44
2/10/25 22:30,-0.006666667,0.05,52,3712.333333,45.19333333,69.71666667,1.35,63.17
2/10/25 22:45,0,0.05,52,3710,44.55666667,69.55,1.34,62.88
2/10/25 23:00,-0.003333333,0.05,52,3648.333333,44.21333333,69.4,1.316666667,62.46
2/10/25 23:15,0,0.05,52,3580,43.81,69.33,1.286666667,62.14
2/10/25 23:30,-0.006666667,0.05,52,3521.333333,43.53666667,69.25333333,1.256666667,61.92333333
2/10/25 23:45,-0.003333333,0.05,52,3337.333333,43.24666667,69.22333333,1.2,61.69333333
2/11/25 0:00,0,0.05,52,3539,42.78,69.16666667,1.13,61.49333333
2/11/25 0:15,-0.003333333,0.05,52,3564.333333,42.72666667,69.2,1.106666667,61.41666667
2/11/25 0:30,-0.003333333,0.05,52,3496.333333,42.57333333,69.2,1.08,61.35333333
2/11/25 0:45,-0.003333333,0.05,52,3423.333333,42.27333333,69.2,1.04,61.17
2/11/25 1:00,0,0.05,52,3491.333333,41.78666667,69.21,1.033333333,61.07
2/11/25 1:15,0,0.05,52,3607.666667,41.87,69.23,1.036666667,61.11666667
2/11/25 1:30,0,0.05,52,3503,41.56,69.25666667,1.023333333,60.94
2/11/25 1:45,0.003333333,0.05,52,3473,41.30333333,69.24666667,0.96,60.87666667
2/11/25 2:00,-0.003333333,0.05,52,3483,41.39666667,69.33333333,0.946666667,60.88
2/11/25 2:15,0,0.05,52,3411.333333,41.38666667,69.34,0.96,60.97
2/11/25 2:30,-0.003333333,0.05,52,3205.333333,41.28,69.3,0.966666667,60.97
2/11/25 2:45,-0.003333333,0.05,52,3362.333333,41.19,69.32666667,0.946666667,60.86
2/11/25 3:00,-0.003333333,0.05,52,3308.333333,41.07,69.43,0.94,60.83333333
2/11/25 3:15,0,0.05,52,3486.666667,40.84333333,69.42333333,0.916666667,60.76333333
2/11/25 3:30,-0.003333333,0.05,52,3405.333333,40.77,69.42,0.923333333,60.77666667
2/11/25 3:45,0,0.05,52,3428,40.74,69.42666667,0.936666667,60.72
2/11/25 4:00,-0.003333333,0.05,52,3249,40.61333333,69.4,0.94,60.7
2/11/25 4:15,-0.003333333,0.05,52,3028.666667,40.61333333,69.41666667,0.93,60.68
2/11/25 4:30,0,0.05,52,3063.333333,40.56666667,69.42,0.94,60.71333333
2/11/25 4:45,-0.003333333,0.05,52,2779.333333,40.64666667,69.42666667,0.94,60.73333333
2/11/25 5:00,0,0.05,52,2704.333333,40.63333333,69.42666667,0.93,60.74
2/11/25 5:15,-0.003333333,0.05,52,3609.666667,40.80666667,69.48333333,0.93,60.83
2/11/25 5:30,-0.003333333,0.05,52,2674.666667,40.82666667,69.46666667,0.943333333,60.85666667
2/11/25 5:45,0.003333333,0.05,52,3418.333333,40.44666667,69.44,0.933333333,60.67
2/11/25 6:00,0,0.05,52,3561.666667,40.52666667,69.40666667,0.926666667,60.69333333
2/11/25 6:15,-0.003333333,0.05,52,3473.333333,40.45333333,69.43333333,0.92,60.66333333
2/11/25 6:30,0,0.05,52,3714.333333,40.36,69.44,0.916666667,60.61333333
2/11/25 6:45,-0.006666667,0.05,52,2980.333333,40.18666667,69.43333333,0.933333333,60.65666667
2/11/25 7:00,0,0.05,52,3037.666667,40.27333333,69.48,0.936666667,60.55666667
2/11/25 7:15,0,0.05,52,2829.333333,40.22333333,69.46333333,0.923333333,60.54
2/11/25 7:30,-0.003333333,0.05,52,2600.333333,40.21333333,69.48333333,0.936666667,60.57666667
2/11/25 7:45,0,0.05,52,2710.666667,40.06,69.41,0.933333333,60.6
2/11/25 8:00,-0.003333333,0.05,52,2921,40.17333333,69.39333333,0.936666667,60.61666667
2/11/25 8:15,0,0.05,52,3264,40.31666667,69.44,0.946666667,60.62
2/11/25 8:30,0,0.05,52,3421,40.57666667,69.46,0.94,60.72666667
2/11/25 8:45,0,0.05,52,3357.333333,40.49666667,69.44666667,0.956666667,60.76333333
2/11/25 9:00,0,0.05,52,3255.333333,40.7,69.45666667,0.936666667,60.84666667
2/11/25 9:15,0,0.05,52,3359.333333,40.39,69.46,0.946666667,60.65666667
2/11/25 9:30,-0.006666667,0.05,52,3320.666667,38.16,69.4,0.943333333,59.76333333
2/11/25 9:45,-0.01,0.05,52,3521,36.65333333,69.3,0.96,59.05666667
2/11/25 10:00,0,0.05,52,3334.666667,35.95,69.2,0.94,58.64
2/11/25 10:15,-0.006666667,0.05,52,3743.666667,35.41333333,69.20333333,0.923333333,58.45666667
2/11/25 10:30,-0.003333333,0.05,52,3668.666667,35.09333333,69.23333333,0.92,58.35
2/11/25 10:45,-0.003333333,0.05,52,3707.333333,35.12333333,69.21666667,0.943333333,58.40333333
2/11/25 11:00,-0.003333333,0.05,52,4174,35.00333333,69.20666667,0.92,58.36666667
2/11/25 11:15,0.006666667,0.05,52,4152.666667,34.86666667,69.25666667,0.926666667,58.31333333
2/11/25 11:30,0,0.05,52,4110.333333,34.84333333,69.23666667,0.92,58.39
2/11/25 11:45,-0.006666667,0.05,52,3851,34.87,69.25333333,0.91,58.43666667
2/11/25 12:00,0.003333333,0.05,52,3793.666667,34.84,69.23666667,0.91,58.37333333
2/11/25 12:15,-0.01,0.05,52,3875.333333,34.87,69.24,0.916666667,58.42333333
2/11/25 12:30,-0.006666667,0.05,52,3844.666667,34.78,69.23,0.903333333,58.37
2/11/25 12:45,0,0.05,52,3875.333333,35.02,69.14,0.896666667,58.46666667
2/11/25 13:00,0,0.05,52,3810,34.91333333,69.16333333,0.896666667,58.50666667
2/11/25 13:15,0.003333333,0.05,52,4063.333333,35.10333333,69.10666667,0.903333333,58.47666667
2/11/25 13:30,-0.003333333,0.05,52,3968.666667,35.12,69.10666667,0.883333333,58.43666667
2/11/25 13:45,-0.003333333,0.05,52,4087.333333,35.12333333,69.14333333,0.893333333,58.42333333
2/11/25 14:00,-0.01,0.05,52,3899.333333,34.99333333,69.21333333,0.88,58.45
2/11/25 14:15,-0.006666667,0.05,52,3725.666667,35.26666667,69.20333333,0.89,58.53666667
2/11/25 14:30,-0.003333333,0.05,52,3835.333333,35.18666667,69.16333333,0.893333333,58.45666667
2/11/25 14:45,-0.003333333,0.05,52,3885.666667,35.37,69.21666667,0.906666667,58.56
2/11/25 15:00,-0.006666667,0.05,52,3920.333333,35.49666667,69.23,0.92,58.64
2/11/25 15:15,0,0.05,52,3787.333333,35.46666667,69.32333333,0.903333333,58.61666667
2/11/25 15:30,-0.006666667,0.05,52,3736.666667,35.36,69.37666667,0.903333333,58.73333333
2/11/25 15:45,-0.006666667,0.05,52,3776,35.50333333,69.38666667,0.903333333,58.77333333
2/11/25 16:00,0,0.05,52,3744,35.73,69.41,0.92,58.94
2/11/25 16:15,-0.013333333,0.05,52,3826.666667,35.71666667,69.43333333,0.923333333,58.93666667
2/11/25 16:30,0,0.05,52,3814.666667,36.03,69.45333333,0.956666667,58.98666667
2/11/25 16:45,0,0.05,52,3657.666667,36.48333333,69.48,0.926666667,58.92
2/11/25 17:00,-0.006666667,0.05,52,3748.333333,36.62333333,69.48,0.833333333,58.96666667
2/11/25 17:15,-0.003333333,0.05,52,3851.333333,36.7,69.44333333,0.84,59.08333333
2/11/25 17:30,-0.003333333,0.05,52,3806,36.94333333,69.46333333,0.873333333,59.23
2/11/25 17:45,-0.003333333,0.05,52,3780.333333,37.32666667,69.47666667,0.79,59.3
2/11/25 18:00,0.006666667,0.05,52,3811.333333,37.28,69.47,0.813333333,59.37
2/11/25 18:15,-0.01,0.05,52,3592,37.37,69.37333333,0.803333333,59.36
2/11/25 18:30,0,0.05,52,3673.666667,37.42,69.40666667,0.796666667,59.3
2/11/25 18:45,-0.003333333,0.05,52,3589.333333,37.52,69.53,0.846666667,59.48333333
2/11/25 19:00,-0.006666667,0.05,52,3466.333333,37.58666667,69.57666667,0.806666667,59.52666667
2/11/25 19:15,-0.006666667,0.05,52,3539,37.63,69.53666667,0.826666667,59.51666667
2/11/25 19:30,-0.003333333,0.05,52,3530.333333,37.53666667,69.53,0.883333333,59.44333333
2/11/25 19:45,0,0.05,52,3595.666667,37.27,69.44333333,0.9,59.34333333
2/11/25 20:00,0,0.05,52,3527.666667,37.05,69.46333333,0.883333333,59.18666667
2/11/25 20:15,0,0.05,52,3466.333333,36.93333333,69.45,0.906666667,59.17
2/11/25 20:30,-0.003333333,0.05,52,3571,36.52,69.32666667,0.896666667,58.94666667
2/11/25 20:45,0,0.05,52,3525.666667,36.45333333,69.28,0.83,58.83666667
2/11/25 21:00,-0.003333333,0.05,52,3487,36.62,69.32,0.783333333,58.81
2/11/25 21:15,0,0.05,52,3596.333333,36.51333333,69.28,0.793333333,58.82333333
2/11/25 21:30,0,0.05,52,3530.333333,36.51333333,69.32333333,0.806666667,58.84666667
2/11/25 21:45,0,0.05,52,3603.333333,36.55666667,69.37,0.763333333,58.86666667
2/11/25 22:00,0,0.05,52,3607.666667,36.50333333,69.35,0.79,58.8
