time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
2/11/25 22:15,0,0.05,52,3571,36.48666667,69.33,0.8,58.97333333
2/11/25 22:30,-0.006666667,0.05,52,3625.333333,36.68666667,69.29333333,0.786666667,58.97666667
2/11/25 22:45,-0.003333333,0.05,52,3553,36.65666667,69.32,0.766666667,58.92
2/11/25 23:00,-0.003333333,0.05,52,3635,36.71666667,69.32666667,0.81,58.93333333
2/11/25 23:15,0,0.05,52,3612.333333,36.66333333,69.32,0.786666667,59.01
2/11/25 23:30,-0.003333333,0.05,52,3621,36.76,69.31333333,0.75,58.89
2/11/25 23:45,-0.003333333,0.05,52,3666.333333,36.73666667,69.26666667,0.77,59.03
2/12/25 0:00,-0.013333333,0.05,52,3637,36.58333333,69.32,0.786666667,59.06666667
2/12/25 0:15,0,0.05,52,3584.333333,36.93,69.37,0.763333333,59.09
2/12/25 0:30,0.006666667,0.05,52,3558,36.98333333,69.42,0.75,59.09666667
2/12/25 0:45,0,0.05,52,3603.666667,36.87666667,69.35,0.776666667,59.14
2/12/25 1:00,-0.006666667,0.05,52,3580,36.87,69.43666667,0.713333333,59.07666667
2/12/25 1:15,-0.006666667,0.05,52,3628.333333,36.72,69.47666667,0.7,58.96333333
2/12/25 1:30,-0.01,0.05,52,3650.333333,36.55333333,69.42,0.743333333,58.96
2/12/25 1:45,0,0.05,52,3668.666667,36.63666667,69.44333333,0.736666667,58.99666667
2/12/25 2:00,0,0.05,52,3578,36.53333333,69.47666667,0.72,58.92666667
2/12/25 2:15,0,0.05,52,3501,36.71666667,69.46,0.76,58.99333333
2/12/25 2:30,-0.006666667,0.05,52,3578,36.59666667,69.48,0.76,59.03
2/12/25 2:45,0,0.05,52,3566.666667,36.63,69.45666667,0.67,58.97
2/12/25 3:00,-0.006666667,0.05,52,3607.666667,36.42,69.45666667,0.72,58.79666667
2/12/25 3:15,-0.003333333,0.05,52,3598.666667,36.3,69.47,0.743333333,58.87333333
2/12/25 3:30,-0.003333333,0.05,52,3625.666667,36.19333333,69.49666667,0.71,58.78
2/12/25 3:45,-0.003333333,0.05,52,3755.333333,36.28333333,69.49333333,0.74,58.93
2/12/25 4:00,-0.003333333,0.05,52,3655.333333,36.40666667,69.5,0.736666667,58.83333333
2/12/25 4:15,-0.003333333,0.05,52,3603,36.28333333,69.42666667,0.713333333,58.86666667
2/12/25 4:30,-0.003333333,0.05,52,3639,36.15,69.47,0.68,58.85
2/12/25 4:45,-0.003333333,0.05,52,3469.333333,36.25666667,69.48333333,0.713333333,58.92666667
2/12/25 5:00,0.003333333,0.05,52,3577.333333,36.18666667,69.49333333,0.7,58.87333333
2/12/25 5:15,-0.01,0.05,52,3585,36.46333333,69.52666667,0.703333333,58.98333333
2/12/25 5:30,0,0.05,52,3564.666667,36.22,69.5,0.743333333,58.93333333
2/12/25 5:45,-0.006666667,0.05,52,3521,36.13666667,69.44,0.696666667,58.73666667
2/12/25 6:00,0,0.05,52,3607,36.28,69.41,0.66,58.75666667
2/12/25 6:15,0,0.05,52,3600.666667,36.03,69.6,0.71,58.79333333
2/12/25 6:30,0,0.05,52,3594,35.97333333,69.55,0.713333333,58.81666667
2/12/25 6:45,-0.003333333,0.05,52,3608,35.88,69.47666667,0.723333333,58.74333333
2/12/25 7:00,0,0.05,52,3516,36.03333333,69.53333333,0.753333333,58.82666667
2/12/25 7:15,0,0.05,52,3630.333333,36.02333333,69.51333333,0.76,58.87333333
2/12/25 7:30,0,0.05,52,3632.666667,36.16333333,69.46,0.71,58.85666667
2/12/25 7:45,-0.003333333,0.05,52,3685,36.45,69.5,0.686666667,58.90666667
2/12/25 8:00,0,0.05,52,3594.333333,36.23666667,69.43333333,0.736666667,58.94666667
2/12/25 8:15,0,0.05,52,3554.666667,36.3,69.45666667,0.743333333,58.93666667
2/12/25 8:30,0,0.05,52,3543.333333,36.08,69.47333333,0.773333333,58.89
2/12/25 8:45,-0.003333333,0.05,52,3614.666667,36.26,69.47,0.696666667,58.96333333
2/12/25 9:00,0.026666667,0.05,52,3541,36.34666667,69.48333333,0.6,58.28333333
2/12/25 9:15,-0.003333333,0.05,52,3571,36.13333333,69.44666667,0.753333333,58.88666667
2/12/25 9:30,-0.003333333,0.05,52,3582.333333,36.31333333,69.46666667,0.746666667,58.86
2/12/25 9:45,0,0.05,52,3527.666667,36.11666667,69.47333333,0.74,58.86
2/12/25 10:00,0.003333333,0.05,52,3507.333333,36.22666667,69.45666667,0.753333333,58.96333333
2/12/25 10:15,-0.003333333,0.05,52,3623.333333,36.47333333,69.51,0.74,58.89666667
2/12/25 10:30,-0.003333333,0.05,52,3650.333333,36.25,69.45666667,0.77,59.08666667
2/12/25 10:45,0,0.05,52,3630.666667,36.54,69.54666667,0.796666667,59.10333333
2/12/25 11:00,0.003333333,0.05,52,3632.333333,36.4,69.55333333,0.776666667,58.99333333
2/12/25 11:15,-0.003333333,0.05,52,3621,36.40333333,69.57,0.72,58.98666667
2/12/25 11:30,0,0.05,52,3584.666667,36.29,69.55,0.726666667,58.96666667
2/12/25 11:45,0.003333333,0.05,52,3591.333333,36.47333333,69.57,0.776666667,59.03333333
2/12/25 12:00,-0.003333333,0.05,52,3689.333333,36.44333333,69.55666667,0.806666667,59.15666667
2/12/25 12:15,0.003333333,0.05,52,3634.666667,36.43333333,69.56333333,0.743333333,59.05333333
2/12/25 12:30,0.003333333,0.05,52,3709.666667,36.54333333,69.6,0.663333333,58.96666667
2/12/25 12:45,0,0.05,52,3744.333333,36.56,69.62,0.703333333,59.10666667
2/12/25 13:00,-0.006666667,0.05,52,3609.333333,36.31666667,69.51333333,0.753333333,59.17666667
2/12/25 13:15,0.003333333,0.05,52,3721.333333,36.69,69.4,0.876666667,58.72666667
2/12/25 13:30,-0.006666667,0.05,52,3648.333333,36.75666667,69.31333333,0.916666667,59.03
2/12/25 13:45,0,0.05,52,3812.333333,36.73333333,69.33,0.93,59.03333333
2/12/25 14:00,0,0.05,52,3685.333333,36.86666667,69.39333333,0.933333333,59.03
2/12/25 14:15,0,0.05,52,3582.333333,37.07,69.32666667,0.96,59.15666667
2/12/25 14:30,0,0.05,52,3614.333333,37.85,69.43666667,0.973333333,59.30333333
2/12/25 14:45,0.01,0.05,52,3646.666667,37.96333333,69.38,0.976666667,59.43666667
2/12/25 15:00,0.003333333,0.05,52,3721.333333,37.67333333,69.43,0.943333333,59.37333333
2/12/25 15:15,0,0.05,52,3610,37.68333333,69.44,0.943333333,59.38
2/12/25 15:30,-0.01,0.05,52,3666.666667,38.05666667,69.55666667,0.8,59.60333333
2/12/25 15:45,-0.013333333,0.05,52,3709.666667,38.22666667,69.59333333,0.706666667,59.52666667
2/12/25 16:00,-0.01,0.05,52,3671.666667,38.38333333,69.67,0.783333333,59.64
2/12/25 16:15,0,0.05,52,3653,38.46666667,69.76666667,0.756666667,59.64666667
2/12/25 16:30,0,0.05,52,3725.666667,38.67333333,69.86,0.73,59.85333333
2/12/25 16:45,-0.003333333,0.05,52,3641.666667,38.79666667,69.79333333,0.736666667,59.91333333
2/12/25 17:00,-0.006666667,0.05,52,3722.666667,38.96,69.82666667,0.786666667,60
2/12/25 17:15,0.003333333,0.05,52,3859,39.25,69.79,0.84,60.03
2/12/25 17:30,0,0.05,52,3678.333333,39.21,69.78,0.786666667,60.2
2/12/25 17:45,0,0.05,52,3682.333333,39.50666667,69.78666667,0.81,60.25
2/12/25 18:00,-0.003333333,0.05,52,3687.333333,39.7,69.68333333,0.79,60.35
2/12/25 18:15,0,0.05,52,3732.666667,39.90333333,69.57666667,0.876666667,60.47666667
2/12/25 18:30,0,0.05,52,3691.666667,39.76333333,69.72666667,0.943333333,60.47333333
2/12/25 18:45,0.006666667,0.05,52,3716.666667,39.87666667,69.76,0.966666667,60.62333333
2/12/25 19:00,0,0.05,52,3721,40.28,69.69666667,0.966666667,60.69333333
2/12/25 19:15,0,0.05,52,3789,40.78,69.69,0.993333333,61.03
2/12/25 19:30,0.003333333,0.05,52,3684.333333,40.80333333,69.74,1.02,60.99
2/12/25 19:45,-0.006666667,0.05,52,3687,41.05666667,69.7,1.013333333,61.14
2/12/25 20:00,-0.006666667,0.05,52,3782.333333,41.66333333,69.74666667,1.016666667,61.32333333
2/12/25 20:15,-0.006666667,0.05,52,3693.666667,41.65666667,69.75333333,1.026666667,61.29333333
2/12/25 20:30,0,0.05,52,3771.333333,41.66333333,69.78333333,1.016666667,61.31666667
2/12/25 20:45,-0.01,0.05,52,3750.666667,41.62666667,69.76333333,1.026666667,61.20666667
2/12/25 21:00,-0.006666667,0.05,52,3741,41.62333333,69.78666667,1.026666667,61.16666667
2/12/25 21:15,0.006666667,0.05,52,3787.333333,41.68666667,69.71333333,1.03,61.25666667
2/12/25 21:30,-0.01,0.05,52,3803,42.04,69.69,1.02,61.36666667
2/12/25 21:45,-0.003333333,0.05,52,3610.333333,42.29,69.72333333,1.023333333,61.42
2/12/25 22:00,-0.02,0.05,52,3651,42.68333333,69.65333333,1.006666667,61.48333333
2/12/25 22:15,-0.006666667,0.05,52,3653,42.92,69.71333333,1.01,61.63666667
2/12/25 22:30,0.003333333,0.05,52,3705,42.82666667,69.74333333,0.993333333,61.60666667
2/12/25 22:45,0,0.05,52,3689.333333,43.12,69.74,1.003333333,61.77666667
2/12/25 23:00,0,0.05,52,3627.666667,43.52666667,69.75,0.99,61.94333333
2/12/25 23:15,0.01,0.05,52,3719.333333,43.23666667,69.77333333,0.98,61.79
2/12/25 23:30,0.003333333,0.05,52,3662.333333,42.89,69.77666667,0.973333333,61.64333333
2/12/25 23:45,-0.003333333,0.05,52,3693.666667,42.86666667,69.68,0.98,61.87
2/13/25 0:00,-0.013333333,0.05,52,3602.666667,42.99,69.71333333,0.976666667,61.67333333
2/13/25 0:15,-0.006666667,0.05,52,3587,42.77,69.74666667,0.956666667,61.67333333
2/13/25 0:30,0.01,0.05,52,3651,43.06333333,69.74333333,0.966666667,61.81333333
2/13/25 0:45,0,0.05,52,3621.333333,43.04666667,69.65,0.94,61.9
2/13/25 1:00,-0.006666667,0.05,52,3664.666667,43.2,69.77,0.933333333,61.86
2/13/25 1:15,-0.006666667,0.05,52,3673.666667,43.19333333,69.84,0.923333333,61.95333333
2/13/25 1:30,0,0.05,52,3561.666667,43.21333333,69.91333333,0.893333333,61.97
2/13/25 1:45,-0.006666667,0.05,52,3691.666667,43.39,69.93333333,0.91,62.06
2/13/25 2:00,0,0.05,52,3607.333333,43.41666667,69.94666667,0.886666667,61.92333333
2/13/25 2:15,-0.013333333,0.05,52,3675.666667,43.66666667,69.98,0.87,62.08
2/13/25 2:30,-0.01,0.05,52,3546,44.00333333,70.02,0.876666667,62.20666667
2/13/25 2:45,0.003333333,0.05,52,3469,44.43333333,70,0.886666667,62.35666667
2/13/25 3:00,0.003333333,0.05,52,3586.666667,44.31666667,70.03333333,0.88,62.33
2/13/25 3:15,-0.013333333,0.05,52,3532.666667,43.35666667,69.99666667,0.903333333,61.98
2/13/25 3:30,0,0.05,52,3509.666667,42.78666667,69.95666667,0.89,61.73666667
2/13/25 3:45,-0.006666667,0.05,52,3527.666667,42.89,69.94,0.896666667,61.64666667
2/13/25 4:00,-0.013333333,0.05,52,3423.333333,42.69666667,69.91,0.873333333,61.56
2/13/25 4:15,-0.006666667,0.05,52,3323.333333,42.47,69.93,0.876666667,61.60666667
2/13/25 4:30,0.01,0.05,52,3427.666667,42.23666667,69.85666667,0.88,61.49666667
2/13/25 4:45,-0.013333333,0.05,52,3423,41.88,69.93666667,0.886666667,61.32
2/13/25 5:00,0.003333333,0.05,52,3375.333333,41.22,69.88333333,0.873333333,61.03666667
2/13/25 5:15,-0.003333333,0.05,52,3271.333333,40.93333333,69.87,0.853333333,60.97333333
2/13/25 5:30,-0.003333333,0.05,52,3293.333333,40.86666667,69.83666667,0.823333333,60.6
2/13/25 5:45,0.01,0.05,52,3278,40.32333333,69.82333333,0.773333333,60.23333333
2/13/25 6:00,0.006666667,0.05,52,3201.333333,40.27,69.75,0.703333333,60.36333333
2/13/25 6:15,0.006666667,0.05,52,3334.333333,40.36333333,69.81666667,0.656666667,60.47666667
2/13/25 6:30,-0.003333333,0.05,52,3350.666667,40.20333333,69.79,0.706666667,60.27666667
2/13/25 6:45,-0.006666667,0.05,52,3391.333333,39.98333333,69.77,0.746666667,60.36333333
2/13/25 7:00,-0.013333333,0.05,52,3354.666667,39.79,69.79666667,0.76,60.19
2/13/25 7:15,0.006666667,0.05,52,3348,39.77666667,69.79333333,0.79,60.03
2/13/25 7:30,-0.04,0.05,52,3432.666667,39.64,69.82,0.803333333,59.91
2/13/25 7:45,0.013333333,0.05,52,3498.666667,39.17333333,69.74666667,0.833333333,59.66333333
2/13/25 8:00,0.046666667,0.05,52,3577.333333,38.71333333,69.64,0.796666667,59.17
2/13/25 8:15,-0.056666667,0.05,52,3637,38.19666667,69.62333333,0.733333333,58.72
2/13/25 8:30,-0.02,0.05,52,3611.666667,38.11,69.72666667,0.68,59.14333333
2/13/25 8:45,-0.006666667,0.05,52,3561.666667,37.98,69.79333333,0.686666667,59.15
2/13/25 9:00,-0.01,0.05,52,3676,37.80666667,69.82,0.69,59.04333333
2/13/25 9:15,-0.01,0.05,52,3623.333333,37.62333333,69.79666667,0.72,59.18
2/13/25 9:30,0.006666667,0.05,52,3598,37.74333333,69.83666667,0.706666667,59.48666667
2/13/25 9:45,0.023333333,0.05,52,3689.333333,37.24333333,69.8,0.75,59.09
2/13/25 10:00,-0.006666667,0.05,52,3667,36.61333333,69.72333333,0.733333333,58.37
2/13/25 10:15,0.006666667,0.05,52,3653,36.15666667,69.78666667,0.743333333,58.44
2/13/25 10:30,-0.01,0.05,52,3673.333333,36.30666667,69.82333333,0.726666667,58.77666667
2/13/25 10:45,0.013333333,0.05,52,3591.666667,36.27666667,69.85,0.783333333,59.19
2/13/25 11:00,-0.003333333,0.05,52,3678,35.93,69.80333333,0.77,58.95333333
2/13/25 11:15,-0.023333333,0.05,52,3619,35.47333333,69.81333333,0.776666667,58.86333333
2/13/25 11:30,-0.01,0.05,52,3666.666667,35.21,69.83,0.763333333,58.71333333
2/13/25 11:45,-0.003333333,0.05,52,3741.333333,34.92,69.84666667,0.67,58.32333333
2/13/25 12:00,0.036666667,0.05,52,3692,34.56666667,69.78666667,0.706666667,58.3
2/13/25 12:15,0.006666667,0.05,52,3609.666667,34.22,69.77333333,0.693333333,58.11
2/13/25 12:30,-0.006666667,0.05,52,3743.666667,34.21,69.76666667,0.73,58.41
2/13/25 12:45,0.003333333,0.05,52,3632.333333,34.09,69.72,0.733333333,58.21333333
2/13/25 13:00,-0.003333333,0.05,52,3662.666667,34.02666667,69.65666667,0.766666667,58.14
2/13/25 13:15,0.003333333,0.05,52,3687,34,69.55333333,0.77,58.06666667
2/13/25 13:30,0,0.05,52,3648,34.23,69.48,0.756666667,58.2
2/13/25 13:45,0.02,0.05,52,3575.666667,34.09,69.47666667,0.78,58.04333333
2/13/25 14:00,0,0.05,52,3653,33.93,69.56,0.783333333,57.72333333
2/13/25 14:15,-0.013333333,0.05,52,3625.666667,33.88,69.55,0.76,58.11333333
2/13/25 14:30,0.003333333,0.05,52,3610,33.69666667,69.44333333,0.79,58.03666667
2/13/25 14:45,-0.026666667,0.05,52,3675.666667,33.37333333,69.44333333,0.776666667,57.76333333
2/13/25 15:00,0,0.05,52,3596.333333,33.27666667,69.54666667,0.786666667,57.78333333
2/13/25 15:15,0,0.05,52,3648.666667,33.12666667,69.62333333,0.76,57.78333333
2/13/25 15:30,0.013333333,0.05,52,3621.333333,32.84333333,69.58,0.823333333,57.90666667
2/13/25 15:45,0.003333333,0.05,52,3654.666667,32.69,69.54666667,0.843333333,57.63333333
2/13/25 16:00,-0.026666667,0.05,52,3630,32.26333333,69.52333333,0.806666667,57.35
2/13/25 16:15,-0.026666667,0.05,52,3627.666667,32.19333333,69.53333333,0.816666667,57.46666667
2/13/25 16:30,-0.003333333,0.05,52,3669,32.16,69.47,0.776666667,57.11666667
2/13/25 16:45,-0.003333333,0.05,52,3627.666667,31.94333333,69.51333333,0.746666667,56.77333333
2/13/25 17:00,0.003333333,0.05,52,3711.666667,31.62666667,69.42333333,0.77,56.59
2/13/25 17:15,-0.033333333,0.05,52,3616.333333,31.72333333,69.44666667,0.79,56.78666667
2/13/25 17:30,0.03,0.05,52,3496,31.63666667,69.41,0.82,57.26666667
2/13/25 17:45,0.006666667,0.05,52,3373,31.11333333,69.44666667,0.8,56.88
2/13/25 18:00,-0.006666667,0.05,52,3582.333333,30.92,69.44666667,0.826666667,57.04333333
2/13/25 18:15,0.003333333,0.05,52,3537,30.82333333,69.35333333,0.833333333,57.03666667
2/13/25 18:30,-0.01,0.05,52,3730.666667,30.9,69.37,0.776666667,56.76
2/13/25 18:45,-0.04,0.05,52,3721,30.91,69.42,0.72,56.82
2/13/25 19:00,-0.01,0.05,52,3752.666667,30.75333333,69.38333333,0.736666667,56.70333333
2/13/25 19:15,0.003333333,0.05,52,3650.666667,30.82666667,69.37333333,0.74,56.72666667
2/13/25 19:30,-0.043333333,0.05,52,3725.333333,30.86333333,69.39,0.766666667,56.68
2/13/25 19:45,0.013333333,0.05,52,3718.666667,30.66666667,69.39333333,0.773333333,56.72
2/13/25 20:00,-0.003333333,0.05,52,3755,31.26333333,69.45333333,0.783333333,56.98
2/13/25 20:15,-0.013333333,0.05,52,3723.333333,31.64,69.40666667,0.776666667,57.13333333
2/13/25 20:30,0.003333333,0.05,52,3660,31.61333333,69.40333333,0.806666667,56.91666667
2/13/25 20:45,-0.013333333,0.05,52,3723.333333,31.81333333,69.46333333,0.8,57.05333333
2/13/25 21:00,-0.006666667,0.05,52,3730.666667,31.84333333,69.48333333,0.793333333,57.15333333
2/13/25 21:15,-0.006666667,0.05,52,3660.333333,32.02333333,69.58,0.82,57.17
2/13/25 21:30,0.006666667,0.05,52,3692,32.16333333,69.52,0.823333333,57.10333333
2/13/25 21:45,-0.013333333,0.05,52,3678,32.10666667,69.54333333,0.8,57.05
2/13/25 22:00,0,0.05,52,3639.666667,32.10666667,69.53,0.796666667,57.03
2/13/25 22:15,-0.01,0.05,52,3650.333333,32.43,69.46666667,0.83,57.41666667
2/13/25 22:30,-0.006666667,0.05,52,3671,32.33666667,69.45,0.813333333,57.24333333
2/13/25 22:45,0,0.05,52,3636.666667,32.19666667,69.46,0.83,57.14333333
2/13/25 23:00,0.003333333,0.05,52,3675.333333,31.86,69.42,0.83,57.07666667
2/13/25 23:15,-0.003333333,0.05,52,3657.333333,31.74,69.40666667,0.836666667,56.77
2/13/25 23:30,0,0.05,52,3657.333333,31.17,69.32333333,0.816666667,56.4
2/13/25 23:45,0,0.05,52,3696,30.86333333,69.10666667,0.766666667,56.39333333
2/14/25 0:00,0.006666667,0.05,52,3669.333333,30.81,69.07666667,0.746666667,56.13333333
2/14/25 0:15,-0.006666667,0.05,52,3632,30.49666667,69.11666667,0.74,56.06
2/14/25 0:30,0.003333333,0.05,52,3671.666667,30.17666667,69.11,0.77,56.01
2/14/25 0:45,-0.01,0.05,52,3592,29.90666667,68.94,0.766666667,55.94666667
2/14/25 1:00,-0.01,0.05,52,3682.333333,29.57,68.99333333,0.776666667,55.57666667
2/14/25 1:15,0,0.05,52,3607.333333,29.37666667,69.06,0.776666667,55.45
2/14/25 1:30,0,0.05,52,3650.333333,29.21333333,69.06,0.766666667,55.39666667
2/14/25 1:45,-0.003333333,0.05,52,3625.666667,28.86333333,69.07666667,0.763333333,55.31
2/14/25 2:00,-0.006666667,0.05,52,3630.333333,28.52,69.02666667,0.733333333,55.14
2/14/25 2:15,-0.003333333,0.05,52,3607.666667,28.38333333,69.03,0.71,55.05
2/14/25 2:30,0.006666667,0.05,52,3521.333333,28.17666667,69,0.7,55.12333333
2/14/25 2:45,0.006666667,0.05,52,3655.333333,28.14,69.01333333,0.703333333,54.95
2/14/25 3:00,-0.006666667,0.05,52,3646,27.94333333,69.16,0.7,54.9
2/14/25 3:15,0,0.05,52,3637,27.53,69.22666667,0.706666667,54.76333333
2/14/25 3:30,0,0.05,52,3675.666667,27.5,69.23,0.736666667,54.88
2/14/25 3:45,0,0.05,52,3654.666667,27.27,69.14333333,0.746666667,54.77666667
2/14/25 4:00,0,0.05,52,3579.666667,27.24333333,69.18333333,0.75,54.61333333
2/14/25 4:15,0,0.05,52,3661.666667,27.13666667,69.15666667,0.736666667,54.65333333
2/14/25 4:30,0.006666667,0.05,52,3662,26.97,69.13666667,0.726666667,54.62333333
2/14/25 4:45,-0.006666667,0.05,52,3630.333333,27,69.11666667,0.716666667,54.62666667
2/14/25 5:00,0.01,0.05,52,3627.666667,26.76666667,69.04,0.73,54.50666667
2/14/25 5:15,-0.006666667,0.05,52,3677.666667,26.8,68.95,0.736666667,54.37333333
2/14/25 5:30,-0.003333333,0.05,52,3657.666667,26.52333333,68.93666667,0.753333333,54.38
2/14/25 5:45,0.003333333,0.05,52,3634.666667,26.49333333,68.94666667,0.75,54.10666667
2/14/25 6:00,0,0.05,52,3711.666667,26.52333333,68.88,0.753333333,54.2
2/14/25 6:15,-0.003333333,0.05,52,3586.666667,26.35666667,68.86666667,0.763333333,54.07666667
2/14/25 6:30,0.003333333,0.05,52,3634.666667,25.89333333,68.90333333,0.766666667,53.99
2/14/25 6:45,0,0.05,52,3650.333333,25.2,68.86,0.746666667,53.73
2/14/25 7:00,-0.003333333,0.05,52,3680.333333,24.64333333,68.82,0.743333333,53.55333333
2/14/25 7:15,0,0.05,52,3673.333333,24.58,68.82333333,0.716666667,53.31333333
2/14/25 7:30,-0.006666667,0.05,52,3676,24.44333333,68.78,0.723333333,53.16
2/14/25 7:45,0,0.05,52,3591.333333,24.88666667,68.78666667,0.74,53.4
2/14/25 8:00,-0.01,0.05,52,3637,24.61,68.73666667,0.743333333,53.32
2/14/25 8:15,0,0.05,52,3691.666667,24.48333333,68.70333333,0.75,53.24666667
2/14/25 8:30,-0.01,0.05,52,3664,24.34333333,68.67666667,0.75,53.15666667
2/14/25 8:45,-0.013333333,0.05,52,3630,24.21,68.63,0.72,52.93666667
2/14/25 9:00,0,0.05,52,3646.333333,24.01,68.63,0.713333333,52.82
2/14/25 9:15,-0.006666667,0.05,52,3684.333333,23.56333333,68.6,0.71,52.75666667
2/14/25 9:30,-0.003333333,0.05,52,3630,23.52333333,68.58666667,0.586666667,52.53666667
2/14/25 9:45,0,0.05,52,3620.666667,23.76333333,68.55666667,0.673333333,52.66666667
2/14/25 10:00,0,0.05,52,3605,23.08666667,68.53,0.71,52.45333333
2/14/25 10:15,0,0.05,52,3691.333333,23.11333333,68.49666667,0.726666667,52.42666667
2/14/25 10:30,0.003333333,0.05,52,3705.333333,22.91,68.46,0.676666667,52.36
2/14/25 10:45,0.006666667,0.05,52,3644,22.65,68.38333333,0.673333333,52.20333333
2/14/25 11:00,0.003333333,0.05,52,3682.666667,22.62666667,68.35,0.713333333,52.33666667
2/14/25 11:15,0,0.05,52,3703.333333,22.38,68.28333333,0.73,52.16666667
2/14/25 11:30,0.013333333,0.05,52,3728,22.45,68.23333333,0.743333333,52.21666667
2/14/25 11:45,-0.006666667,0.05,52,3657.666667,22.21333333,68.22666667,0.726666667,51.99
2/14/25 12:00,0.01,0.05,52,3728.333333,22.05333333,68.15666667,0.716666667,51.93666667
2/14/25 12:15,-0.01,0.05,52,3730.333333,22.10666667,68.17,0.736666667,51.97333333
2/14/25 12:30,0,0.05,52,3700.666667,22.25333333,68.15666667,0.79,52.08
2/14/25 12:45,0,0.05,52,3750.666667,22.27333333,68.17333333,0.78,52.1
2/14/25 13:00,0.003333333,0.05,52,3748.666667,22.40666667,68.12666667,0.723333333,52.28
2/14/25 13:15,-0.01,0.05,52,3673,23.02666667,68.12,0.766666667,52.85
2/14/25 13:30,-0.003333333,0.05,52,3773.333333,23.73333333,68.13333333,0.796666667,53.24
2/14/25 13:45,0.003333333,0.05,52,3817,24.89,68.13333333,0.78,53.58333333
2/14/25 14:00,0.003333333,0.05,52,3705,25.28333333,68.29666667,0.723333333,53.71333333
2/14/25 14:15,0.01,0.05,52,3714.666667,25.81666667,68.38,0.763333333,54.03666667
2/14/25 14:30,0.003333333,0.05,52,3732.333333,26.65666667,68.49,0.803333333,54.88666667
2/14/25 14:45,0,0.05,52,3716.333333,27.36666667,68.53666667,0.84,55.11666667
2/14/25 15:00,-0.003333333,0.05,52,3750.666667,28.51,68.59,0.886666667,55.33333333
2/14/25 15:15,0.003333333,0.05,52,3753.333333,28.41333333,68.71,0.88,55.55666667
2/14/25 15:30,0,0.05,52,3705.333333,29.12666667,68.89333333,0.816666667,55.94666667
2/14/25 15:45,-0.01,0.05,52,3766.666667,29.85666667,68.97666667,0.816666667,56.55666667
2/14/25 16:00,0,0.05,52,3755,30.54666667,69.03666667,0.82,56.78
2/14/25 16:15,0,0.05,52,3721.333333,31.65,69.24333333,0.823333333,57.20666667
2/14/25 16:30,0,0.05,52,3716.333333,31.68666667,69.4,0.833333333,57.46333333
2/14/25 16:45,-0.003333333,0.05,52,3698.333333,32.75,69.51,0.816666667,58.02
2/14/25 17:00,-0.003333333,0.05,52,3761.666667,33.63,69.63666667,0.793333333,58.43
2/14/25 17:15,-0.013333333,0.05,52,4244.333333,33.63,69.68333333,0.793333333,58.54333333
2/14/25 17:30,-0.01,0.05,52,3826.333333,35.17333333,69.76,0.8,59.45
2/14/25 17:45,0.006666667,0.05,52,3826,36.17333333,69.69333333,0.823333333,59.53333333
2/14/25 18:00,0,0.05,52,3703,36.80666667,69.55666667,0.856666667,59.92
2/14/25 18:15,-0.006666667,0.05,52,3709.333333,37.85,69.44333333,0.876666667,60.36666667
2/14/25 18:30,-0.003333333,0.05,52,3726,37.88,69.57,0.893333333,60.30333333
2/14/25 18:45,0,0.05,52,3689.666667,38.68666667,69.65666667,0.936666667,60.77333333
2/14/25 19:00,0.006666667,0.05,52,3705.333333,39.28333333,69.69666667,0.966666667,61.02666667
2/14/25 19:15,0.003333333,0.05,52,3682.333333,39.91333333,69.75,1,61.17666667
2/14/25 19:30,-0.01,0.05,52,3670.666667,39.93666667,69.7,1.006666667,61.01333333
2/14/25 19:45,-0.006666667,0.05,52,3737.333333,39.99,69.66666667,1.006666667,60.74666667
2/14/25 20:00,0,0.05,52,3696,40.33666667,69.64333333,1.043333333,60.91666667
2/14/25 20:15,0,0.05,52,3732.333333,40.36666667,69.63666667,1.08,61.00666667
2/14/25 20:30,0.003333333,0.05,52,3728,40.59333333,69.62666667,1.08,60.81666667
2/14/25 20:45,0.006666667,0.05,52,3627.666667,40.41333333,69.64666667,1.103333333,60.77
2/14/25 21:00,-0.006666667,0.05,52,3630,40.61333333,69.56333333,1.11,60.92
2/14/25 21:15,-0.006666667,0.05,52,3700.666667,40.79333333,69.56,1.123333333,60.90333333
2/14/25 21:30,0.003333333,0.05,52,3525.666667,40.53666667,69.53333333,1.116666667,60.81333333
2/14/25 21:45,-0.003333333,0.05,52,3614,40.54,69.48666667,1.073333333,60.65
2/14/25 22:00,-0.003333333,0.05,52,3669,40.57,69.46333333,1.043333333,60.56666667
2/14/25 22:15,-0.003333333,0.05,52,3671.333333,40.63333333,69.41666667,1.003333333,60.51666667
2/14/25 22:30,0,0.05,52,3644.333333,40.66333333,69.42666667,0.976666667,60.59
2/14/25 22:45,-0.006666667,0.05,52,3641.666667,40.59,69.44333333,0.983333333,60.66
2/14/25 23:00,-0.003333333,0.05,52,3694,40.61666667,69.42666667,0.983333333,60.55
2/14/25 23:15,-0.003333333,0.05,52,3685,40.41,69.38,1.006666667,60.44333333
2/14/25 23:30,-0.003333333,0.05,52,3716.666667,39.98333333,69.35666667,1.006666667,60.27333333
2/14/25 23:45,0,0.05,52,3632.666667,39.89666667,69.33,1.003333333,60.22666667
2/15/25 0:00,0.003333333,0.05,52,3691,39.72666667,69.29333333,0.99,60.23666667
2/15/25 0:15,-0.006666667,0.05,52,3710,39.60666667,69.33,0.983333333,60.14333333
2/15/25 0:30,-0.006666667,0.05,52,3773.666667,39.57666667,69.34666667,0.97,60.10333333
2/15/25 0:45,0,0.05,52,3671,39.51666667,69.34,0.95,60.04666667
2/15/25 1:00,0.006666667,0.05,52,3705,39.57,69.35333333,0.923333333,60.06333333
2/15/25 1:15,-0.003333333,0.05,52,3662,39.65333333,69.42666667,0.893333333,60.06333333
2/15/25 1:30,0,0.05,52,3630,39.61333333,69.40666667,0.91,60.05333333
2/15/25 1:45,0.003333333,0.05,52,3598.666667,39.55,69.39666667,0.916666667,60.05666667
2/15/25 2:00,0,0.05,52,3641.666667,39.52333333,69.41666667,0.926666667,60.05
2/15/25 2:15,-0.003333333,0.05,52,3625.333333,39.32666667,69.39666667,0.933333333,60.02
2/15/25 2:30,-0.003333333,0.05,52,3703,39.38666667,69.42,0.93,59.97333333
2/15/25 2:45,0,0.05,52,3741.333333,39.41333333,69.39,0.936666667,60.03
2/15/25 3:00,0,0.05,52,3657.333333,39.65333333,69.39666667,0.94,60.13333333
2/15/25 3:15,0,0.05,52,3659.666667,39.55333333,69.42666667,0.94,60.18
2/15/25 3:30,0.003333333,0.05,52,3741.666667,39.65333333,69.43,0.936666667,60.13333333
2/15/25 3:45,0.003333333,0.05,52,3755.333333,39.60333333,69.41666667,0.923333333,60.11666667
2/15/25 4:00,-0.003333333,0.05,52,3662,39.66666667,69.44,0.92,60.17333333
2/15/25 4:15,0,0.05,52,3657.666667,39.74,69.45,0.913333333,60.15333333
2/15/25 4:30,-0.006666667,0.05,52,3657.666667,39.81,69.49666667,0.913333333,60.31333333
2/15/25 4:45,0,0.05,52,3685,39.84666667,69.49333333,0.853333333,60.29666667
2/15/25 5:00,0,0.05,52,3701,39.96333333,69.53,0.873333333,60.19
2/15/25 5:15,0,0.05,52,3741.666667,40.00333333,69.49666667,0.866666667,60.26
2/15/25 5:30,-0.006666667,0.05,52,3714.666667,40.20333333,69.48333333,0.9,60.45
2/15/25 5:45,0.003333333,0.05,52,3673.666667,40.14666667,69.49,0.916666667,60.34666667
2/15/25 6:00,0,0.05,52,3624,40.23,69.46666667,0.906666667,60.35333333
2/15/25 6:15,0,0.05,52,3694.333333,40.04666667,69.43333333,0.91,60.22333333
2/15/25 6:30,0,0.05,52,3610,39.95333333,69.42,0.926666667,60.29
2/15/25 6:45,0.003333333,0.05,52,3712.333333,40.23666667,69.38,0.93,60.48666667
2/15/25 7:00,0,0.05,52,3584.333333,40.07,69.33666667,0.923333333,60.27666667
2/15/25 7:15,-0.006666667,0.05,52,3675.666667,39.84333333,69.31333333,0.93,60.27333333
2/15/25 7:30,0,0.05,52,3653,40.31333333,69.37,0.916666667,60.34666667
2/15/25 7:45,0,0.05,52,3796,40.62,69.42333333,0.906666667,60.52666667
2/15/25 8:00,0,0.05,52,3692,40.93,69.42333333,0.926666667,60.65666667
2/15/25 8:15,-0.01,0.05,52,3773.333333,40.74,69.39,0.913333333,60.58333333
2/15/25 8:30,-0.003333333,0.05,52,3829.333333,39.92666667,69.37333333,0.87,60.23666667
2/15/25 8:45,0,0.05,52,3809.333333,40.50333333,69.4,0.893333333,60.57333333
2/15/25 9:00,0,0.05,52,3824.666667,40.74333333,69.44,0.886666667,60.7
2/15/25 9:15,0,0.05,52,3872.666667,40.44333333,69.40666667,0.893333333,60.45
2/15/25 9:30,-0.003333333,0.05,52,3977.666667,39.91,69.39333333,0.916666667,60.30666667
2/15/25 9:45,0,0.05,52,3879.333333,39.85333333,69.34666667,0.896666667,60.11
2/15/25 10:00,0,0.05,52,3837.333333,39.70333333,69.37,0.906666667,60.06333333
2/15/25 10:15,-0.013333333,0.05,52,3908.666667,39.47333333,69.33333333,0.906666667,59.98
2/15/25 10:30,-0.003333333,0.05,52,3873,39.16,69.31666667,0.906666667,59.88333333
2/15/25 10:45,-0.003333333,0.05,52,3864,39.32666667,69.31333333,0.906666667,59.81666667
2/15/25 11:00,-0.016666667,0.05,52,3871.666667,39.29666667,69.26,0.903333333,59.96333333
2/15/25 11:15,0,0.05,52,3980,39.38333333,69.29333333,0.903333333,59.83666667
2/15/25 11:30,-0.003333333,0.05,52,3860,39.42666667,69.31333333,0.896666667,60.00666667
2/15/25 11:45,-0.003333333,0.05,52,3809.333333,39.40666667,69.30666667,0.883333333,59.86333333
2/15/25 12:00,-0.003333333,0.05,52,3927.666667,39.95,69.31333333,0.906666667,60.26
2/15/25 12:15,-0.003333333,0.05,52,3926,39.79333333,69.32,0.896666667,60.25333333
2/15/25 12:30,0,0.05,52,3845.666667,39.47666667,69.35333333,0.896666667,60.18666667
2/15/25 12:45,0,0.05,52,3778,39.67,69.37333333,0.91,60.13
2/15/25 13:00,0,0.05,52,3821.333333,39.73333333,69.37,0.913333333,60.21
2/15/25 13:15,0,0.05,52,3808.333333,39.85,69.43,0.903333333,60.43333333
2/15/25 13:30,0,0.05,52,3933.333333,39.81,69.46666667,0.92,60.39333333
2/15/25 13:45,-0.01,0.05,52,3846.333333,40.08,69.50333333,0.923333333,60.30666667
2/15/25 14:00,0.006666667,0.05,52,3993.666667,39.72,69.46,0.94,60.14
2/15/25 14:15,-0.003333333,0.05,52,3802.666667,39.39666667,69.46333333,0.926666667,60.05333333
2/15/25 14:30,-0.006666667,0.05,52,3819,39.67333333,69.53666667,0.926666667,60.27
2/15/25 14:45,0,0.05,52,3768.666667,39.68,69.52,0.926666667,60.31666667
2/15/25 15:00,0,0.05,52,3789.666667,39.67,69.54333333,0.92,60.26666667
2/15/25 15:15,0,0.05,52,3914,39.56333333,69.51666667,0.933333333,60.36333333
2/15/25 15:30,0,0.05,52,3929.666667,40.09333333,69.54333333,0.926666667,60.64333333
2/15/25 15:45,0,0.05,52,3964.666667,40.70666667,69.60666667,0.923333333,60.92
2/15/25 16:00,0.006666667,0.05,52,3961,41.59666667,69.64,0.933333333,61.18333333
2/15/25 16:15,0,0.05,52,3924.666667,41.97333333,69.73666667,0.933333333,61.36333333
2/15/25 16:30,0,0.05,52,3895.666667,42.41666667,69.81,0.94,61.53666667
2/15/25 16:45,0,0.05,52,3840,42.30666667,69.73,0.943333333,61.48
2/15/25 17:00,0,0.05,52,3865.333333,42.68666667,69.76666667,0.95,61.74
2/15/25 17:15,-0.006666667,0.05,52,3803.666667,43.51,69.80666667,0.94,61.97
2/15/25 17:30,-0.003333333,0.05,52,3796.333333,43.42666667,69.86333333,0.953333333,61.96
2/15/25 17:45,0,0.05,52,3664.333333,43.41666667,69.76333333,0.963333333,61.97333333
2/15/25 18:00,0,0.05,52,3817,44.01,69.68666667,0.966666667,62.17333333
2/15/25 18:15,-0.006666667,0.05,52,3910.333333,44.91666667,69.73666667,0.973333333,62.60666667
2/15/25 18:30,0,0.05,52,3764.666667,45.88333333,69.82666667,0.956666667,62.94
2/15/25 18:45,0,0.05,52,3755,46.65666667,69.92,0.96,63.30333333
2/15/25 19:00,0,0.05,52,3621.333333,47.47333333,69.96333333,0.983333333,63.8
2/15/25 19:15,-0.01,0.05,52,3748.333333,48.98,70.01,1.006666667,64.54
2/15/25 19:30,-0.003333333,0.05,52,3666.666667,48.37666667,69.99666667,1.016666667,64.15666667
2/15/25 19:45,-0.003333333,0.05,52,3662.333333,48.62,69.99,1.006666667,64.33666667
2/15/25 20:00,-0.006666667,0.05,52,3671.333333,49.38666667,70.04,1.013333333,64.63666667
2/15/25 20:15,0,0.05,52,3673,49.77666667,70.04666667,1.013333333,64.81
2/15/25 20:30,0,0.05,52,3695.666667,50.42333333,70.07333333,1.03,65.15333333
2/15/25 20:45,-0.003333333,0.05,52,3582.333333,51.20333333,70.11,1.053333333,65.42666667
2/15/25 21:00,0,0.05,52,3564,52.05,70.19333333,1.06,65.64333333
2/15/25 21:15,0,0.05,52,3650.666667,51.96666667,70.17,1.08,65.62666667
2/15/25 21:30,-0.006666667,0.05,52,3714.666667,52.09333333,70.13666667,1.08,65.72666667
2/15/25 21:45,-0.006666667,0.05,52,3510,51.87,70.11,1.09,65.62333333
2/15/25 22:00,-0.003333333,0.05,52,3573.666667,51.95333333,70.11,1.076666667,65.65666667
2/15/25 22:15,0,0.05,52,3818.666667,51.19333333,70.08333333,1.073333333,65.3
2/15/25 22:30,0,0.05,52,3602.333333,50.91333333,70.03,1.073333333,65.25333333
2/15/25 22:45,0,0.05,52,3619,49.64,70,1.073333333,64.75
2/15/25 23:00,0.003333333,0.05,52,3583,50.36666667,69.99666667,1.073333333,64.95
2/15/25 23:15,0,0.05,52,3539.333333,50.71,69.94,1.05,65.07333333
2/15/25 23:30,0,0.05,52,3678,50.96333333,69.97333333,1.046666667,65.15666667
2/15/25 23:45,0,0.05,52,3464.333333,51.22666667,69.96666667,1.05,65.35333333
2/16/25 0:00,-0.006666667,0.05,52,3627.666667,50.89,69.96333333,1.053333333,65.19666667
2/16/25 0:15,0,0.05,52,3739.333333,51.37333333,69.93,1.053333333,65.35
2/16/25 0:30,-0.003333333,0.05,52,3584.666667,51.6,69.94333333,1.046666667,65.38333333
2/16/25 0:45,0,0.05,52,3503,51.70333333,69.93333333,1.05,65.41333333
2/16/25 1:00,-0.01,0.05,52,3598.666667,51.65666667,69.90333333,1.043333333,65.43
2/16/25 1:15,-0.003333333,0.05,52,3790,50.56333333,69.9,1.04,64.96333333
2/16/25 1:30,-0.013333333,0.05,52,3691.666667,49.81,69.93,1.1,64.36666667
2/16/25 1:45,-0.003333333,0.05,52,3512,49.87666667,69.84,1.043333333,64.69
2/16/25 2:00,-0.006666667,0.05,52,3662.333333,50.23333333,69.84666667,1.043333333,64.82333333
2/16/25 2:15,-0.003333333,0.05,52,3552.333333,50.2,69.84666667,1.04,64.85333333
2/16/25 2:30,0.006666667,0.05,52,3507,50.44666667,69.87333333,1.023333333,64.97333333
2/16/25 2:45,0,0.05,52,3630.333333,50.31333333,69.84333333,1.016666667,64.86
2/16/25 3:00,-0.003333333,0.05,52,3455,50.42666667,69.91333333,1.016666667,64.82333333
2/16/25 3:15,0,0.05,52,3500.666667,50.28333333,69.87666667,1.013333333,64.84333333
2/16/25 3:30,0,0.05,52,3530.333333,50.36333333,69.85666667,1.016666667,64.94666667
2/16/25 3:45,0,0.05,52,3507.333333,50.43666667,69.85666667,1.006666667,64.89
2/16/25 4:00,0,0.05,52,3525.333333,50.18,69.83666667,1.01,64.77666667
2/16/25 4:15,0.003333333,0.05,52,3464.666667,50.31333333,69.86666667,1.013333333,64.87333333
2/16/25 4:30,-0.003333333,0.05,52,3477.666667,50.13333333,69.88,1.016666667,64.94333333
2/16/25 4:45,0.003333333,0.05,52,3603,49.56,69.86666667,1.04,64.66666667
2/16/25 5:00,-0.003333333,0.05,52,3587.333333,49.48,69.85,1.01,64.50333333
2/16/25 5:15,0,0.05,52,3632,49.36666667,69.82333333,1,64.39666667
2/16/25 5:30,-0.006666667,0.05,52,3736.666667,49.39666667,69.82,1.003333333,64.48
2/16/25 5:45,0,0.05,52,3886.666667,49.25666667,69.80333333,0.993333333,64.45333333
2/16/25 6:00,0,0.05,52,3814.666667,49.14,69.81333333,0.99,64.33666667
2/16/25 6:15,-0.003333333,0.05,52,3831.333333,48.91,69.74333333,0.98,64.38666667
2/16/25 6:30,0,0.05,52,3666.666667,48.32333333,69.76,0.966666667,64.12666667
2/16/25 6:45,0.006666667,0.05,52,3746,47.64333333,69.75666667,0.983333333,63.65333333
2/16/25 7:00,-0.003333333,0.05,52,3675.333333,47.20666667,69.72666667,0.933333333,63.62666667
2/16/25 7:15,0,0.05,52,3816.666667,47.22333333,69.83,0.936666667,63.62
2/16/25 7:30,0,0.05,52,3732.666667,47.08,69.77666667,0.923333333,63.62333333
2/16/25 7:45,0,0.05,52,3736.333333,47.40333333,69.76666667,0.923333333,63.69
2/16/25 8:00,-0.013333333,0.05,52,3580.333333,47.35333333,69.74,0.943333333,64.06333333
2/16/25 8:15,-0.006666667,0.05,52,3708.666667,47.96333333,69.8,0.91,63.92666667
2/16/25 8:30,0.003333333,0.05,52,3741.666667,47.86,69.82333333,0.923333333,63.96333333
2/16/25 8:45,-0.003333333,0.05,52,3796.666667,47.47333333,69.81,0.906666667,63.78666667
2/16/25 9:00,-0.003333333,0.05,52,3833,47.35,69.81333333,0.913333333,63.83666667
2/16/25 9:15,0,0.05,52,3963,47.15,69.79,0.893333333,63.66333333
2/16/25 9:30,0.013333333,0.05,52,3940.333333,46.69666667,69.85333333,0.91,63.36333333
2/16/25 9:45,0,0.05,52,3996.666667,46.16,69.80333333,0.996666667,62.86333333
2/16/25 10:00,0,0.05,52,3952.333333,44.37666667,69.77,0.973333333,62.06
2/16/25 10:15,-0.01,0.05,52,3972.333333,42.99333333,69.64,0.983333333,61.36
2/16/25 10:30,-0.013333333,0.05,52,3934.666667,41.78666667,69.53,0.943333333,60.7
2/16/25 10:45,0.03,0.05,52,3855,40.54333333,69.39333333,1.01,59.72666667
2/16/25 11:00,0.003333333,0.05,52,3884.666667,40.06333333,69.32333333,0.96,59.53666667
2/16/25 11:15,-0.023333333,0.05,52,4021.333333,39.57333333,69.26333333,0.946666667,58.99666667
2/16/25 11:30,0.016666667,0.05,52,3908.333333,39.21333333,69.24666667,0.943333333,59.02666667
2/16/25 11:45,0.023333333,0.05,52,3991,38.22333333,69.14666667,0.913333333,58.77333333
2/16/25 12:00,-0.003333333,0.05,52,3910,36.45333333,69.13333333,0.87,58.31
2/16/25 12:15,0.006666667,0.05,52,3970.666667,35.33,69.14666667,0.946666667,57.74
2/16/25 12:30,-0.043333333,0.05,52,3956.333333,34.45333333,69.04,0.913333333,57.50333333
2/16/25 12:45,-0.023333333,0.05,52,3989,34.54333333,69.12,0.903333333,57.82666667
2/16/25 13:00,0.02,0.05,52,3893,34.14333333,69.16,0.946666667,57.87333333
2/16/25 13:15,0.066666667,0.05,52,3927,33.70666667,69.17666667,0.913333333,58.15333333
2/16/25 13:30,0.043333333,0.05,52,3881.333333,33.2,69.23,0.943333333,58.44666667
2/16/25 13:45,0.03,0.05,52,3913,33.25,69.26,0.886666667,58.54333333
2/16/25 14:00,0.016666667,0.05,52,3952.333333,33.24666667,69.26,0.866666667,58.38666667
2/16/25 14:15,-0.023333333,0.05,52,3957.333333,33.35333333,69.28333333,0.816666667,58.6
2/16/25 14:30,0.013333333,0.05,52,3974.333333,33.43,69.34,0.833333333,58.73666667
2/16/25 14:45,0.026666667,0.05,52,4028.333333,33.61666667,69.37666667,0.85,58.67
2/16/25 15:00,-0.026666667,0.05,52,3979.666667,33.53,69.37,0.856666667,58.29
2/16/25 15:15,-0.013333333,0.05,52,3875.333333,33.7,69.35,0.836666667,58.46666667
2/16/25 15:30,-0.033333333,0.05,52,3985.333333,33.66,69.35,0.833333333,58.31
2/16/25 15:45,-0.043333333,0.05,52,4019.333333,33.46,69.43,0.863333333,58.10666667
2/16/25 16:00,-0.016666667,0.05,52,3976,33.58333333,69.47333333,0.896666667,58.43333333
2/16/25 16:15,-0.006666667,0.05,52,3996,33.33333333,69.50666667,0.84,58.22
2/16/25 16:30,-0.07,0.05,52,4013,33.16333333,69.51,0.9,58.56666667
2/16/25 16:45,0.01,0.05,52,4059.666667,32.90333333,69.42,0.83,57.99333333
2/16/25 17:00,0.036666667,0.05,52,3966.333333,32.81333333,69.35666667,0.823333333,57.98333333
2/16/25 17:15,0.056666667,0.05,52,4073,32.74,69.37333333,0.843333333,58.00666667
2/16/25 17:30,0.02,0.05,52,3955.666667,32.86666667,69.36666667,0.83,57.88333333
2/16/25 17:45,-0.05,0.05,52,3954.666667,33.1,69.39,0.783333333,57.98333333
2/16/25 18:00,0,0.05,52,4004,33.36666667,69.35333333,0.803333333,57.98
2/16/25 18:15,-0.013333333,0.05,52,4002.333333,33.53,69.40333333,0.81,58.05333333
2/16/25 18:30,-0.01,0.05,52,3998.333333,33.43666667,69.4,0.823333333,58.34
2/16/25 18:45,-0.02,0.05,52,3966.666667,33.53333333,69.37333333,0.85,58.29666667
2/16/25 19:00,0.003333333,0.05,52,3996.666667,33.32666667,69.38666667,0.826666667,58.27
2/16/25 19:15,0,0.05,52,3942.666667,33.25666667,69.31666667,0.806666667,57.96666667
2/16/25 19:30,0,0.05,52,4045.333333,33.16333333,69.28,0.836666667,57.85333333
2/16/25 19:45,0.016666667,0.05,52,3950,32.90666667,69.22333333,0.83,58.01333333
2/16/25 20:00,0.01,0.05,52,4050.333333,32.84,69.24333333,0.856666667,57.85
2/16/25 20:15,-0.013333333,0.05,52,3970.333333,32.74666667,69.19333333,0.803333333,57.32666667
2/16/25 20:30,-0.003333333,0.05,52,4034,32.72333333,69.13,0.79,57.28666667
2/16/25 20:45,-0.016666667,0.05,52,3991,32.60666667,69.18,0.84,57.51
2/16/25 21:00,-0.006666667,0.05,52,3973.666667,32.70666667,69.17333333,0.82,57.64666667
2/16/25 21:15,0,0.05,52,3619.333333,32.62,69.14333333,0.803333333,57.49333333
2/16/25 21:30,0.03,0.05,52,3792.666667,32.70333333,69.16666667,0.823333333,57.56666667
2/16/25 21:45,-0.016666667,0.05,52,3618.666667,32.74666667,69.21666667,0.8,57.53
2/16/25 22:00,0.013333333,0.05,52,3794.666667,32.58333333,69.25333333,0.82,57.60666667
2/16/25 22:15,-0.01,0.05,52,3826.666667,32.33666667,69.26333333,0.796666667,57.19333333
2/16/25 22:30,0,0.05,52,3655,32.03333333,69.23333333,0.796666667,57.20666667
2/16/25 22:45,0,0.05,52,3687.333333,31.56,69.195,0.81,57.285
2/16/25 23:00,-0.033333333,0.05,52,3716.333333,31.58666667,69.27333333,0.826666667,57.26666667
2/16/25 23:15,0.013333333,0.05,52,3618.666667,31.74666667,69.23333333,0.826666667,57.11
2/16/25 23:30,0.02,0.05,52,3634.666667,31.68666667,69.22666667,0.823333333,56.73
2/16/25 23:45,-0.01,0.05,52,3671.333333,31.19,69.04666667,0.833333333,56.73
2/17/25 0:00,-0.006666667,0.05,52,3634.666667,31.13333333,69.08666667,0.793333333,56.56
2/17/25 0:15,-0.02,0.05,52,3735,30.62666667,69.08666667,0.813333333,56.83333333
2/17/25 0:30,-5.78E-19,0.05,52,3641.666667,30.61666667,69.12,0.793333333,57.05333333
2/17/25 0:45,-0.013333333,0.05,52,3742,30.61666667,69.11,0.786666667,56.91666667
2/17/25 1:00,-0.006666667,0.05,52,3759.666667,30.56333333,69.13,0.773333333,56.71333333
2/17/25 1:15,0.013333333,0.05,52,3741.333333,30.6,69.12,0.79,56.68
2/17/25 1:30,0,0.05,52,3755.333333,30.26,69.08666667,0.766666667,56.46333333
2/17/25 1:45,0.016666667,0.05,52,3593.666667,30.32666667,69.1,0.776666667,56.51
2/17/25 2:00,-0.006666667,0.05,52,3578,30.18333333,69.02,0.77,56.43666667
2/17/25 2:15,0,0.05,52,3539,30.09666667,69.03,0.793333333,56.49666667
2/17/25 2:30,-0.016666667,0.05,52,3562.333333,29.68666667,68.98,0.83,56.82666667
2/17/25 2:45,0.05,0.05,52,3564,29.39333333,69.03333333,0.873333333,56.21666667
2/17/25 3:00,-0.02,0.05,52,3513.666667,29.28666667,69.01666667,0.833333333,56.40666667
2/17/25 3:15,0.02,0.05,52,3648,29.07666667,69.00333333,0.826666667,56.33
2/17/25 3:30,0.016666667,0.05,52,3441,29.01333333,68.97333333,0.846666667,56.27
2/17/25 3:45,-0.01,0.05,52,3300,28.7,68.98,0.793333333,56.03
2/17/25 4:00,0.013333333,0.05,52,3462,28.76,68.91333333,0.806666667,55.87
2/17/25 4:15,0.01,0.05,52,3450.333333,28.38666667,68.82666667,0.84,55.57333333
2/17/25 4:30,-0.006666667,0.05,52,3587.333333,28.37,68.81,0.843333333,55.64666667
2/17/25 4:45,0.003333333,0.05,52,3446,28.28666667,68.78,0.776666667,55.54333333
2/17/25 5:00,0.016666667,0.05,52,3559.666667,28.25333333,68.76333333,0.783333333,55.65
2/17/25 5:15,-0.026666667,0.05,52,3360,28.07666667,68.69333333,0.823333333,55.17666667
2/17/25 5:30,0.026666667,0.05,52,3485,27.87666667,68.70333333,0.806666667,55.07666667
2/17/25 5:45,0.013333333,0.05,52,3365.666667,27.79666667,68.64333333,0.81,55.01333333
2/17/25 6:00,-0.003333333,0.05,52,3578.333333,27.29666667,68.59333333,0.86,54.01666667
2/17/25 6:15,-0.006666667,0.05,52,3512,27.5,68.63,0.733333333,54.45666667
2/17/25 6:30,0.013333333,0.05,52,3530.333333,27.32333333,68.63666667,0.763333333,54.23
2/17/25 6:45,-0.003333333,0.05,52,3566.666667,27.34,68.65333333,0.73,54.31333333
2/17/25 7:00,0,0.05,52,3509.333333,27.48666667,68.73666667,0.723333333,54.34666667
2/17/25 7:15,-0.016666667,0.05,52,3571,27.34,68.78333333,0.746666667,55.31
2/17/25 7:30,-0.013333333,0.05,52,3539,27.12666667,68.81333333,0.783333333,54.59
2/17/25 7:45,-0.013333333,0.05,52,3521,27.08333333,68.76333333,0.73,54.55666667
2/17/25 8:00,-0.026666667,0.05,52,3623,27.02666667,68.79666667,0.75,54.45
2/17/25 8:15,0.023333333,0.05,52,3610,26.73,68.75,0.776666667,54.22333333
2/17/25 8:30,-0.01,0.05,52,3710,26.42,68.71666667,0.763333333,53.86666667
2/17/25 8:45,0.003333333,0.05,52,3689.666667,26.36666667,68.74666667,0.736666667,54.31333333
2/17/25 9:00,-0.006666667,0.05,52,3657.333333,26.21333333,68.77,0.753333333,54.21
2/17/25 9:15,-0.003333333,0.05,52,3589.666667,26.07666667,68.7,0.753333333,54.22333333
2/17/25 9:30,-0.003333333,0.05,52,3689.333333,26.00333333,68.72666667,0.75,54.27333333
2/17/25 9:45,0.01,0.05,52,3632.666667,25.34,68.70333333,0.773333333,54.43333333
2/17/25 10:00,0.02,0.05,52,3627.666667,24.39333333,68.66,0.78,54.01
2/17/25 10:15,0.003333333,0.05,52,3614.333333,24.19333333,68.65333333,0.746666667,53.59333333
2/17/25 10:30,0,0.05,52,3614.333333,23.87666667,68.57333333,0.696666667,53.45
2/17/25 10:45,-0.005,0.05,52,3687.333333,23.525,68.555,0.71,53.295
2/17/25 11:00,0.003333333,0.05,52,3769.333333,23.37333333,68.49666667,0.73,53.22333333
2/17/25 11:15,-0.006666667,0.05,52,3737,23.29,68.43,0.74,52.95666667
2/17/25 11:30,0,0.05,52,3648.666667,23.05666667,68.37666667,0.723333333,52.96
2/17/25 11:45,-0.003333333,0.05,52,3564.666667,22.88,68.38,0.73,52.94666667
2/17/25 12:00,-0.006666667,0.05,52,3591.333333,22.83333333,68.30333333,0.73,52.84666667
2/17/25 12:15,0,0.05,52,3687,22.24,68.25666667,0.743333333,52.68666667
2/17/25 12:30,0,0.05,52,3798.666667,22.11333333,68.25333333,0.74,52.61666667
2/17/25 12:45,-0.006666667,0.05,52,3643.666667,22.10333333,68.20333333,0.7,52.53666667
2/17/25 13:00,-0.003333333,0.05,52,3723.666667,21.91,68.12666667,0.733333333,52.55333333
2/17/25 13:15,-0.006666667,0.05,52,3637.333333,22.15333333,68.14333333,0.766666667,52.65333333
2/17/25 13:30,-0.006666667,0.05,52,3744,22.11,68.2,0.786666667,52.81
2/17/25 13:45,-0.01,0.05,52,3682.666667,22.08666667,68.24666667,0.803333333,52.76666667
2/17/25 14:00,0,0.05,52,3544.333333,21.89,68.26,0.826666667,52.8
2/17/25 14:15,-0.01,0.05,52,3682.333333,22.19666667,68.30333333,0.74,52.94
2/17/25 14:30,-0.013333333,0.05,52,3858.666667,22.48666667,68.36,0.78,53.17666667
2/17/25 14:45,-0.003333333,0.05,52,3824.333333,22.47333333,68.32666667,0.816666667,53.27666667
2/17/25 15:00,-0.006666667,0.05,52,3757.333333,22.55,68.41,0.84,53.52
2/17/25 15:15,0,0.05,52,3730,23.43666667,68.48333333,0.86,54.06
2/17/25 15:30,0,0.05,52,3648.333333,23.18666667,68.44666667,0.85,53.81333333
2/17/25 15:45,0.003333333,0.05,52,3695.666667,23.50666667,68.40666667,0.866666667,53.87
2/17/25 16:00,-0.003333333,0.05,52,3829.666667,24.41666667,68.46,0.87,54.53
2/17/25 16:15,0,0.05,52,3801.666667,24.88666667,68.54,0.883333333,54.74666667
2/17/25 16:30,0,0.05,52,3719,24.95333333,68.65,0.866666667,54.83666667
2/17/25 16:45,0,0.05,52,3673.666667,25.28,68.66,0.886666667,55.06666667
2/17/25 17:00,0.006666667,0.05,52,3744,25.94,68.71,0.886666667,55.38666667
2/17/25 17:15,-0.016666667,0.05,52,3814.333333,25.80333333,68.79,0.873333333,55.12333333
2/17/25 17:30,-0.006666667,0.05,52,3776.333333,26.43666667,68.78,0.883333333,55.56666667
2/17/25 17:45,-0.006666667,0.05,52,3669,26.7,68.98,0.88,55.81666667
2/17/25 18:00,0,0.05,52,3680.333333,26.99,69.00666667,0.913333333,55.78
2/17/25 18:15,0.006666667,0.05,52,3625.666667,27.9,68.89666667,0.893333333,56.22333333
2/17/25 18:30,0,0.05,52,3378,28.81,68.92666667,0.906666667,56.85333333
2/17/25 18:45,-0.006666667,0.05,52,3495.666667,28.6,69.10333333,0.92,56.5
2/17/25 19:00,-0.01,0.05,52,3610,28.59,69.00666667,0.923333333,56.27666667
2/17/25 19:15,-0.006666667,0.05,52,3630.333333,28.79,68.93666667,0.94,56.2
2/17/25 19:30,0.006666667,0.05,52,3680.333333,29.38666667,68.98666667,0.953333333,56.59
2/17/25 19:45,-0.003333333,0.05,52,3695.666667,29.67666667,69,0.966666667,56.65333333
2/17/25 20:00,0.003333333,0.05,52,3848.666667,29.39,69.02,0.99,56.59666667
2/17/25 20:15,-0.005,0.05,52,3807.333333,29.715,69,1.01,56.65
2/17/25 20:30,0.003333333,0.05,52,3933.333333,29.17,68.93333333,0.983333333,56.32
2/17/25 20:45,-0.003333333,0.05,52,3910.666667,29.43666667,68.91,0.986666667,56.38
2/17/25 21:00,-0.003333333,0.05,52,3723.666667,29.23666667,68.89,0.98,56.24333333
2/17/25 21:15,0.006666667,0.05,52,3796,29.89,68.99333333,0.98,56.62333333
2/17/25 21:30,-0.003333333,0.05,52,3848.666667,30.05333333,69.12,0.99,56.91
2/17/25 21:45,0,0.05,52,3757.666667,29.73666667,69.15333333,1.016666667,56.77
2/17/25 22:00,-0.003333333,0.05,52,3762,29.99333333,69.17,1.02,56.73
2/17/25 22:15,-0.003333333,0.05,52,3787.666667,29.74666667,69.09,1.073333333,56.48333333
2/17/25 22:30,0.006666667,0.05,52,3814.666667,29.77,68.9,1.07,56.42333333
2/17/25 22:45,0,0.05,52,3765,29.63666667,68.81,1.04,56.23
2/17/25 23:00,0,0.05,52,3767,29.64333333,68.75,1.03,55.98666667
2/17/25 23:15,-0.003333333,0.05,52,3811,29.51333333,68.66333333,1.003333333,55.94333333
2/17/25 23:30,0,0.05,52,3803.333333,29.47,68.59666667,0.97,55.95333333
2/17/25 23:45,0.003333333,0.05,52,3730.333333,29.63333333,68.54,0.96,55.85666667
2/18/25 0:00,0,0.05,52,3726.333333,29.37,68.45666667,0.926666667,55.47666667
2/18/25 0:15,-0.003333333,0.05,52,3623.333333,29.31333333,68.5,0.9,55.57
2/18/25 0:30,-0.003333333,0.05,52,3725.666667,29.04666667,68.45333333,0.88,55.35333333
2/18/25 0:45,0,0.05,52,3705.333333,28.89,68.32,0.86,55.33666667
2/18/25 1:00,0,0.05,52,3591.666667,28.64333333,68.36333333,0.826666667,54.99
2/18/25 1:15,-0.006666667,0.05,52,3593.666667,28.58333333,68.40666667,0.796666667,55.12
2/18/25 1:30,-0.003333333,0.05,52,3689.666667,28.65666667,68.49333333,0.686666667,55.19
2/18/25 1:45,-0.003333333,0.05,52,3576,28.43333333,68.50333333,0.746666667,54.95333333
2/18/25 2:00,-0.003333333,0.05,52,3632,28.06333333,68.49,0.773333333,54.8
2/18/25 2:15,-0.006666667,0.05,52,3569.333333,28.21333333,68.41333333,0.786666667,54.97333333
2/18/25 2:30,-0.003333333,0.05,52,3641.666667,28.16,68.44333333,0.816666667,54.99333333
2/18/25 2:45,-0.003333333,0.05,52,3607.333333,28.00333333,68.40333333,0.81,54.85
2/18/25 3:00,-0.003333333,0.05,52,3598.333333,27.95666667,68.50666667,0.793333333,54.97666667
2/18/25 3:15,-0.003333333,0.05,52,3652.666667,27.76,68.48333333,0.75,54.96
