time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
2/18/25 3:30,-0.003333333,0.05,52,3348.666667,27.87,68.52333333,0.753333333,54.92
2/18/25 3:45,0,0.05,52,3480.333333,27.86666667,68.5,0.773333333,54.91666667
2/18/25 4:00,0,0.05,52,3525.333333,27.37666667,68.47,0.773333333,54.65
2/18/25 4:15,-0.003333333,0.05,52,3562.333333,27.28333333,68.48666667,0.796666667,54.61666667
2/18/25 4:30,-0.003333333,0.05,52,3454.666667,27.07666667,68.48,0.813333333,54.66333333
2/18/25 4:45,0.003333333,0.05,52,3493.666667,26.91333333,68.43333333,0.84,54.66666667
2/18/25 5:00,0.013333333,0.05,52,3513.666667,26.87666667,68.41,0.836666667,54.53666667
2/18/25 5:15,0,0.05,52,3519.333333,26.67,68.39,0.833333333,54.47666667
2/18/25 5:30,0.003333333,0.05,52,3505,26.8,68.41666667,0.843333333,54.60333333
2/18/25 5:45,-0.006666667,0.05,52,3478,26.67,68.34333333,0.84,54.43333333
2/18/25 6:00,0.003333333,0.05,52,3496,26.58333333,68.33333333,0.84,54.46666667
2/18/25 6:15,-0.003333333,0.05,52,3632,26.51,68.33666667,0.846666667,54.42
2/18/25 6:30,0,0.05,52,3625.666667,26.31666667,68.38,0.846666667,54.31333333
2/18/25 6:45,-0.003333333,0.05,52,3666.666667,26.13333333,68.36333333,0.846666667,54.17666667
2/18/25 7:00,-0.016666667,0.05,52,3662.333333,25.91,68.47333333,0.84,54.22
2/18/25 7:15,-0.003333333,0.05,52,3500.666667,26.09333333,68.52333333,0.85,54.25
2/18/25 7:30,0.003333333,0.05,52,3557.333333,25.99,68.50333333,0.85,54.20666667
2/18/25 7:45,-0.006666667,0.05,52,3657,25.92333333,68.48,0.846666667,54.12333333
2/18/25 8:00,0,0.05,52,3600.666667,25.62333333,68.44333333,0.86,53.98666667
2/18/25 8:15,-0.006666667,0.05,52,3618.333333,25.00666667,68.53666667,0.863333333,53.85
2/18/25 8:30,0.003333333,0.05,52,3584.666667,24.55666667,68.47666667,0.866666667,53.56
2/18/25 8:45,-0.003333333,0.05,52,3732.666667,24.10666667,68.46333333,0.863333333,53.49333333
2/18/25 9:00,-0.003333333,0.05,52,3541.666667,24,68.43,0.856666667,53.33
2/18/25 9:15,-0.003333333,0.05,52,3546.333333,23.88,68.37333333,0.856666667,53.36
2/18/25 9:30,-0.01,0.05,52,3730.333333,23.54666667,68.35333333,0.853333333,53.21333333
2/18/25 9:45,0,0.05,52,3714.333333,23.22666667,68.31666667,0.856666667,52.98
2/18/25 10:00,-0.006666667,0.05,52,3580.333333,23.42333333,68.28333333,0.86,53.06333333
2/18/25 10:15,0,0.05,52,3571.333333,23.33333333,68.28,0.863333333,53.14
2/18/25 10:30,0,0.05,52,3639,23.42666667,68.22,0.866666667,53.07
2/18/25 10:45,0.003333333,0.05,52,3634.666667,23.58333333,68.21666667,0.863333333,53.11666667
2/18/25 11:00,0.006666667,0.05,52,3598.666667,23.5,68.17,0.866666667,53.10333333
2/18/25 11:15,0.006666667,0.05,52,3630.666667,23.42,68.15666667,0.87,53.16
2/18/25 11:30,-0.01,0.05,52,3662.333333,23.51333333,68.14333333,0.863333333,53.1
2/18/25 11:45,-0.006666667,0.05,52,3573.333333,23.44333333,68.09333333,0.86,53.14333333
2/18/25 12:00,-0.003333333,0.05,52,3723.666667,23.5,68.10333333,0.853333333,53.00333333
2/18/25 12:15,-0.02,0.05,52,3609.666667,23.30666667,68.14333333,0.83,53.07
2/18/25 12:30,0,0.05,52,3650.666667,23.20333333,68.10666667,0.836666667,52.99666667
2/18/25 12:45,0.02,0.05,52,3632.333333,23.23666667,68.13,0.846666667,53.00333333
2/18/25 13:00,-0.01,0.05,52,3525.333333,23.34,68.14,0.743333333,53.09333333
2/18/25 13:15,-0.013333333,0.05,52,3653,23.48,68.11,0.776666667,53.34333333
2/18/25 13:30,-0.016666667,0.05,52,3684.333333,23.51333333,68.1,0.806666667,53.37666667
2/18/25 13:45,0.006666667,0.05,52,3535.333333,23.30333333,68.08,0.83,53.17333333
2/18/25 14:00,0.003333333,0.05,52,3661.666667,23.42333333,68.11666667,0.836666667,53.24333333
2/18/25 14:15,0.006666667,0.05,52,3739.333333,23.03,68.14666667,0.843333333,52.90333333
2/18/25 14:30,0.013333333,0.05,52,3609.333333,22.61666667,68.07666667,0.876666667,52.99
2/18/25 14:45,-0.006666667,0.05,52,3623.666667,21.79666667,67.93333333,0.853333333,52.51333333
2/18/25 15:00,-0.006666667,0.05,52,3769,21.65333333,68.00333333,0.853333333,52.4
2/18/25 15:15,0.01,0.05,52,3666.666667,21.55,67.99,0.86,52.49666667
2/18/25 15:30,-0.01,0.05,52,3678,21.84333333,68.07333333,0.86,52.59333333
2/18/25 15:45,-0.003333333,0.05,52,3712,22.04333333,67.98,0.846666667,52.67333333
2/18/25 16:00,-0.003333333,0.05,52,3737.666667,22.70333333,68.12,0.856666667,53.09
2/18/25 16:15,0.02,0.05,52,3249.666667,22.87,68.24,0.84,53.11333333
2/18/25 16:30,0,0.05,52,3603.333333,22.93333333,68.27,0.82,53.27666667
2/18/25 16:45,-0.026666667,0.05,52,3753.333333,23.10666667,68.19666667,0.83,53.23666667
2/18/25 17:00,-0.003333333,0.05,52,3737,23.86666667,68.26333333,0.85,53.53666667
2/18/25 17:15,-0.006666667,0.05,52,3782.333333,23.89333333,68.22333333,0.85,53.69666667
2/18/25 17:30,-0.003333333,0.05,52,3739,24.23333333,68.31333333,0.863333333,53.92333333
2/18/25 17:45,-0.01,0.05,52,3680,24.22333333,68.30333333,0.856666667,53.86333333
2/18/25 18:00,0.01,0.05,52,4032.333333,24.20666667,68.33,0.893333333,53.81333333
2/18/25 18:15,0.01,0.05,52,3978,24.25,68.19333333,0.89,53.88666667
2/18/25 18:30,-0.006666667,0.05,52,4056.666667,24.33666667,68.20666667,0.903333333,53.83
2/18/25 18:45,0.003333333,0.05,52,3956,24.46666667,68.22,0.916666667,53.96666667
2/18/25 19:00,-0.006666667,0.05,52,4479.333333,24.82,68.16666667,0.9,54.08666667
2/18/25 19:15,-0.003333333,0.05,52,4244.333333,24.86666667,68.18333333,0.9,54.07
2/18/25 19:30,0.006666667,0.05,52,4302.333333,24.79666667,68.21666667,0.906666667,53.98333333
2/18/25 19:45,0.003333333,0.05,52,4285,25.05666667,68.22333333,0.903333333,54.17
2/18/25 20:00,0.006666667,0.05,52,4184.666667,25.44,68.33,0.88,54.33
2/18/25 20:15,0.003333333,0.05,52,3983.666667,25.78666667,68.39,0.886666667,54.6
2/18/25 20:30,-0.01,0.05,52,4150,26.24,68.43333333,0.9,54.84
2/18/25 20:45,0,0.05,52,4047,26.31666667,68.50333333,0.913333333,54.87
2/18/25 21:00,-0.003333333,0.05,52,3714,26.58,68.52333333,0.916666667,54.9
2/18/25 21:15,0.003333333,0.05,52,3480,26.76333333,68.64,0.916666667,54.97666667
2/18/25 21:30,0.006666667,0.05,52,2851,26.58,68.69666667,0.95,54.91333333
2/18/25 21:45,0,0.05,52,2400.666667,26.63666667,68.65,0.966666667,54.92
2/18/25 22:00,-0.003333333,0.05,52,2295.666667,26.64,68.50666667,0.966666667,54.82666667
2/18/25 22:15,0.003333333,0.05,52,2292.666667,26.51666667,68.3,0.963333333,54.64
2/18/25 22:30,0,0.05,52,2214.333333,26.64,68.17666667,0.943333333,54.46333333
2/18/25 22:45,-0.003333333,0.05,52,2064.666667,26.34,68.07,0.933333333,54.30333333
2/18/25 23:00,0,0.05,52,2343.333333,25.78,67.95,0.903333333,53.95
2/18/25 23:15,-0.016666667,0.05,52,2475.333333,25.78,67.86666667,0.86,53.89
2/18/25 23:30,-0.003333333,0.05,52,2326.666667,25.74666667,67.86333333,0.856666667,53.84666667
2/18/25 23:45,-0.003333333,0.05,52,2387.333333,25.45666667,67.82333333,0.85,53.89
2/19/25 0:00,-0.006666667,0.05,52,2926.666667,25.46333333,67.89,0.853333333,53.74
2/19/25 0:15,0,0.05,52,2884.666667,25.42,67.89666667,0.846666667,53.86
2/19/25 0:30,-0.003333333,0.05,52,2763.666667,25.40666667,67.98666667,0.833333333,53.80666667
2/19/25 0:45,0.006666667,0.05,52,2797,25.17,67.95,0.83,53.79333333
2/19/25 1:00,-0.006666667,0.05,52,3160,25.15666667,68.03333333,0.83,53.61666667
2/19/25 1:15,0,0.05,52,3505.333333,25.16333333,68.08,0.806666667,53.56666667
2/19/25 1:30,-0.003333333,0.05,52,3291.333333,25.07333333,68.09666667,0.793333333,53.53
2/19/25 1:45,-0.006666667,0.05,52,3478.333333,25.27333333,68.07333333,0.79,53.55333333
2/19/25 2:00,0,0.05,52,3562.333333,24.93,68.12,0.81,53.51666667
2/19/25 2:15,-0.006666667,0.05,52,3523.333333,24.55666667,68.1,0.806666667,53.33
2/19/25 2:30,-0.01,0.05,52,3600,24.12333333,68.08333333,0.806666667,53.11
2/19/25 2:45,-0.006666667,0.05,52,3548.333333,23.72333333,68.14333333,0.813333333,53.01
2/19/25 3:00,-0.01,0.05,52,3487,23.40666667,68.18333333,0.806666667,52.99
2/19/25 3:15,-0.003333333,0.05,52,3507.666667,23.10333333,68.19666667,0.82,52.80333333
2/19/25 3:30,-0.003333333,0.05,52,3616.666667,22.72666667,68.16333333,0.823333333,52.68333333
2/19/25 3:45,-0.006666667,0.05,52,3580.333333,22.47,68.18666667,0.82,52.56333333
2/19/25 4:00,-0.003333333,0.05,52,3491.666667,22.22666667,68.14,0.823333333,52.48
2/19/25 4:15,-0.006666667,0.05,52,3594,22.10333333,68.14333333,0.82,52.37333333
2/19/25 4:30,-0.006666667,0.05,52,3721,21.52666667,68.08666667,0.836666667,52.25666667
2/19/25 4:45,0.003333333,0.05,52,3712.333333,21.38666667,68.05333333,0.833333333,52.07
2/19/25 5:00,0.003333333,0.05,52,3815.666667,21.28,67.99666667,0.82,52.01666667
2/19/25 5:15,-0.013333333,0.05,52,3541.666667,20.92,67.95,0.813333333,51.92666667
2/19/25 5:30,0.003333333,0.05,52,3546,20.78666667,67.95,0.823333333,51.71333333
2/19/25 5:45,-0.003333333,0.05,52,3637.333333,20.68,68.07333333,0.82,51.81666667
2/19/25 6:00,-0.006666667,0.05,52,3734.666667,20.76333333,67.99,0.823333333,51.86666667
2/19/25 6:15,0,0.05,52,3698.333333,20.25666667,67.97333333,0.806666667,51.76333333
2/19/25 6:30,0,0.05,52,3787.333333,20.16666667,67.96,0.806666667,51.56666667
2/19/25 6:45,0,0.05,52,3630.666667,20.05,67.93333333,0.82,51.63333333
2/19/25 7:00,-0.01,0.05,52,3663,19.97666667,67.90333333,0.813333333,51.38666667
2/19/25 7:15,0.006666667,0.05,52,3557.333333,19.88,67.89333333,0.836666667,51.47666667
2/19/25 7:30,0,0.05,52,3450.333333,19.89666667,67.88333333,0.823333333,51.65333333
2/19/25 7:45,0,0.05,52,3789.666667,19.78666667,67.85333333,0.826666667,51.47333333
2/19/25 8:00,-0.003333333,0.05,52,3650.666667,19.93666667,67.86,0.816666667,51.46
2/19/25 8:15,0,0.05,52,3623.666667,19.66666667,67.80333333,0.813333333,51.35
2/19/25 8:30,0,0.05,52,3609.666667,19.55333333,67.84,0.803333333,51.32333333
2/19/25 8:45,0,0.05,52,3509.333333,19.63,67.81666667,0.803333333,51.44666667
2/19/25 9:00,0.006666667,0.05,52,3598.666667,19.65666667,67.83333333,0.776666667,51.37666667
2/19/25 9:15,0.003333333,0.05,52,3541.333333,19.36333333,67.79333333,0.8,51.25666667
2/19/25 9:30,0.003333333,0.05,52,3744.333333,19.71666667,67.81,0.803333333,51.36
2/19/25 9:45,-0.01,0.05,52,3650.333333,19.5,67.80666667,0.796666667,51.37
2/19/25 10:00,0,0.05,52,3555,19.47,67.78333333,0.796666667,51.16666667
2/19/25 10:15,0,0.05,52,3662.333333,19.45,67.76,0.79,51.32
2/19/25 10:30,-0.003333333,0.05,52,3627.666667,19.60666667,67.77,0.79,51.36333333
2/19/25 10:45,-0.01,0.05,52,3639,19.19333333,67.74,0.78,51.29
2/19/25 11:00,0,0.05,52,3771.333333,19.34,67.72,0.793333333,51.22666667
2/19/25 11:15,-0.01,0.05,52,3527.666667,19.17333333,67.68666667,0.783333333,51.17666667
2/19/25 11:30,0.003333333,0.05,52,3516.666667,18.90666667,67.65,0.796666667,51.11333333
2/19/25 11:45,-0.003333333,0.05,52,3484.333333,19.07,67.63666667,0.78,51.04
2/19/25 12:00,0,0.05,52,3553,19.21,67.58,0.783333333,51.13333333
2/19/25 12:15,0,0.05,52,3670.666667,19.43,67.59666667,0.78,51.21666667
2/19/25 12:30,-0.013333333,0.05,52,3576,19.60666667,67.61666667,0.783333333,51.3
2/19/25 12:45,0.003333333,0.05,52,3655.666667,19.68,67.59666667,0.793333333,51.37666667
2/19/25 13:00,-0.006666667,0.05,52,3651,19.60333333,67.59333333,0.783333333,51.58
2/19/25 13:15,-0.01,0.05,52,3519,19.83,67.54,0.77,51.55666667
2/19/25 13:30,-0.003333333,0.05,52,3589.666667,19.91666667,67.54,0.773333333,51.53666667
2/19/25 13:45,-0.01,0.05,52,3650.333333,20.54333333,67.56333333,0.776666667,51.86666667
2/19/25 14:00,-0.02,0.05,52,3791.333333,21.13,67.65,0.796666667,52.29666667
2/19/25 14:15,-0.003333333,0.05,52,4123.333333,21.28333333,67.68333333,0.806666667,52.31
2/19/25 14:30,-0.006666667,0.05,52,3798,21.50666667,67.71,0.813333333,52.37
2/19/25 14:45,-0.013333333,0.05,52,3944.666667,21.72,67.73,0.803333333,52.42
2/19/25 15:00,-0.003333333,0.05,52,3843,22.07333333,67.82333333,0.8,52.43666667
2/19/25 15:15,-0.003333333,0.05,52,3857.666667,21.94666667,67.93333333,0.806666667,52.30333333
2/19/25 15:30,-0.01,0.05,52,3494,22.37,67.93,0.803333333,52.83666667
2/19/25 15:45,-0.006666667,0.05,52,3855.333333,23.3,67.98333333,0.816666667,53.37666667
2/19/25 16:00,0.006666667,0.05,52,3662.333333,23.97666667,68.08,0.813333333,53.83666667
2/19/25 16:15,0.003333333,0.05,52,3837.333333,23.86666667,68.22666667,0.833333333,53.85333333
2/19/25 16:30,0,0.05,52,3837.666667,23.76,68.32666667,0.836666667,53.62666667
2/19/25 16:45,-0.02,0.05,52,3915.666667,24.15,68.34,0.84,54.07666667
2/19/25 17:00,-0.003333333,0.05,52,3673.666667,24.48333333,68.38333333,0.85,54.34333333
2/19/25 17:15,-0.013333333,0.05,52,3862.666667,25.01,68.48666667,0.86,54.61333333
2/19/25 17:30,-0.003333333,0.05,52,3787.333333,25.08333333,68.41333333,0.86,54.58666667
2/19/25 17:45,0,0.05,52,3671,25.41333333,68.38666667,0.87,54.61333333
2/19/25 18:00,0,0.05,52,3462.333333,25.67,68.40666667,0.876666667,54.77333333
2/19/25 18:15,-0.01,0.05,52,3498.333333,25.67666667,68.22333333,0.863333333,54.79333333
2/19/25 18:30,0,0.05,52,3598,26.21666667,68.32333333,0.883333333,54.73666667
2/19/25 18:45,-0.003333333,0.05,52,3533,26.02,68.21666667,0.896666667,54.66
2/19/25 19:00,0.003333333,0.05,52,3554,26.09333333,68.1,0.91,54.57666667
2/19/25 19:15,-0.01,0.05,52,3662,25.82333333,68.18333333,0.916666667,54.19666667
2/19/25 19:30,0.003333333,0.05,52,3518.666667,25.65,68.18666667,0.92,54.05666667
2/19/25 19:45,0.006666667,0.05,52,3644.333333,25.53333333,68.11,0.93,54.11
2/19/25 20:00,0,0.05,52,3580,25.86666667,68.14666667,0.943333333,54.27333333
2/19/25 20:15,-0.003333333,0.05,52,3617,26.33,68.22666667,0.923333333,54.52666667
2/19/25 20:30,-0.01,0.05,52,3637,26.40333333,68.26666667,0.936666667,54.67333333
2/19/25 20:45,0.003333333,0.05,52,3562.333333,26.52,68.22666667,0.936666667,54.52666667
2/19/25 21:00,0,0.05,52,3668.666667,26.55,68.24666667,0.93,54.62333333
2/19/25 21:15,0.003333333,0.05,52,3644.333333,26.56333333,68.19666667,0.91,54.55666667
2/19/25 21:30,-0.003333333,0.05,52,3591.666667,26.51333333,68.22,0.87,54.52
2/19/25 21:45,-0.01,0.05,52,3548,26.22333333,68.18666667,0.87,54.30666667
2/19/25 22:00,-0.02,0.05,52,3707.666667,26.17333333,68.16,0.86,54.05333333
2/19/25 22:15,0,0.05,52,3680.333333,25.71,68.06333333,0.843333333,53.84
2/19/25 22:30,-0.0025,0.05,52,3550.333333,25.7725,68.0125,0.8425,53.875
2/19/25 22:45,0.01,0.05,52,3541.666667,25.58,67.93666667,0.843333333,53.9
2/19/25 23:00,0.01,0.05,52,3569,25.35666667,67.93666667,0.833333333,53.78
2/19/25 23:15,-0.01,0.05,52,3669,25.28333333,67.92333333,0.82,53.58333333
2/19/25 23:30,0.003333333,0.05,52,3523.333333,24.96333333,67.9,0.813333333,53.42666667
2/19/25 23:45,-0.03,0.05,52,3662,24.58333333,67.89,0.823333333,53.59666667
2/20/25 0:00,-0.003333333,0.05,52,3721.333333,24.82666667,67.84,0.806666667,53.32333333
2/20/25 0:15,0.003333333,0.05,52,3707.666667,24.59333333,67.86666667,0.803333333,53.34
2/20/25 0:30,0.006666667,0.05,52,3557.666667,24.34,67.91,0.796666667,53.20333333
2/20/25 0:45,-0.003333333,0.05,52,3669.333333,24.01,67.94,0.81,53.21666667
2/20/25 1:00,-0.006666667,0.05,52,3595.666667,23.89666667,67.94,0.806666667,52.94333333
2/20/25 1:15,0,0.05,52,3721.333333,23.58,68.03666667,0.79,52.77666667
2/20/25 1:30,0,0.05,52,3719,23.62,68.04666667,0.766666667,52.93666667
2/20/25 1:45,0,0.05,52,3566,23.57,68.04333333,0.783333333,52.87333333
2/20/25 2:00,-0.003333333,0.05,52,3646,23.41666667,68.04666667,0.78,52.69666667
2/20/25 2:15,0,0.05,52,3705,23.30333333,68.03666667,0.773333333,52.64
2/20/25 2:30,-0.016666667,0.05,52,3694.333333,23.15666667,68.02,0.783333333,52.75
2/20/25 2:45,0.016666667,0.05,52,3657.333333,22.75666667,67.94333333,0.793333333,52.34333333
2/20/25 3:00,-0.003333333,0.05,52,3623.666667,22.09333333,67.97,0.813333333,52.03333333
2/20/25 3:15,-0.003333333,0.05,52,3653.333333,22.11666667,68.04666667,0.793333333,52.3
2/20/25 3:30,0,0.05,52,3676,21.80666667,68.1,0.796666667,52.07
2/20/25 3:45,-0.003333333,0.05,52,3560,21.54,68.05666667,0.81,52.09666667
2/20/25 4:00,-0.006666667,0.05,52,3613.666667,21.55,68.02,0.806666667,52.14
2/20/25 4:15,0,0.05,52,3618.666667,21.51333333,67.99333333,0.806666667,52
2/20/25 4:30,-0.013333333,0.05,52,3690.5,21.51666667,67.94666667,0.806666667,51.86333333
2/20/25 4:45,0.01,0.05,52,3623.666667,21.65333333,67.90333333,0.816666667,51.89333333
2/20/25 5:00,-0.003333333,0.05,52,3582.666667,21.51333333,67.87666667,0.823333333,51.77666667
2/20/25 5:15,0.003333333,0.05,52,3664.666667,21.61666667,67.84666667,0.83,51.82666667
2/20/25 5:30,0.003333333,0.05,52,3598.666667,21.58666667,67.84666667,0.82,51.82333333
2/20/25 5:45,0.003333333,0.05,52,3637.333333,21.42666667,67.81,0.823333333,51.76666667
2/20/25 6:00,-0.003333333,0.05,52,3664.666667,21.55,67.78,0.806666667,51.70333333
2/20/25 6:15,-0.003333333,0.05,52,3630,21.65666667,67.81666667,0.803333333,51.70666667
2/20/25 6:30,-0.01,0.05,52,3660,21.46333333,67.85333333,0.81,51.81
2/20/25 6:45,0,0.05,52,3641.333333,21.57,67.84,0.793333333,51.86666667
2/20/25 7:00,-0.003333333,0.05,52,3607.666667,21.48,67.85,0.79,51.92333333
2/20/25 7:15,0,0.05,52,3676,21.45666667,67.87333333,0.81,51.75
2/20/25 7:30,0.006666667,0.05,52,3639,21.26666667,67.84,0.816666667,51.63
2/20/25 7:45,0,0.05,52,3604.333333,21.29,67.78666667,0.813333333,51.53333333
2/20/25 8:00,-0.023333333,0.05,52,3718.666667,21.06,67.74666667,0.816666667,51.32333333
2/20/25 8:15,-0.01,0.05,52,3787.333333,21.06333333,67.77333333,0.826666667,51.12
2/20/25 8:30,0.013333333,0.05,52,3643.333333,20.65333333,67.68666667,0.823333333,50.91666667
2/20/25 8:45,0.01,0.05,52,3819.333333,20.13666667,67.65333333,0.803333333,50.84
2/20/25 9:00,-0.013333333,0.05,52,3782.666667,20.08,67.6,0.8,50.90333333
2/20/25 9:15,-0.03,0.05,52,3857.333333,19.42666667,67.58,0.826666667,50.67666667
2/20/25 9:30,0.013333333,0.05,52,3728,19.22666667,67.56333333,0.84,50.67
2/20/25 9:45,-0.016666667,0.05,52,3646.333333,18.89666667,67.50666667,0.816666667,50.76
2/20/25 10:00,0.006666667,0.05,52,3778,18.24,67.49666667,0.82,50.51666667
2/20/25 10:15,0.016666667,0.05,52,3777.333333,17.99333333,67.44,0.826666667,50.09
2/20/25 10:30,0.01,0.05,52,3770.666667,17.62666667,67.37,0.816666667,50.00333333
2/20/25 10:45,-0.013333333,0.05,52,3716.333333,17.23,67.32,0.813333333,49.92333333
2/20/25 11:00,-0.01,0.05,52,3830,16.69333333,67.27,0.81,49.88666667
2/20/25 11:15,-0.003333333,0.05,52,3769,16.35,67.27666667,0.816666667,49.73
2/20/25 11:30,0.006666667,0.05,52,3761.333333,15.96,67.22,0.82,49.32
2/20/25 11:45,-0.003333333,0.05,52,3723.666667,15.92666667,67.10333333,0.81,49.31333333
2/20/25 12:00,-0.006666667,0.05,52,3709.333333,15.65666667,67.06333333,0.8,49.28333333
2/20/25 12:15,0,0.05,52,3705.333333,15.19,67.01666667,0.796666667,49.13333333
2/20/25 12:30,-0.003333333,0.05,52,3673.666667,15.02333333,67.00666667,0.81,48.97
2/20/25 12:45,0,0.05,52,3621.666667,14.8,66.91666667,0.813333333,48.40666667
2/20/25 13:00,-0.003333333,0.05,52,3669,14.42333333,66.86333333,0.84,48.43
2/20/25 13:15,-0.016666667,0.05,52,3625.666667,14.01,66.72,0.83,48.33
2/20/25 13:30,-0.013333333,0.05,52,3673.666667,13.93,66.60333333,0.836666667,48.20666667
2/20/25 13:45,0.016666667,0.05,52,3703.333333,14.24333333,66.57333333,0.846666667,47.98333333
2/20/25 14:00,0.01,0.05,52,3653,14.26,66.61333333,0.823333333,48.89666667
2/20/25 14:15,-0.003333333,0.05,52,3561.666667,14.5,66.68,0.84,48.71
2/20/25 14:30,-0.013333333,0.05,52,3605,14.49666667,66.67333333,0.83,48.92333333
2/20/25 14:45,0,0.05,52,3776.333333,14.41666667,66.69666667,0.833333333,48.65666667
2/20/25 15:00,-0.003333333,0.05,52,3625.666667,14.93333333,66.75666667,0.816666667,49.12
2/20/25 15:15,-0.01,0.05,52,3705,15.13666667,66.90666667,0.796666667,49.62
2/20/25 15:30,-0.006666667,0.05,52,3641.333333,15.27333333,66.95333333,0.81,49.29333333
2/20/25 15:45,-0.01,0.05,52,3760,15.10333333,66.96666667,0.8,49.26333333
2/20/25 16:00,-0.006666667,0.05,52,3616.333333,15.35333333,66.95666667,0.81,49.3
2/20/25 16:15,0.016666667,0.05,52,3610,16.33333333,67.10666667,0.813333333,50.24
2/20/25 16:30,0.01,0.05,52,3516.333333,16.98,67.28666667,0.82,50.78666667
2/20/25 16:45,-0.02,0.05,52,3648.666667,17.48333333,67.38,0.813333333,51.30333333
2/20/25 17:00,0,0.05,52,3555.666667,17.99666667,67.46333333,0.816666667,51.49333333
2/20/25 17:15,0,0.05,52,3657,18.46,67.49333333,0.813333333,51.55
2/20/25 17:30,-0.016666667,0.05,52,3820.666667,18.76666667,67.56666667,0.793333333,51.63333333
2/20/25 17:45,0.01,0.05,52,3684.666667,19.89,67.66333333,0.773333333,52.28
2/20/25 18:00,0,0.05,52,3523,20.22333333,67.83666667,0.76,52.48
2/20/25 18:15,-0.01,0.05,52,3721,20.59,67.82,0.81,52.78
2/20/25 18:30,0,0.05,52,3675.666667,21.18666667,67.91,0.823333333,53.15
2/20/25 18:45,0.01,0.05,52,3684.333333,21.92666667,68.15666667,0.836666667,53.52
2/20/25 19:00,0,0.05,52,3753.333333,22.64,68.19333333,0.85,53.92333333
2/20/25 19:15,-0.003333333,0.05,52,3546.333333,22.83,68.28,0.84,53.72333333
2/20/25 19:30,-0.003333333,0.05,52,3566.333333,22.96666667,68.28666667,0.81,53.68666667
2/20/25 19:45,0,0.05,52,3648.333333,23.77,68.32333333,0.796666667,54.14666667
2/20/25 20:00,-0.003333333,0.05,52,3830,24.08333333,68.36333333,0.826666667,54.13333333
2/20/25 20:15,-0.016666667,0.05,52,3705,24.22,68.38,0.866666667,54.35333333
2/20/25 20:30,-0.003333333,0.05,52,3575.666667,24.47666667,68.45,0.91,54.37666667
2/20/25 20:45,0.006666667,0.05,52,3691.666667,24.86666667,68.51,0.936666667,54.88666667
2/20/25 21:00,-0.006666667,0.05,52,3570.666667,24.82666667,68.54,0.966666667,54.77333333
2/20/25 21:15,0.01,0.05,52,3552.333333,25.18,68.63333333,0.993333333,54.89333333
2/20/25 21:30,0.003333333,0.05,52,3525.333333,25.30666667,68.54,1.03,54.93666667
2/20/25 21:45,-0.006666667,0.05,52,3589.333333,25.30666667,68.49,1.063333333,55.03
2/20/25 22:00,-0.013333333,0.05,52,3616.333333,25.24,68.43666667,1.083333333,54.72666667
2/20/25 22:15,-1.16E-18,0.05,52,3584.666667,24.97333333,68.37666667,1.106666667,54.5
2/20/25 22:30,-0.01,0.05,52,3537.333333,24.58,68.35,1.12,54.54666667
2/20/25 22:45,-0.006666667,0.05,52,3414,24.36333333,68.19666667,1.103333333,54.06333333
2/20/25 23:00,0.006666667,0.05,52,3514,23.76333333,68.07,1.053333333,53.60666667
2/20/25 23:15,-0.006666667,0.05,52,3620.666667,23.33666667,67.98333333,0.993333333,53.12
2/20/25 23:30,-0.013333333,0.05,52,3521,22.86333333,67.83666667,0.946666667,52.84333333
2/20/25 23:45,0.006666667,0.05,52,3493.666667,22.54666667,67.70333333,0.903333333,52.62666667
2/21/25 0:00,-0.01,0.05,52,3554.666667,22.515,67.665,0.84,52.515
2/21/25 0:15,0,0.05,52,3482.333333,22,67.61,0.796666667,52.26333333
2/21/25 0:30,0,0.05,52,3691.666667,21.97333333,67.53,0.833333333,51.76333333
2/21/25 0:45,-0.006666667,0.05,52,3490,21.70666667,67.47666667,0.853333333,51.58
2/21/25 1:00,0,0.05,52,3534.666667,21.55666667,67.51666667,0.863333333,51.42333333
2/21/25 1:15,-0.01,0.05,52,3561.666667,21.02,67.51666667,0.866666667,51.41333333
2/21/25 1:30,0.01,0.05,52,3645.666667,20.55666667,67.56,0.86,51.22
2/21/25 1:45,0,0.05,52,3493.666667,20.43666667,67.56666667,0.856666667,51.08333333
2/21/25 2:00,-0.01,0.05,52,3637.333333,19.89333333,67.56666667,0.84,51.17333333
2/21/25 2:15,-0.01,0.05,52,3573.333333,19.49,67.54,0.843333333,51.17333333
2/21/25 2:30,0.003333333,0.05,52,3459.333333,19.30333333,67.54,0.833333333,51.02666667
2/21/25 2:45,0,0.05,52,3710,18.91666667,67.53666667,0.823333333,51
2/21/25 3:00,0,0.05,52,3469,18.80666667,67.54666667,0.826666667,50.95333333
2/21/25 3:15,0.003333333,0.05,52,3548.666667,18.42333333,67.54666667,0.826666667,50.88333333
2/21/25 3:30,0.003333333,0.05,52,3605.333333,18.08333333,67.50666667,0.83,50.67333333
2/21/25 3:45,0,0.05,52,3630.333333,18.07333333,67.51333333,0.82,50.69333333
2/21/25 4:00,0.003333333,0.05,52,3637,17.81333333,67.47666667,0.823333333,50.53
2/21/25 4:15,-0.003333333,0.05,52,3598,17.55666667,67.46,0.82,50.37
2/21/25 4:30,-0.003333333,0.05,52,3603.666667,17.49666667,67.43333333,0.826666667,50.45
2/21/25 4:45,0,0.05,52,3645.666667,17.36333333,67.43,0.833333333,50.39
2/21/25 5:00,0,0.05,52,3484.666667,17.13,67.40333333,0.83,50.31333333
2/21/25 5:15,-0.006666667,0.05,52,3590,16.99333333,67.39,0.83,50.25333333
2/21/25 5:30,-0.003333333,0.05,52,3609.666667,16.88333333,67.36333333,0.826666667,50.22666667
2/21/25 5:45,-0.006666667,0.05,52,3659.666667,16.61,67.33666667,0.823333333,50.11
2/21/25 6:00,-0.003333333,0.05,52,3591.666667,16.45,67.28666667,0.813333333,50.05
2/21/25 6:15,0.003333333,0.05,52,3505.333333,16.53333333,67.31333333,0.813333333,49.97
2/21/25 6:30,-0.006666667,0.05,52,3657.666667,16.3,67.28333333,0.81,49.93
2/21/25 6:45,0,0.05,52,3712,16.38,67.3,0.803333333,49.93
2/21/25 7:00,0,0.05,52,3673,16.38666667,67.25,0.746666667,49.77
2/21/25 7:15,-0.003333333,0.05,52,3662.333333,16.26666667,67.28,0.773333333,49.81666667
2/21/25 7:30,-0.003333333,0.05,52,3646.333333,16.09,67.26333333,0.796666667,49.82
2/21/25 7:45,-0.003333333,0.05,52,3643.666667,15.98666667,67.26333333,0.81,49.82333333
2/21/25 8:00,-0.003333333,0.05,52,3627.666667,15.91666667,67.21,0.813333333,49.81333333
2/21/25 8:15,-0.003333333,0.05,52,3614.333333,15.69333333,67.15666667,0.823333333,49.78666667
2/21/25 8:30,-0.01,0.05,52,3655,15.72,67.16,0.833333333,49.71666667
2/21/25 8:45,0,0.05,52,3671.333333,15.65333333,67.15666667,0.836666667,49.67333333
2/21/25 9:00,-0.01,0.05,52,3616.666667,15.5,67.11,0.833333333,49.68333333
2/21/25 9:15,0,0.05,52,3623,15.76666667,67.10333333,0.82,49.55666667
2/21/25 9:30,-0.006666667,0.05,52,3555,15.61333333,67.06,0.833333333,49.66333333
2/21/25 9:45,0,0.05,52,3616.666667,15.53,67.02,0.83,49.38666667
2/21/25 10:00,0,0.05,52,3744,15.70333333,67.01333333,0.83,49.49666667
2/21/25 10:15,0,0.05,52,3605.333333,15.55333333,66.96666667,0.826666667,49.42666667
2/21/25 10:30,-0.006666667,0.05,52,3646,15.43333333,66.92333333,0.83,49.31666667
2/21/25 10:45,0,0.05,52,3585,15.22333333,66.87,0.833333333,49.24
2/21/25 11:00,0,0.05,52,3641.666667,15.12333333,66.84,0.836666667,49.21333333
2/21/25 11:15,0,0.05,52,3698.333333,15.2,66.82333333,0.833333333,49.27
2/21/25 11:30,-0.006666667,0.05,52,3632.666667,15.12666667,66.80333333,0.82,49.21333333
2/21/25 11:45,0,0.05,52,3784.666667,14.88,66.79333333,0.813333333,49.09333333
2/21/25 12:00,0,0.05,52,3682,14.99,66.78333333,0.816666667,49.13333333
2/21/25 12:15,-0.006666667,0.05,52,3680.333333,14.88333333,66.72666667,0.826666667,49.16333333
2/21/25 12:30,0,0.05,52,3691.666667,14.87666667,66.74,0.816666667,49.16
2/21/25 12:45,0,0.05,52,3732.333333,15.30333333,66.75,0.816666667,49.34333333
2/21/25 13:00,0.006666667,0.05,52,3689,15.67666667,66.7,0.826666667,49.50666667
2/21/25 13:15,-0.006666667,0.05,52,3548,16.18,66.78333333,0.826666667,49.93666667
2/21/25 13:30,0,0.05,52,3464.333333,16.55666667,66.80666667,0.826666667,50.20666667
2/21/25 13:45,-0.003333333,0.05,52,3657,17.62,66.8,0.826666667,50.67666667
2/21/25 14:00,0.003333333,0.05,52,3612,18.15,66.96,0.826666667,50.92
2/21/25 14:15,-0.01,0.05,52,3525,19,67.06,0.823333333,51.37666667
2/21/25 14:30,-0.003333333,0.05,52,3723.333333,19.76333333,67.09666667,0.79,51.73
2/21/25 14:45,-0.006666667,0.05,52,3744.333333,20.85666667,67.22666667,0.793333333,52.15666667
2/21/25 15:00,-0.006666667,0.05,52,3747.666667,21.33,67.34,0.823333333,52.42
2/21/25 15:15,0,0.05,52,3582.333333,22.26333333,67.43333333,0.863333333,53.02666667
2/21/25 15:30,-0.003333333,0.05,52,3682.666667,23.00666667,67.54,0.91,53.38
2/21/25 15:45,-0.01,0.05,52,3671.333333,23.81666667,67.51666667,0.916666667,53.82666667
2/21/25 16:00,0,0.05,52,3694,24.51,67.61666667,0.92,54.11
2/21/25 16:15,-0.003333333,0.05,52,3757.333333,25.22666667,67.71333333,0.906666667,54.56
2/21/25 16:30,-0.003333333,0.05,52,3750.333333,26.11333333,67.82666667,0.89,54.96666667
2/21/25 16:45,-0.003333333,0.05,52,3734.333333,26.63333333,68.09333333,0.873333333,55.29
2/21/25 17:00,0,0.05,52,3635,27.29666667,68.15,0.86,55.44333333
2/21/25 17:15,0,0.05,52,3612.333333,28.22333333,68.24,0.85,56.10333333
2/21/25 17:30,-0.01,0.05,52,3764.333333,28.83,68.38,0.853333333,56.44666667
2/21/25 17:45,0.006666667,0.05,52,3632,29.56,68.43666667,0.866666667,56.75666667
2/21/25 18:00,0,0.05,52,3819,29.94,68.41,0.866666667,56.95666667
2/21/25 18:15,-0.003333333,0.05,52,3691.333333,30.56666667,68.34333333,0.863333333,57.14666667
2/21/25 18:30,-0.006666667,0.05,52,3705.333333,30.73,68.40333333,0.853333333,57.21666667
2/21/25 18:45,0.003333333,0.05,52,3711.333333,31.17333333,68.47,0.883333333,57.44
2/21/25 19:00,-0.006666667,0.05,52,3682.666667,32.63,68.51333333,0.923333333,58.10333333
2/21/25 19:15,0.003333333,0.05,52,3617,32.61666667,68.57,0.953333333,57.96666667
2/21/25 19:30,-0.006666667,0.05,52,3731.333333,32.23333333,68.58333333,0.99,57.86666667
2/21/25 19:45,0,0.05,52,3753,32.54666667,68.70333333,1.016666667,58.08666667
2/21/25 20:00,0,0.05,52,3727.666667,33.06,68.67,1.08,58.38
2/21/25 20:15,-0.003333333,0.05,52,3661.666667,34.25,68.64333333,1.166666667,58.81
2/21/25 20:30,-0.006666667,0.05,52,3849.333333,34.3,68.64333333,1.203333333,58.83666667
2/21/25 20:45,-0.003333333,0.05,52,3829,34.72333333,68.63666667,1.23,58.93333333
2/21/25 21:00,-0.006666667,0.05,52,3600.666667,35.38,68.72,1.25,59.26
2/21/25 21:15,0,0.05,52,3637,35.28333333,68.70666667,1.27,59.15
2/21/25 21:30,-0.003333333,0.05,52,3605,35.31,68.72,1.29,59.08333333
2/21/25 21:45,-0.003333333,0.05,52,3607.333333,35.33,68.76,1.32,59.01
2/21/25 22:00,0,0.05,52,3698,35.28333333,68.74333333,1.343333333,59.01666667
2/21/25 22:15,0,0.05,52,3634.666667,34.73333333,68.70333333,1.356666667,58.79666667
2/21/25 22:30,0,0.05,52,3652.666667,35.05333333,68.65,1.38,58.92666667
2/21/25 22:45,0.006666667,0.05,52,3582.333333,34.98,68.58,1.383333333,58.71333333
2/21/25 23:00,0,0.05,52,3585,34.49333333,68.43666667,1.37,58.34666667
2/21/25 23:15,-0.003333333,0.05,52,3650.333333,34.16666667,68.27666667,1.323333333,58.01333333
2/21/25 23:30,-0.003333333,0.05,52,3694.333333,33.93,68.18666667,1.24,57.59333333
2/21/25 23:45,0,0.05,52,3687.333333,33.72,68.11333333,1.146666667,57.24333333
2/22/25 0:00,0,0.05,52,3520.666667,33.34333333,68.12,1.096666667,57.05333333
2/22/25 0:15,-0.01,0.05,52,3582.333333,32.66666667,68.07333333,1.04,56.70333333
2/22/25 0:30,0,0.05,52,3655.333333,31.95333333,68.06,0.973333333,56.33666667
2/22/25 0:45,0,0.05,52,3503,31.89666667,68.09,0.936666667,56.25333333
2/22/25 1:00,0,0.05,52,3661.666667,31.48666667,68.05,0.896666667,56.14333333
2/22/25 1:15,0,0.05,52,3580,31.20333333,68.05666667,0.893333333,55.9
2/22/25 1:30,0,0.05,52,3693.666667,30.65333333,68.09,0.886666667,55.74333333
2/22/25 1:45,0,0.05,52,3676,30.49,68.09666667,0.866666667,55.67333333
2/22/25 2:00,0,0.05,52,3712.333333,30.51333333,68.09333333,0.856666667,55.74333333
2/22/25 2:15,0,0.05,52,3568.666667,29.91666667,68.11666667,0.853333333,55.48666667
2/22/25 2:30,0,0.05,52,3619,29.79333333,68.07666667,0.843333333,55.41333333
2/22/25 2:45,0,0.05,52,3698.333333,29.35333333,68.07,0.856666667,55.33
2/22/25 3:00,0,0.05,52,3486.666667,28.98333333,68.1,0.853333333,55.15
2/22/25 3:15,0,0.05,52,3598,28.72666667,68.07666667,0.86,55.08
2/22/25 3:30,0,0.05,52,3696,28.67,68.11333333,0.853333333,55.05666667
2/22/25 3:45,0,0.05,52,3580.666667,28.29666667,68.08333333,0.856666667,54.89333333
2/22/25 4:00,0,0.05,52,3441.333333,27.91666667,68.06,0.853333333,54.69666667
2/22/25 4:15,0.003333333,0.05,52,3559.666667,27.73666667,68.1,0.81,54.6
2/22/25 4:30,0,0.05,52,3585,27.35333333,68.13666667,0.81,54.48333333
2/22/25 4:45,-0.003333333,0.05,52,3530,27.33666667,68.10666667,0.836666667,54.38666667
2/22/25 5:00,0.003333333,0.05,52,3568.666667,27.01333333,68.14333333,0.833333333,54.33666667
2/22/25 5:15,0,0.05,52,3596.333333,26.91333333,68.27333333,0.826666667,54.29333333
2/22/25 5:30,-0.003333333,0.05,52,3525.333333,26.95333333,68.32,0.82,54.3
2/22/25 5:45,0,0.05,52,3655.333333,26.57,68.30333333,0.83,54.23
2/22/25 6:00,0,0.05,52,3550.333333,26.39333333,68.27,0.83,54.15666667
2/22/25 6:15,-0.003333333,0.05,52,3580.666667,26.04333333,68.22,0.833333333,53.99666667
2/22/25 6:30,0,0.05,52,3610,25.94,68.17,0.83,53.85
2/22/25 6:45,-0.003333333,0.05,52,3577.5,25.82333333,68.13666667,0.833333333,53.76
2/22/25 7:00,0.003333333,0.05,52,3560,25.73666667,68.1,0.84,53.77666667
2/22/25 7:15,0,0.05,52,3627.666667,25.59,68.07666667,0.836666667,53.69
2/22/25 7:30,0,0.05,52,3551,25.53333333,68.07333333,0.833333333,53.53666667
2/22/25 7:45,0,0.05,52,3657.666667,25.54,68.08333333,0.826666667,53.57666667
2/22/25 8:00,0,0.05,52,3562.333333,25.21333333,68.04666667,0.826666667,53.46666667
2/22/25 8:15,0,0.05,52,3598.666667,25.03666667,68.03,0.8,53.42666667
2/22/25 8:30,0,0.05,52,3618,25.01,68.04333333,0.8,53.34666667
2/22/25 8:45,-0.003333333,0.05,52,3482,24.73666667,68.07,0.82,53.31
2/22/25 9:00,0,0.05,52,3587,24.59666667,68.01,0.82,53.17666667
2/22/25 9:15,0,0.05,52,3530.333333,24.64,67.99666667,0.816666667,53.16333333
2/22/25 9:30,0,0.05,52,3471.333333,24.45666667,67.97333333,0.82,53.11333333
2/22/25 9:45,-0.003333333,0.05,52,3689,24.31,68.01333333,0.81,53.08333333
2/22/25 10:00,-0.003333333,0.05,52,3700.666667,24.14333333,68.00333333,0.823333333,53
2/22/25 10:15,0,0.05,52,3725.666667,24,67.99,0.83,53
2/22/25 10:30,0,0.05,52,3687.333333,23.65666667,67.98666667,0.833333333,52.85333333
2/22/25 10:45,0,0.05,52,3696,23.83666667,67.96333333,0.84,52.93666667
2/22/25 11:00,0,0.05,52,3692,23.55,67.94,0.836666667,52.83
2/22/25 11:15,-0.006666667,0.05,52,3750.333333,23.54666667,67.93333333,0.84,52.77666667
2/22/25 11:30,0,0.05,52,3682.333333,23.52333333,67.92666667,0.84,52.74333333
2/22/25 11:45,0,0.05,52,3846,23.42666667,67.89666667,0.84,52.75333333
2/22/25 12:00,0,0.05,52,3732.666667,23.38,67.89666667,0.84,52.79333333
2/22/25 12:15,0,0.05,52,3655,22.66333333,67.88,0.843333333,52.63666667
2/22/25 12:30,-0.003333333,0.05,52,3732.666667,22.95666667,67.87666667,0.84,52.85333333
2/22/25 12:45,0,0.05,52,3840.333333,23.61,67.94,0.846666667,53.06333333
2/22/25 13:00,0,0.05,52,3873,23.99666667,67.98,0.843333333,53.23666667
2/22/25 13:15,0,0.05,52,3925.333333,24.7,68.06,0.826666667,53.56333333
2/22/25 13:30,0,0.05,52,3874,25.56333333,68.08,0.83,54.07
2/22/25 13:45,0,0.05,52,3923.333333,26.01,68.19333333,0.84,54.49333333
2/22/25 14:00,-0.003333333,0.05,52,3899.333333,25.74,68.26,0.84,54.41
2/22/25 14:15,0,0.05,52,4001,26.42,68.31333333,0.84,54.81333333
2/22/25 14:30,-0.003333333,0.05,52,3884,27.06333333,68.39666667,0.84,55.04666667
2/22/25 14:45,0,0.05,52,3919.666667,27.67333333,68.53,0.84,55.36333333
2/22/25 15:00,0,0.05,52,3773,28.37666667,68.59,0.85,55.76
2/22/25 15:15,-0.003333333,0.05,52,3771.333333,29.07666667,68.71666667,0.85,56.21666667
2/22/25 15:30,0,0.05,52,3959,30.20333333,68.82333333,0.85,56.72666667
2/22/25 15:45,0,0.05,52,4006.666667,31.48333333,68.93,0.86,57.46666667
2/22/25 16:00,0,0.05,52,3960,33.04,68.96,0.863333333,58.14
2/22/25 16:15,0.003333333,0.05,52,3972.666667,33.43333333,68.96333333,0.88,58.18
2/22/25 16:30,-0.006666667,0.05,52,3963.666667,33.47333333,68.95,0.876666667,58.26333333
2/22/25 16:45,-0.01,0.05,52,3852,34.52666667,68.98666667,0.88,58.88666667
2/22/25 17:00,0.006666667,0.05,52,3868,34.73,68.94,0.893333333,58.85
2/22/25 17:15,-0.003333333,0.05,52,3787.333333,35.52333333,68.96666667,0.886666667,59.27333333
2/22/25 17:30,-0.01,0.05,52,4011,36.02333333,68.98666667,0.893333333,59.50333333
2/22/25 17:45,-0.003333333,0.05,52,3754.666667,36.33,68.95333333,0.89,59.46
2/22/25 18:00,0,0.05,52,3705.666667,37.29666667,69.01333333,0.873333333,59.95
2/22/25 18:15,-0.006666667,0.05,52,3855,37.52,69.02666667,0.873333333,60.05666667
2/22/25 18:30,0,0.05,52,3931,38.74333333,69.07666667,0.88,60.51
2/22/25 18:45,-0.003333333,0.05,52,3867.333333,38.69,69.12,0.896666667,60.70666667
2/22/25 19:00,-0.003333333,0.05,52,3807.666667,39.48333333,69.22333333,0.93,61.02
2/22/25 19:15,0,0.05,52,3789.666667,39.88666667,69.28666667,0.953333333,61.21666667
2/22/25 19:30,-0.013333333,0.05,52,3823.666667,40.32666667,69.33333333,0.97,61.20333333
2/22/25 19:45,-0.006666667,0.05,52,3921.666667,40.41666667,69.29333333,0.98,61.03333333
2/22/25 20:00,0.006666667,0.05,52,3941.333333,40.35666667,69.22333333,1.026666667,60.93
2/22/25 20:15,-0.003333333,0.05,52,3930,40.17,69.12333333,1.02,60.69
2/22/25 20:30,0.006666667,0.05,52,3861,40.22333333,69.06333333,1.036666667,60.87333333
2/22/25 20:45,0,0.05,52,3714.333333,40.65666667,69.06333333,1.04,60.98
2/22/25 21:00,-0.013333333,0.05,52,3971,41.08333333,69.13333333,1.066666667,61.38666667
2/22/25 21:15,-0.013333333,0.05,52,3831.333333,40.89666667,69.19666667,1.143333333,61.28666667
2/22/25 21:30,-0.01,0.05,52,3857.666667,40.92333333,69.26666667,1.156666667,61.43
2/22/25 21:45,0,0.05,52,3968.666667,40.44666667,69.11,1.15,60.81333333
2/22/25 22:00,-0.003333333,0.05,52,3927.333333,40.30666667,69.02,1.15,60.73333333
2/22/25 22:15,-0.01,0.05,52,3744.666667,40.21333333,68.91666667,1.126666667,60.57
2/22/25 22:30,0,0.05,52,3803,40.09666667,68.86333333,1.076666667,60.33
2/22/25 22:45,0,0.05,52,3686.666667,40.02666667,68.83,1.026666667,60.15333333
2/22/25 23:00,-0.006666667,0.05,52,3788,39.75,68.79333333,0.96,60.07333333
2/22/25 23:15,0.006666667,0.05,52,3689,39.58333333,68.77,0.946666667,59.95333333
2/22/25 23:30,-0.013333333,0.05,52,3805.666667,39.34333333,68.79666667,0.953333333,59.88
2/22/25 23:45,-0.003333333,0.05,52,3758.666667,39.00333333,68.81,0.933333333,59.78333333
2/23/25 0:00,-0.003333333,0.05,52,3851,38.81666667,68.83666667,0.926666667,59.57333333
2/23/25 0:15,-0.003333333,0.05,52,3682.666667,38.50333333,68.85666667,0.916666667,59.43666667
2/23/25 0:30,0.003333333,0.05,52,3648.333333,38.18333333,68.83333333,0.893333333,59.39333333
2/23/25 0:45,-0.003333333,0.05,52,3642,38.03666667,68.88,0.9,59.29
2/23/25 1:00,0.006666667,0.05,52,3477.666667,37.77,68.86,0.893333333,59.21333333
2/23/25 1:15,-0.006666667,0.05,52,3620.666667,37.60333333,68.82666667,0.893333333,59.13333333
2/23/25 1:30,-0.003333333,0.05,52,3627.666667,37.43666667,68.84333333,0.893333333,59.09666667
2/23/25 1:45,0.003333333,0.05,52,3673.333333,37.25666667,68.81333333,0.88,58.91333333
2/23/25 2:00,0,0.05,52,3532,37.11666667,68.81,0.87,58.85
2/23/25 2:15,-0.003333333,0.05,52,3634.333333,36.8,68.8,0.853333333,58.73666667
2/23/25 2:30,-0.003333333,0.05,52,3525.333333,36.28,68.77666667,0.84,58.48
2/23/25 2:45,0,0.05,52,3655.666667,35.67666667,68.79666667,0.836666667,58.20333333
2/23/25 3:00,0.003333333,0.05,52,3434.666667,35.34333333,68.76666667,0.826666667,58.15666667
2/23/25 3:15,-0.006666667,0.05,52,3612.333333,34.9,68.72333333,0.806666667,57.87
2/23/25 3:30,0,0.05,52,3573.333333,34.52,68.69666667,0.8,57.75333333
2/23/25 3:45,-0.006666667,0.05,52,3546,33.66666667,68.69,0.796666667,57.46333333
2/23/25 4:00,-0.006666667,0.05,52,3427.333333,33.81666667,68.69333333,0.793333333,57.44
2/23/25 4:15,-0.006666667,0.05,52,3477.666667,32.51333333,68.65666667,0.786666667,56.89666667
2/23/25 4:30,0,0.05,52,3509.666667,32.57666667,68.63666667,0.783333333,56.74666667
2/23/25 4:45,0,0.05,52,3539.333333,32.90333333,68.66666667,0.79,56.97333333
2/23/25 5:00,0,0.05,52,3551,32.48666667,68.66,0.783333333,56.89666667
2/23/25 5:15,-0.003333333,0.05,52,3494,32.18,68.7,0.773333333,56.73666667
2/23/25 5:30,0,0.05,52,3359.333333,32.07666667,68.7,0.773333333,56.64666667
2/23/25 5:45,-0.003333333,0.05,52,3387,31.69333333,68.73,0.783333333,56.55
2/23/25 6:00,-0.003333333,0.05,52,3371,31.54333333,68.72333333,0.79,56.57333333
2/23/25 6:15,0,0.05,52,3468.666667,31.21,68.69666667,0.796666667,56.42
2/23/25 6:30,0,0.05,52,3450.333333,31.10666667,68.68333333,0.8,56.33666667
2/23/25 6:45,0,0.05,52,3328,30.85666667,68.64,0.803333333,56.26333333
2/23/25 7:00,0,0.05,52,3516.666667,30.7,68.61,0.8,56.17666667
2/23/25 7:15,0,0.05,52,3519,30.36666667,68.59666667,0.8,56.09333333
2/23/25 7:30,0,0.05,52,3507.333333,30.1,68.59666667,0.803333333,55.91333333
2/23/25 7:45,0,0.05,52,3507,29.80666667,68.58333333,0.806666667,55.78
2/23/25 8:00,0,0.05,52,3621.333333,29.60333333,68.58666667,0.806666667,55.72
2/23/25 8:15,-0.003333333,0.05,52,3608.5,29.48333333,68.60333333,0.806666667,55.64666667
2/23/25 8:30,-0.003333333,0.05,52,3664.666667,29.40666667,68.58,0.81,55.64666667
2/23/25 8:45,-0.01,0.05,52,3764,29.07,68.65666667,0.803333333,55.60333333
2/23/25 9:00,0,0.05,52,3802,28.92333333,68.76666667,0.823333333,55.61666667
2/23/25 9:15,0,0.05,52,3786.333333,28.60333333,68.74333333,0.803333333,55.48
2/23/25 9:30,0,0.05,52,3836,28.53,68.68666667,0.79,55.33333333
2/23/25 9:45,-0.003333333,0.05,52,3868.333333,28.74,68.66666667,0.796666667,55.41
2/23/25 10:00,0,0.05,52,3867.333333,28.55333333,68.66,0.81,55.38
2/23/25 10:15,0,0.05,52,3752.666667,28.34333333,68.67,0.81,55.26
2/23/25 10:30,0,0.05,52,3820,28.15666667,68.67666667,0.81,55.20333333
2/23/25 10:45,0,0.05,52,3782.333333,28.17333333,68.71333333,0.81,55.23666667
2/23/25 11:00,-0.003333333,0.05,52,3793,27.71333333,68.68,0.813333333,55.00666667
2/23/25 11:15,0,0.05,52,3835,27.88,68.67,0.813333333,55.06
2/23/25 11:30,0,0.05,52,3865,27.72333333,68.65333333,0.813333333,55.01666667
2/23/25 11:45,0,0.05,52,3766.333333,27.69333333,68.65666667,0.823333333,55.02
2/23/25 12:00,0,0.05,52,3859,27.74666667,68.63666667,0.823333333,55
2/23/25 12:15,-0.003333333,0.05,52,3855.666667,27.38,68.63333333,0.813333333,54.89666667
2/23/25 12:30,-0.006666667,0.05,52,3748.666667,27.16666667,68.67,0.82,54.75
2/23/25 12:45,0,0.05,52,3918.666667,27.37333333,68.61666667,0.826666667,54.86666667
2/23/25 13:00,0,0.05,52,3716.666667,28.22333333,68.66333333,0.833333333,55.41
2/23/25 13:15,0,0.05,52,3789.333333,29.49333333,68.72666667,0.84,55.92
2/23/25 13:30,0,0.05,52,3674,30.59,68.82666667,0.83,56.48666667
2/23/25 13:45,0,0.05,52,3816.666667,31.75,68.87333333,0.83,57.04
2/23/25 14:00,0,0.05,52,3857.333333,33.32666667,69.03333333,0.796666667,57.73666667
2/23/25 14:15,0,0.05,52,3838.666667,34.79,69.18666667,0.82,58.55333333
2/23/25 14:30,0,0.05,52,3839.333333,36.27666667,69.21,0.836666667,59.18666667
2/23/25 14:45,0,0.05,52,3735,37.51333333,69.28666667,0.84,59.68333333
2/23/25 15:00,0,0.05,52,3753,38.57333333,69.30333333,0.836666667,60.18333333
2/23/25 15:15,0,0.05,52,3732.333333,39.44,69.36333333,0.84,60.63666667
2/23/25 15:30,-0.006666667,0.05,52,3721.333333,39.66,69.34,0.85,60.81666667
2/23/25 15:45,0,0.05,52,3803,39.99666667,69.27,0.85,61.09666667
2/23/25 16:00,0,0.05,52,3812.333333,40.69666667,69.35,0.856666667,61.39333333
2/23/25 16:15,0,0.05,52,3848.666667,41.91333333,69.43,0.86,61.94333333
2/23/25 16:30,-0.003333333,0.05,52,3827.333333,42.26333333,69.49666667,0.863333333,62.14
2/23/25 16:45,0,0.05,52,3712.333333,42.71666667,69.54,0.863333333,62.31
2/23/25 17:00,0,0.05,52,3662.333333,43.17,69.56666667,0.866666667,62.56
2/23/25 17:15,0.003333333,0.05,52,3753,43.32666667,69.59666667,0.883333333,62.69666667
2/23/25 17:30,0.003333333,0.05,52,3680.333333,43.87666667,69.66333333,0.89,62.94
2/23/25 17:45,-0.01,0.05,52,3821.333333,45.45333333,69.71666667,0.91,63.61333333
2/23/25 18:00,0,0.05,52,3814.666667,45.77333333,69.76,0.936666667,63.71666667
2/23/25 18:15,0,0.05,52,3808,45.68333333,69.78,0.926666667,63.80333333
2/23/25 18:30,-0.003333333,0.05,52,3789.666667,46.77333333,69.78333333,0.936666667,64.15333333
2/23/25 18:45,-0.003333333,0.05,52,3847.666667,47.45666667,69.87,0.95,64.49666667
2/23/25 19:00,-0.003333333,0.05,52,3751,47.92666667,69.9,0.973333333,64.56333333
2/23/25 19:15,0,0.05,52,3805.666667,48.10333333,69.93,0.993333333,64.7
2/23/25 19:30,0,0.05,52,3832,48.32666667,69.94,1.033333333,64.82333333
2/23/25 19:45,-0.003333333,0.05,52,3810,48.66333333,69.98666667,1.09,64.91
2/23/25 20:00,0,0.05,52,3825.666667,48.91666667,69.89666667,1.146666667,65.18333333
2/23/25 20:15,0,0.05,52,3771.333333,49.70666667,69.95333333,1.213333333,65.48666667
2/23/25 20:30,-0.003333333,0.05,52,3870.333333,49.71666667,69.99666667,1.263333333,65.49
2/23/25 20:45,-0.003333333,0.05,52,3828,49.82333333,69.94,1.306666667,65.59333333
2/23/25 21:00,0,0.05,52,3805,49.88,69.92333333,1.316666667,65.54666667
2/23/25 21:15,-0.003333333,0.05,52,3778.333333,50.28333333,69.96666667,1.32,65.64
2/23/25 21:30,-0.003333333,0.05,52,3687.333333,50.39,69.95666667,1.316666667,65.55666667
2/23/25 21:45,-0.003333333,0.05,52,3808,50.30333333,69.95,1.31,65.49
2/23/25 22:00,-0.006666667,0.05,52,3621,49.94,69.92666667,1.31,65.25666667
2/23/25 22:15,-0.01,0.05,52,3696.333333,49.50333333,69.89333333,1.306666667,65.04666667
2/23/25 22:30,0,0.05,52,3691.666667,49.22333333,69.86,1.3,64.8
2/23/25 22:45,-0.003333333,0.05,52,3739,48.88666667,69.78333333,1.303333333,64.58
2/23/25 23:00,-0.003333333,0.05,52,3607.333333,47.87666667,69.67333333,1.3,64.12666667
2/23/25 23:15,-0.006666667,0.05,52,3664,46.97,69.53666667,1.3,63.7
2/23/25 23:30,0.003333333,0.05,52,3571.666667,46.23333333,69.41666667,1.32,63.23
2/23/25 23:45,0.003333333,0.05,52,3564,46.13333333,69.26666667,1.316666667,63.05666667
2/24/25 0:00,-0.003333333,0.05,52,3693.666667,44.52333333,69.12,1.28,62.33666667
2/24/25 0:15,0,0.05,52,3689.666667,44.17333333,69.07,1.23,62.09333333
2/24/25 0:30,-0.003333333,0.05,52,3723.333333,44.30666667,69,1.176666667,62.09
2/24/25 0:45,-0.006666667,0.05,52,3680.333333,43.26,68.97666667,1.116666667,61.69333333
2/24/25 1:00,0,0.05,52,3740,43.44,68.95333333,1.07,61.62333333
2/24/25 1:15,0,0.05,52,3757.666667,44.90333333,69.08333333,1.06,62.20333333
2/24/25 1:30,0.003333333,0.05,52,3659.666667,44.07333333,69.12,1.056666667,61.93666667
2/24/25 1:45,-0.006666667,0.05,52,3794,41.37666667,69.02666667,1.013333333,60.80333333
2/24/25 2:00,0,0.05,52,3766.666667,40.44333333,69.02666667,0.98,60.38666667
2/24/25 2:15,-0.003333333,0.05,52,3716.666667,40.23333333,69,0.95,60.2
2/24/25 2:30,-0.003333333,0.05,52,3614.333333,39.42333333,68.99333333,0.92,59.93333333
2/24/25 2:45,-0.003333333,0.05,52,3744,39.62333333,69.04,0.9,59.92666667
2/24/25 3:00,0,0.05,52,3693.666667,39.6,69.03,0.896666667,59.92333333
2/24/25 3:15,0.003333333,0.05,52,3643.333333,39.2,69.1,0.896666667,59.77
2/24/25 3:30,-0.003333333,0.05,52,3646,38.64333333,69.08333333,0.886666667,59.49333333
2/24/25 3:45,0,0.05,52,3644,37.76333333,69.06,0.886666667,59.28666667
2/24/25 4:00,0,0.05,52,3679.666667,37.43333333,69.01,0.883333333,59.17
2/24/25 4:15,0,0.05,52,3622.666667,37.19333333,69,0.873333333,58.97
2/24/25 4:30,0,0.05,52,3523.333333,36.83333333,69.00333333,0.866666667,58.84333333
2/24/25 4:45,0,0.05,52,3562.333333,36.43,69,0.85,58.67666667
2/24/25 5:00,0,0.05,52,3534.666667,36.04333333,69.07,0.786666667,58.43666667
2/24/25 5:15,0,0.05,52,3496.333333,36.46,69.11,0.8,58.67666667
2/24/25 5:30,-0.003333333,0.05,52,3569,36.64666667,69.14333333,0.836666667,58.80666667
2/24/25 5:45,-0.006666667,0.05,52,3553,36.71666667,69.15,0.85,58.80666667
2/24/25 6:00,0,0.05,52,3373,36.84,69.17,0.856666667,58.93333333
2/24/25 6:15,-0.003333333,0.05,52,3434.666667,36.34333333,69.16333333,0.85,58.7
2/24/25 6:30,0,0.05,52,3514.333333,36.01333333,69.15666667,0.846666667,58.55333333
2/24/25 6:45,-0.006666667,0.05,52,3454.666667,36.04666667,69.13666667,0.836666667,58.56666667
2/24/25 7:00,0,0.05,52,3405.333333,36.33666667,69.14,0.833333333,58.75333333
2/24/25 7:15,-0.003333333,0.05,52,3432.333333,36.06666667,69.16,0.816666667,58.57666667
2/24/25 7:30,0,0.05,52,3486.333333,36.02,69.215,0.805,58.67
2/24/25 7:45,0,0.05,52,3416.333333,35.92333333,69.17333333,0.816666667,58.55
2/24/25 8:00,0,0.05,52,3427.666667,35.60666667,69.16333333,0.806666667,58.4
2/24/25 8:15,-0.003333333,0.05,52,3452.333333,35.55666667,69.15333333,0.813333333,58.37666667
2/24/25 8:30,-0.003333333,0.05,52,3466.333333,35.19666667,69.20333333,0.806666667,58.25666667
2/24/25 8:45,0,0.05,52,3534.666667,35.12,69.16,0.8,58.22666667
2/24/25 9:00,-0.006666667,0.05,52,3607.333333,35.1,69.15,0.87,58.26
2/24/25 9:15,-0.003333333,0.05,52,3487,34.81666667,69.04333333,1.01,58.13333333
2/24/25 9:30,-0.006666667,0.05,52,3562,34.87666667,68.95,1.013333333,58.03333333
2/24/25 9:45,-0.003333333,0.05,52,3550.333333,34.92666667,68.90666667,1.01,58.06
2/24/25 10:00,-0.003333333,0.05,52,3587.333333,34.85333333,68.88666667,0.993333333,58.01
