time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
3/2/25 16:30,-0.01,0.05,52,3582.333333,32.51666667,68.96,0.826666667,57.90333333
3/2/25 16:45,0,0.05,52,3612,32.65333333,68.9,0.816666667,57.91
3/2/25 17:00,-0.006666667,0.05,52,3554.666667,33.33333333,69.00666667,0.813333333,58.32
3/2/25 17:15,-0.003333333,0.05,52,3480.333333,33.79666667,69.04333333,0.83,58.49333333
3/2/25 17:30,0.003333333,0.05,52,3529.666667,34.39333333,69.01333333,0.823333333,58.77
3/2/25 17:45,0,0.05,52,3537,34.37,69.08666667,0.826666667,58.73666667
3/2/25 18:00,-0.003333333,0.05,52,3607.666667,35.18666667,69.19,0.823333333,59.14
3/2/25 18:15,-0.006666667,0.05,52,3555.333333,35.46666667,69.26666667,0.83,59.20333333
3/2/25 18:30,-0.003333333,0.05,52,3573.333333,35.72,69.3,0.823333333,59.41333333
3/2/25 18:45,-0.01,0.05,52,3621.333333,36.67,69.40333333,0.843333333,59.88
3/2/25 19:00,0.003333333,0.05,52,3578,37.47333333,69.5,0.856666667,60.16333333
3/2/25 19:15,0,0.05,52,3585.333333,38.11333333,69.54666667,0.88,60.45666667
3/2/25 19:30,-0.006666667,0.05,52,3630.666667,37.97666667,69.52,0.913333333,60.41666667
3/2/25 19:45,-0.003333333,0.05,52,3596,38.75,69.57666667,0.94,60.63666667
3/2/25 20:00,-0.003333333,0.05,52,3539,39.08,69.61666667,1.01,60.70333333
3/2/25 20:15,0,0.05,52,3504.333333,39.50666667,69.57,1.083333333,60.88333333
3/2/25 20:30,0.003333333,0.05,52,3407,40.05333333,69.56666667,1.123333333,61.23666667
3/2/25 20:45,0,0.05,52,3441,40.33,69.55,1.176666667,61.39
3/2/25 21:00,-0.003333333,0.05,52,3391.666667,40.43666667,69.58333333,1.23,61.32666667
3/2/25 21:15,0,0.05,52,3489.333333,40.35,69.55666667,1.27,61.24333333
3/2/25 21:30,-0.006666667,0.05,52,3589.333333,41.03,69.53666667,1.313333333,61.55
3/2/25 21:45,-0.003333333,0.05,52,3646,41.19666667,69.56333333,1.35,61.61333333
3/2/25 22:00,-0.003333333,0.05,52,3557.333333,41.18333333,69.53333333,1.37,61.76333333
3/2/25 22:15,0,0.05,52,3539,41.43666667,69.59666667,1.356666667,61.78333333
3/2/25 22:30,0,0.05,52,3496,41.57,69.59666667,1.343333333,61.80666667
3/2/25 22:45,-0.003333333,0.05,52,3498.333333,41.11666667,69.55,1.353333333,61.43
3/2/25 23:00,0,0.05,52,3582.666667,41.14333333,69.49666667,1.35,61.46333333
3/2/25 23:15,-0.003333333,0.05,52,3430.333333,40.85333333,69.43333333,1.353333333,61.30333333
3/2/25 23:30,-0.003333333,0.05,52,3389.333333,40.72666667,69.30333333,1.373333333,61.12666667
3/2/25 23:45,0,0.05,52,3357.666667,40.08333333,69.15666667,1.35,60.77666667
3/3/25 0:00,-0.003333333,0.05,52,3450.333333,39.91333333,69.06666667,1.296666667,60.48
3/3/25 0:15,0,0.05,52,3303.333333,39.56,68.99,1.21,60.18333333
3/3/25 0:30,0,0.05,52,3107,39.10666667,68.94666667,1.123333333,59.81333333
3/3/25 0:45,0,0.05,52,3121.333333,38.51,68.91,1.063333333,59.64333333
3/3/25 1:00,0,0.05,52,2871,38.31333333,68.89333333,1.01,59.49666667
3/3/25 1:15,0,0.05,52,3054.666667,37.40333333,68.89,0.99,58.91
3/3/25 1:30,-0.003333333,0.05,52,2987.666667,36.3,68.87,0.973333333,58.46666667
3/3/25 1:45,-0.003333333,0.05,52,3136.333333,35.91666667,68.86,0.95,58.35
3/3/25 2:00,0,0.05,52,3034.666667,36.07333333,68.88333333,0.943333333,58.47
3/3/25 2:15,-0.003333333,0.05,52,2940.333333,35.97666667,68.9,0.92,58.45333333
3/3/25 2:30,-0.006666667,0.05,52,3138.333333,35.64666667,68.92333333,0.91,58.27666667
3/3/25 2:45,-0.003333333,0.05,52,2879.666667,35.04,68.88666667,0.896666667,58.02
3/3/25 3:00,-0.003333333,0.05,52,3061,34.86666667,68.93,0.9,58.02666667
3/3/25 3:15,0,0.05,52,2632.666667,34.54333333,68.91,0.876666667,57.9
3/3/25 3:30,-0.003333333,0.05,52,2607.666667,34.44666667,68.96,0.87,57.89666667
3/3/25 3:45,0,0.05,52,2659.666667,34.17666667,68.93333333,0.866666667,57.85
3/3/25 4:00,0,0.05,52,2216.666667,34.59333333,68.94666667,0.85,57.97
3/3/25 4:15,-0.003333333,0.05,52,2854.333333,33.92,68.93666667,0.83,57.65333333
3/3/25 4:30,0,0.05,52,2921.333333,33.32333333,68.95,0.82,57.41666667
3/3/25 4:45,-0.003333333,0.05,52,2810,33.74,68.99,0.82,57.60333333
3/3/25 5:00,0,0.05,52,2474,32.94333333,68.95,0.803333333,57.38333333
3/3/25 5:15,0,0.05,52,2283.333333,33.02,68.95,0.793333333,57.35333333
3/3/25 5:30,-0.003333333,0.05,52,1573,32.41333333,68.95666667,0.796666667,57.14333333
3/3/25 5:45,0,0.05,52,1900.666667,31.70666667,68.92333333,0.803333333,56.93666667
3/3/25 6:00,0,0.05,52,2190,31.88666667,68.94333333,0.803333333,56.89
3/3/25 6:15,0,0.05,52,2273.333333,31.67666667,68.91,0.803333333,56.8
3/3/25 6:30,0,0.05,52,2152.333333,31.20333333,68.91,0.8,56.54
3/3/25 6:45,0,0.05,52,2647.666667,31.15666667,68.85666667,0.8,56.51666667
3/3/25 7:00,0,0.05,52,2198.333333,31.43666667,68.86333333,0.8,56.62666667
3/3/25 7:15,0,0.05,52,2347.666667,31.48,68.85666667,0.786666667,56.59333333
3/3/25 7:30,0,0.05,52,2341.666667,31.57333333,68.86,0.79,56.64333333
3/3/25 7:45,0.003333333,0.05,52,2491,31.16333333,68.83666667,0.783333333,56.57
3/3/25 8:00,0,0.05,52,2462.666667,30.68,68.86333333,0.783333333,56.35
3/3/25 8:15,-0.003333333,0.05,52,2430.666667,30.72,68.84333333,0.786666667,56.29
3/3/25 8:30,0,0.05,52,2360.333333,30.85,68.85,0.79,56.36
3/3/25 8:45,0,0.05,52,2721,30.61666667,68.85,0.79,56.25666667
3/3/25 9:00,-0.003333333,0.05,52,2827,30.27,68.82666667,0.766666667,56.08666667
3/3/25 9:15,0,0.05,52,2592.333333,30.29666667,68.85333333,0.76,56.08
3/3/25 9:30,0,0.05,52,2474,30.48333333,68.83333333,0.77,56.19666667
3/3/25 9:45,0,0.05,52,2648.333333,30.63666667,68.84333333,0.773333333,56.28666667
3/3/25 10:00,-0.006666667,0.05,52,2701.333333,30.73333333,68.84666667,0.78,56.38333333
3/3/25 10:15,-0.003333333,0.05,52,2801.666667,30.88,68.87666667,0.77,56.33666667
3/3/25 10:30,-0.003333333,0.05,52,2651,31.23,68.88,0.78,56.55333333
3/3/25 10:45,-0.003333333,0.05,52,2457.666667,31.00333333,68.86666667,0.78,56.56333333
3/3/25 11:00,-0.003333333,0.05,52,2519.333333,30.93666667,68.85333333,0.766666667,56.57666667
3/3/25 11:15,-0.003333333,0.05,52,2445.666667,31.22,68.89666667,0.776666667,56.74666667
3/3/25 11:30,0,0.05,52,2796.333333,31.64,68.91666667,0.78,56.76
3/3/25 11:45,-0.003333333,0.05,52,2734.333333,31.57,68.93333333,0.776666667,56.83333333
3/3/25 12:00,0,0.05,52,2611,32.01666667,68.93,0.783333333,56.95333333
3/3/25 12:15,-0.003333333,0.05,52,2365.333333,32.45333333,68.98333333,0.783333333,57.14666667
3/3/25 12:30,-0.003333333,0.05,52,2550.666667,32.78666667,69.00666667,0.786666667,57.35666667
3/3/25 12:45,0,0.05,52,2633.333333,32.79666667,68.98666667,0.786666667,57.41
3/3/25 13:00,-0.003333333,0.05,52,2676.5,33.04666667,69.02,0.786666667,57.49333333
3/3/25 13:15,0.003333333,0.05,52,2617.333333,33.56333333,69.07,0.79,57.75333333
3/3/25 13:30,-0.006666667,0.05,52,2663,34.27666667,69.11666667,0.793333333,58.10333333
3/3/25 13:45,-0.003333333,0.05,52,2810,35.37666667,69.19333333,0.81,58.54333333
3/3/25 14:00,-0.006666667,0.05,52,2946.333333,36.46333333,69.27333333,0.81,59.08666667
3/3/25 14:15,-0.013333333,0.05,52,2826.666667,37.9,69.43,0.8,59.7
3/3/25 14:30,0.003333333,0.05,52,2838.333333,39.44333333,69.52333333,0.81,60.29333333
3/3/25 14:45,0.003333333,0.05,52,3212.666667,40.67,69.54666667,0.843333333,60.85333333
3/3/25 15:00,0,0.05,52,3213.666667,41.68666667,69.66666667,0.863333333,61.41
3/3/25 15:15,-0.003333333,0.05,52,3314.333333,42.69333333,69.76666667,0.86,61.86333333
3/3/25 15:30,-0.003333333,0.05,52,3325.666667,43.97333333,69.86333333,0.87,62.46333333
3/3/25 15:45,0.006666667,0.05,52,3182,44.32333333,69.93,0.883333333,62.78333333
3/3/25 16:00,0,0.05,52,3173,44.88333333,69.99666667,0.893333333,62.98
3/3/25 16:15,0,0.05,52,3209,45.24333333,70.01,0.893333333,63.29333333
3/3/25 16:30,0.003333333,0.05,52,3230.333333,45.87,70.01,0.933333333,63.72666667
3/3/25 16:45,0,0.05,52,3294,46.60666667,70,0.923333333,64.15333333
3/3/25 17:00,-0.006666667,0.05,52,3419,47.51,70.08666667,0.953333333,64.49
3/3/25 17:15,-0.01,0.05,52,3500.333333,48.75,70.07666667,0.966666667,64.99666667
3/3/25 17:30,-0.003333333,0.05,52,3477.666667,48.68666667,70.06,0.986666667,65.08
3/3/25 17:45,0,0.05,52,3527.666667,49.60333333,70.14333333,1.003333333,65.60666667
3/3/25 18:00,-0.01,0.05,52,3521,50.94666667,70.21666667,1.016666667,66.07
3/3/25 18:15,5.78E-19,0.05,52,3561.666667,51.5,70.23333333,1.033333333,66.13
3/3/25 18:30,0,0.05,52,3528,51.82,70.15666667,1.06,66.33
3/3/25 18:45,-0.006666667,0.05,52,3612,52.91,70.32333333,1.066666667,66.74
3/3/25 19:00,-0.003333333,0.05,52,3755.333333,54.34666667,70.36333333,1.093333333,67.32
3/3/25 19:15,-0.013333333,0.05,52,3798,54.64333333,70.33,1.156666667,65.24
3/3/25 19:30,0.006666667,0.05,52,3725.666667,54.74333333,69.60666667,1.146666667,58.06333333
3/3/25 19:45,-0.013333333,0.05,52,3884.666667,55.46,69.56,1.113333333,62.12
3/3/25 20:00,-0.01,0.05,52,3898,55.95666667,69.33666667,1.113333333,58.11333333
3/3/25 20:15,-0.003333333,0.05,52,3846.333333,56.29,68.99,1.113333333,60.65333333
3/3/25 20:30,0.003333333,0.05,52,3862.333333,56.68,69.33666667,1.286666667,61.83666667
3/3/25 20:45,-0.003333333,0.05,52,3776,56.74333333,68.90666667,1.356666667,57.90666667
3/3/25 21:00,0.006666667,0.05,52,3917.666667,57.69,69.19333333,1.396666667,63.90333333
3/3/25 21:15,-0.023333333,0.05,52,3775,58.32333333,69.03666667,1.453333333,58.66333333
3/3/25 21:30,-0.013333333,0.05,52,4010.666667,58.07333333,68.82333333,1.49,58.31666667
3/3/25 21:45,0.04,0.05,52,3862.333333,58.17,68.76333333,1.51,58.11
3/3/25 22:00,-0.003333333,0.05,52,3818.333333,57.99,68.70333333,1.506666667,58.01
3/3/25 22:15,0.016666667,0.05,52,3936.666667,57.86333333,68.71333333,1.503333333,57.90333333
3/3/25 22:30,-0.003333333,0.05,52,3950,57.62666667,68.67666667,1.503333333,57.69333333
3/3/25 22:45,-0.003333333,0.05,52,3963.666667,57.08,68.65666667,1.466666667,57.22666667
3/3/25 23:00,0.013333333,0.05,52,3750.333333,56.23666667,68.62333333,1.42,59.42666667
3/3/25 23:15,0.013333333,0.05,52,3783.333333,55.85333333,68.95333333,1.47,61.24
3/3/25 23:30,0.016666667,0.05,52,3818,54.66333333,68.66,1.446666667,60.17
3/3/25 23:45,-0.013333333,0.05,52,3682.333333,54.39666667,68.82,1.396666667,59.81
3/4/25 0:00,-0.006666667,0.05,52,3702.666667,53.79666667,68.82333333,1.303333333,65.11
3/4/25 0:15,-0.013333333,0.05,52,4013.333333,53.02333333,69.26666667,1.32,65.95666667
3/4/25 0:30,-0.02,0.05,52,3815.333333,52.38333333,69.35333333,1.29,65.59666667
3/4/25 0:45,-0.01,0.05,52,3847.666667,51.72333333,69.39,1.253333333,65.23333333
3/4/25 1:00,-0.01,0.05,52,3860,51.20333333,69.39,1.26,65.09333333
3/4/25 1:15,-0.003333333,0.05,52,3714,50.73,69.42666667,1.243333333,64.9
3/4/25 1:30,0.006666667,0.05,52,3580,50.95333333,69.45,1.213333333,64.86666667
3/4/25 1:45,0.003333333,0.05,52,3879,50.71333333,69.41333333,1.183333333,64.67333333
3/4/25 2:00,0,0.05,52,3696.333333,50.1,69.41666667,1.156666667,64.44666667
3/4/25 2:15,0,0.05,52,3744,49.14,69.41333333,1.13,64.10333333
3/4/25 2:30,0,0.05,52,3723.333333,48.13333333,69.40333333,1.106666667,63.62666667
3/4/25 2:45,0,0.05,52,3778,47.28,69.35666667,1.086666667,63.24
3/4/25 3:00,-0.003333333,0.05,52,3781.333333,47.1,69.38333333,1.063333333,63.16333333
3/4/25 3:15,0,0.05,52,3639,47.30666667,69.37666667,1.05,63.22666667
3/4/25 3:30,-0.003333333,0.05,52,3851.333333,47.33666667,69.40333333,1.043333333,63.20666667
3/4/25 3:45,0,0.05,52,3505.666667,48.03666667,69.4,1.026666667,63.51333333
3/4/25 4:00,0,0.05,52,3509.666667,48.12,69.41666667,1.013333333,63.53
3/4/25 4:15,0.003333333,0.05,52,3548,48.26333333,69.45333333,1.003333333,63.63
3/4/25 4:30,-0.003333333,0.05,52,3475.333333,48.61333333,69.47333333,0.99,63.79666667
3/4/25 4:45,0,0.05,52,3426,48.34,69.52666667,0.97,63.72
3/4/25 5:00,-0.006666667,0.05,52,3500.666667,48.07,69.48666667,0.94,63.63333333
3/4/25 5:15,0,0.05,52,3409.666667,47.81,69.47666667,0.933333333,63.56
3/4/25 5:30,0.006666667,0.05,52,3534,47.52,69.46,0.923333333,63.37333333
3/4/25 5:45,-0.003333333,0.05,52,3616.666667,47.29333333,69.55,0.92,63.28666667
3/4/25 6:00,0.003333333,0.05,52,3544,46.98666667,69.55666667,0.923333333,63.21333333
3/4/25 6:15,-0.003333333,0.05,52,3435,46.72333333,69.56666667,0.916666667,63.05333333
3/4/25 6:30,0,0.05,52,3486.333333,46.46333333,69.56666667,0.916666667,63.02666667
3/4/25 6:45,0.003333333,0.05,52,3548.666667,46.6,69.54333333,0.923333333,63.06
3/4/25 7:00,-0.003333333,0.05,52,3488.666667,46.62,69.56333333,0.92,63.09333333
3/4/25 7:15,-0.006666667,0.05,52,3498,46.49333333,69.53,0.91,63.07
3/4/25 7:30,0,0.05,52,3450.333333,47.06,69.56333333,0.923333333,63.34
3/4/25 7:45,0,0.05,52,3441.333333,48.21,69.58666667,0.923333333,63.76666667
3/4/25 8:00,0.003333333,0.05,52,3553.333333,48.74666667,69.61666667,0.93,64.05666667
3/4/25 8:15,0,0.05,52,3494,48.17,69.64333333,0.916666667,63.89666667
3/4/25 8:30,-0.01,0.05,52,3534.666667,47.57666667,69.66666667,0.91,63.67666667
3/4/25 8:45,-0.006666667,0.05,52,3591.333333,47.65666667,69.66,0.91,63.69
3/4/25 9:00,0.016666667,0.05,52,3526,48.11,69.68666667,0.933333333,63.9
3/4/25 9:15,-0.003333333,0.05,52,3477.666667,48.67333333,69.66666667,0.96,64.16
3/4/25 9:30,-0.013333333,0.05,52,3525.666667,49.17,69.68666667,0.923333333,64.26
3/4/25 9:45,-0.013333333,0.05,52,3603.333333,50.19333333,69.68333333,0.923333333,64.64333333
3/4/25 10:00,0.006666667,0.05,52,3562,50.87,69.74333333,0.926666667,64.92666667
3/4/25 10:15,-0.006666667,0.05,52,3614,51.8,69.82333333,0.926666667,65.35666667
3/4/25 10:30,-0.006666667,0.05,52,3561.666667,52.96666667,69.89666667,0.926666667,65.76666667
3/4/25 10:45,-0.003333333,0.05,52,3676,53.77333333,69.92333333,0.976666667,66.19333333
3/4/25 11:00,0.003333333,0.05,52,3557.333333,54.58666667,69.94333333,1.023333333,66.50666667
3/4/25 11:15,0,0.05,52,3564.666667,55.01,69.68333333,1.023333333,60.36
3/4/25 11:30,-0.023333333,0.05,52,3657.333333,54.97666667,69.44666667,0.926666667,65.30333333
3/4/25 11:45,-0.003333333,0.05,52,3696,54.93333333,69.51333333,0.963333333,60.24
3/4/25 12:00,0,0.05,52,3596.333333,55.05666667,69.38666667,0.94,65.12333333
3/4/25 12:15,-0.01,0.05,52,3616.333333,54.91333333,69.31333333,0.95,60.14666667
3/4/25 12:30,-0.006666667,0.05,52,3708,55.04333333,69.57666667,0.966666667,65.64333333
3/4/25 12:45,0,0.05,52,3687.333333,55.13,69.76,1,64.89
3/4/25 13:00,0,0.033333333,52,3544,55.16333333,69.67,1.036666667,65.31
3/4/25 13:15,-0.023333333,0.05,52,3707,55.82,69.36333333,1.136666667,60.90333333
3/4/25 13:30,-0.036666667,0.05,52,3568.666667,56.75666667,69.03666667,1.133333333,63.51333333
3/4/25 13:45,0.003333333,0.05,52,3626.333333,57.07333333,68.99333333,1.18,58.31333333
3/4/25 14:00,0.026666667,0.05,52,3732.333333,57.95666667,69.09,1.17,63.8
3/4/25 14:15,-0.013333333,0.05,52,3816.333333,58.55,68.88666667,1.193333333,58.01
3/4/25 14:30,0.003333333,0.05,52,3725.666667,59.44666667,68.69333333,1.153333333,58.34333333
3/4/25 14:45,0.023333333,0.05,52,3732.333333,60.07,68.63,1.19,58.64
3/4/25 15:00,0.016666667,0.05,52,3637,61.23,68.59666667,1.21,59.02333333
3/4/25 15:15,-0.043333333,0.05,52,3812.333333,61.68,68.61666667,1.153333333,59.23666667
3/4/25 15:30,-0.05,0.05,52,3794.333333,62.88,68.59666667,1.113333333,59.62666667
3/4/25 15:45,-0.05,0.05,52,3691.333333,63.26666667,68.68333333,1.113333333,59.66333333
3/4/25 16:00,0.016666667,0.05,52,3851,64.33666667,68.74666667,1.21,60.14
3/4/25 16:15,-0.04,0.05,52,3739.333333,64.62333333,68.63333333,1.176666667,60.11
3/4/25 16:30,0.013333333,0.05,52,3676,65.06333333,68.55666667,1.246666667,60.44666667
3/4/25 16:45,0.01,0.05,52,3742,65.71666667,68.59333333,1.236666667,60.60666667
3/4/25 17:00,-0.023333333,0.05,52,3836,66.31,68.54333333,1.223333333,60.65
3/4/25 17:15,0.02,0.05,52,3748.666667,68.15666667,68.53333333,1.24,61.08
3/4/25 17:30,0.05,0.05,52,3746.333333,67.32666667,68.55333333,1.293333333,60.59666667
3/4/25 17:45,-0.01,0.05,52,3764.333333,68.38333333,68.60666667,1.26,60.84666667
3/4/25 18:00,-0.026666667,0.05,52,3806,69.59333333,68.7,1.256666667,61.32
3/4/25 18:15,0.033333333,0.05,52,3766.666667,68.73,68.76,1.31,60.94666667
3/4/25 18:30,-0.016666667,0.05,52,3803,68.52666667,68.75666667,1.313333333,60.78333333
3/4/25 18:45,-0.05,0.05,52,3718.666667,69.14333333,68.7,1.31,61.24666667
3/4/25 19:00,0.016666667,0.05,52,3799,68.48333333,68.81666667,1.336666667,61.12
3/4/25 19:15,-0.033333333,0.05,52,3786.333333,68.20666667,68.71,1.353333333,60.85666667
3/4/25 19:30,0.003333333,0.05,52,3776,68.08333333,68.65666667,1.396666667,60.67333333
3/4/25 19:45,0,0.05,52,3778,68.26,68.67333333,1.39,60.70333333
3/4/25 20:00,0.033333333,0.05,52,3664.666667,68.31666667,68.66,1.376666667,60.62333333
3/4/25 20:15,0.02,0.05,52,3710,68.51666667,68.56666667,1.373333333,60.68666667
3/4/25 20:30,0.04,0.05,52,3714,68.77333333,68.55333333,1.386666667,60.73333333
3/4/25 20:45,-0.006666667,0.05,52,3750.666667,69.01333333,68.58666667,1.376666667,60.73
3/4/25 21:00,-0.04,0.05,52,3623,68.90666667,68.55,1.316666667,60.66333333
3/4/25 21:15,0.006666667,0.05,52,3602.666667,69.13666667,68.68,1.286666667,60.8
3/4/25 21:30,-0.013333333,0.05,52,3628,68.99,68.72333333,1.27,60.94
3/4/25 21:45,-0.01,0.05,52,3578,68.57333333,68.66,1.256666667,60.74333333
3/4/25 22:00,-0.03,0.05,52,3587.333333,68.54333333,68.60666667,1.276666667,60.59
3/4/25 22:15,0,0.05,52,3668.666667,68.47666667,68.65333333,1.273333333,60.52333333
3/4/25 22:30,-0.02,0.05,52,3614.666667,68.38666667,68.56333333,1.263333333,60.44333333
3/4/25 22:45,-0.066666667,0.05,52,3644.333333,68.17666667,68.53333333,1.25,60.28
3/4/25 23:00,-0.003333333,0.05,52,3632.666667,67.93333333,68.50666667,1.266666667,60.26
3/4/25 23:15,0.013333333,0.05,52,3762.333333,67.85333333,68.53666667,1.226666667,60.26666667
3/4/25 23:30,-0.02,0.05,52,3771,67.60666667,68.55333333,1.196666667,60.28
3/4/25 23:45,0,0.05,52,3694,67.64666667,68.57,1.176666667,60.34
3/5/25 0:00,-0.003333333,0.05,52,3703,67.09333333,68.6,1.183333333,60.16666667
3/5/25 0:15,-0.013333333,0.05,52,3767,66.33666667,68.57,1.16,59.97
3/5/25 0:30,0,0.05,52,3664.333333,65.41,68.57333333,1.156666667,59.47333333
3/5/25 0:45,0.023333333,0.05,52,3692,63.24666667,68.45,1.176666667,58.67
3/5/25 1:00,-0.043333333,0.05,52,3717,62.04666667,68.36666667,1.23,58.58666667
3/5/25 1:15,0.03,0.05,52,3607.333333,61.69333333,68.42,1.213333333,58.54666667
3/5/25 1:30,0.01,0.05,52,3637,61.36,68.44,1.206666667,58.47666667
3/5/25 1:45,-0.03,0.05,52,3575.333333,61.53333333,68.45333333,1.206666667,58.35666667
3/5/25 2:00,0.023333333,0.05,52,3696.333333,62.57,68.48,1.2,58.76333333
3/5/25 2:15,-0.013333333,0.05,52,3680.333333,63.38333333,68.53,1.146666667,58.95333333
3/5/25 2:30,0.023333333,0.05,52,3769.666667,64.12333333,68.50333333,1.11,59.07333333
3/5/25 2:45,-0.03,0.05,52,3716.666667,64.48,68.52666667,1.07,59.23333333
3/5/25 3:00,-0.013333333,0.05,52,3703.333333,63.84333333,68.60333333,1.093333333,59.02333333
3/5/25 3:15,-0.01,0.05,52,3626,62.11333333,68.48666667,1.13,58.34
3/5/25 3:30,0.003333333,0.05,52,3732.666667,61.12,68.51333333,1.166666667,58.21666667
3/5/25 3:45,0.003333333,0.05,52,3682.333333,60.85333333,68.47333333,1.183333333,58.36333333
3/5/25 4:00,0.013333333,0.05,52,3605.333333,60.94666667,68.49333333,1.186666667,58.56333333
3/5/25 4:15,-0.023333333,0.05,52,3577.333333,60.68333333,68.45,1.163333333,58.33
3/5/25 4:30,0.013333333,0.05,52,3634.666667,60.46,68.47,1.153333333,58.33666667
3/5/25 4:45,-0.036666667,0.05,52,3471.333333,59.99333333,68.48,1.126666667,58.29333333
3/5/25 5:00,-0.016666667,0.05,52,3532.666667,59.73,68.41333333,1.133333333,58.07333333
3/5/25 5:15,-0.023333333,0.05,52,3513.666667,59.23666667,68.37666667,1.133333333,58.04333333
3/5/25 5:30,0.01,0.05,52,3509.666667,58.72666667,68.37,1.14,58.05666667
3/5/25 5:45,0.05,0.05,52,3400.666667,58.26333333,68.29,1.173333333,57.85333333
3/5/25 6:00,-0.066666667,0.05,52,3402.666667,57.91,68.63333333,1.123333333,65.90666667
3/5/25 6:15,-0.013333333,0.05,52,3260.666667,58.58,68.53666667,1.176666667,58.63333333
3/5/25 6:30,-0.033333333,0.05,52,3345.666667,60,68.48333333,1.076666667,58.29
3/5/25 6:45,0.013333333,0.05,52,3373,60.88333333,68.55333333,1.103333333,58.43
3/5/25 7:00,-0.083333333,0.05,52,3502.666667,61.30666667,68.47,1.136666667,58.77
3/5/25 7:15,0.026666667,0.05,52,3391.333333,61.48333333,68.43333333,1.18,58.79
3/5/25 7:30,-0.006666667,0.05,52,3387.666667,60.93333333,68.39666667,1.106666667,58.49666667
3/5/25 7:45,-0.006666667,0.05,52,3339,60.17333333,68.33,1.11,58.26666667
3/5/25 8:00,-0.05,0.05,52,3341.666667,60.00666667,68.37666667,1.13,58.29
3/5/25 8:15,-0.02,0.05,52,3422.666667,59.93666667,68.35,1.176666667,58.43
3/5/25 8:30,-0.016666667,0.05,52,3514,59.40333333,68.28,1.126666667,57.94666667
3/5/25 8:45,-0.02,0.05,52,3627.666667,59.02666667,68.66333333,1.126666667,64.81
3/5/25 9:00,0,0.05,52,3652.666667,58.82,68.68333333,1.15,58.68666667
3/5/25 9:15,0.006666667,0.05,52,3660,57.23,68.68333333,1.156666667,64.40333333
3/5/25 9:30,-0.023333333,0.05,52,3566.333333,56.75,68.73666667,1.173333333,58.93333333
3/5/25 9:45,-0.01,0.05,52,3539.666667,56.72,68.81333333,1.153333333,63.30333333
3/5/25 10:00,0.003333333,0.05,52,3676,56.58,68.67666667,1.143333333,60.15333333
3/5/25 10:15,0.01,0.05,52,3712,56.43333333,68.99,1.196666667,63.65
3/5/25 10:30,-0.01,0.05,52,3671.333333,56.21666667,68.76333333,1.126666667,62.04666667
3/5/25 10:45,-4.63E-18,0.05,52,3580.333333,55.74,68.81333333,1.156666667,59.85666667
3/5/25 11:00,-0.033333333,0.05,52,3539,55.40666667,68.89666667,1.11,65.82666667
3/5/25 11:15,-0.01,0.05,52,3601,55.49333333,68.89,1.14,60.42
3/5/25 11:30,0.026666667,0.05,52,3577.333333,55.35333333,69.01666667,1.136666667,64.57333333
3/5/25 11:45,0.05,0.05,52,3649,54.63333333,68.82333333,1.12,60.54666667
3/5/25 12:00,0.006666667,0.05,52,3701,53.37333333,69.15333333,1.123333333,65.69333333
3/5/25 12:15,-0.003333333,0.05,52,3568.666667,52.93666667,69.34666667,1.156666667,65.89333333
3/5/25 12:30,0.003333333,0.05,52,3653,53.75333333,69.35,1.17,63.06333333
3/5/25 12:45,-0.02,0.05,52,3667,54.08333333,69,1.066666667,61.92666667
3/5/25 13:00,-0.013333333,0.05,52,3628,54.20666667,69.35666667,1.096666667,65.89
3/5/25 13:15,-0.016666667,0.05,52,3635,54.11666667,69.22,1.083333333,60.74
3/5/25 13:30,0.006666667,0.05,52,3539.333333,54.34666667,69.17666667,1.07,65.41666667
3/5/25 13:45,-0.03,0.05,52,3605,55.69333333,69.29,1.1,60.65666667
3/5/25 14:00,-0.006666667,0.05,52,3669,55.98666667,69.11666667,1.07,64.71666667
3/5/25 14:15,-0.03,0.05,52,3691.666667,56.53333333,69.06666667,1.106666667,60.08666667
3/5/25 14:30,-0.016666667,0.05,52,3717,55.87,69.20666667,1.073333333,64.5
3/5/25 14:45,-0.026666667,0.05,52,3598.666667,55.91666667,69,1.096666667,60.07333333
3/5/25 15:00,-0.023333333,0.05,52,3596,55.70333333,69.25,1.113333333,63.51
3/5/25 15:15,-0.143333333,0.05,52,3644,53.18333333,68.99666667,1.116666667,62.12
3/5/25 15:30,-0.036666667,0.05,52,3584.666667,49.48,69.36333333,1.116666667,64.91333333
3/5/25 15:45,0.016666667,0.05,52,3450.666667,47.59666667,69.45,1.143333333,64.72666667
3/5/25 16:00,0.016666667,0.05,52,3577.666667,46.49,69.44666667,1.163333333,64.22666667
3/5/25 16:15,0.003333333,0.05,52,3543.666667,46.22,69.40666667,1.096666667,63.79333333
3/5/25 16:30,0.056666667,0.05,52,3523.333333,45.67333333,69.39333333,1.1,63.54333333
3/5/25 16:45,-0.03,0.05,52,3509.333333,44.52333333,69.33,1.053333333,63.18
3/5/25 17:00,0.006666667,0.05,52,3598.333333,44.38,69.33,1.07,62.71666667
3/5/25 17:15,0.06,0.05,52,3564.333333,44.23,69.3,1.08,63.17
3/5/25 17:30,-0.01,0.05,52,3512,43.79,69.28333333,1.006666667,62.53
3/5/25 17:45,-0.07,0.05,52,3564.333333,44.18,69.29333333,1.026666667,62.62
3/5/25 18:00,-0.006666667,0.05,52,3664,44.15,69.29333333,0.986666667,62.64
3/5/25 18:15,0.053333333,0.05,52,3555.333333,43.27666667,69.23,1.006666667,62.59
3/5/25 18:30,-0.046666667,0.05,52,3700.666667,43.46666667,69.24666667,0.94,62.82666667
3/5/25 18:45,-0.003333333,0.05,52,3682.666667,43.37666667,69.39666667,0.953333333,62.44333333
3/5/25 19:00,0,0.05,52,3621,43.07,69.35,0.906666667,62.18
3/5/25 19:15,-0.033333333,0.05,52,3730.333333,42.68,69.35,0.903333333,62.26666667
3/5/25 19:30,0.046666667,0.05,52,3716.666667,41.89666667,69.36666667,0.986666667,62.20666667
3/5/25 19:45,-0.043333333,0.05,52,3620.666667,41.8,69.30333333,0.943333333,61.91333333
3/5/25 20:00,-0.03,0.05,52,3653.333333,41.82333333,69.27,0.956666667,61.84333333
3/5/25 20:15,0.003333333,0.05,52,3653,41.83666667,69.22333333,0.946666667,62.31
3/5/25 20:30,0.056666667,0.05,52,3628,41.86333333,69.29666667,0.976666667,62.67333333
3/5/25 20:45,-0.02,0.05,52,3507.333333,41.43,69.29333333,0.923333333,62.14
3/5/25 21:00,-0.01,0.05,52,3471.333333,40.95666667,69.23666667,0.91,61.51666667
3/5/25 21:15,-0.056666667,0.05,52,3544,41.16,69.18666667,0.92,61.82
3/5/25 21:30,-0.05,0.05,52,3509.666667,40.91666667,69.16333333,0.926666667,61.82666667
3/5/25 21:45,0.016666667,0.05,52,3552.666667,40.18666667,69.13666667,0.903333333,61.45
3/5/25 22:00,-0.033333333,0.05,52,3443,39.93,69.08333333,0.886666667,61.18
3/5/25 22:15,0.046666667,0.05,52,3428,39.53333333,69.10666667,0.92,60.81
3/5/25 22:30,-0.03,0.05,52,3495.666667,37.90666667,69.11,0.886666667,60.37666667
3/5/25 22:45,-0.033333333,0.05,52,3516.666667,37.33333333,69.08666667,0.866666667,59.88333333
3/5/25 23:00,0.05,0.05,52,3500.666667,37.99,69.1,0.92,60.32666667
3/5/25 23:15,0.003333333,0.05,52,3363.666667,38.29333333,69.13333333,0.926666667,60.47
3/5/25 23:30,0.016666667,0.05,52,3584.666667,38.49,69.10666667,0.903333333,60.55666667
3/5/25 23:45,-0.006666667,0.05,52,3593.333333,38.72,69.06,0.913333333,61.01666667
3/6/25 0:00,0.013333333,0.05,52,3409.666667,38.28666667,69.07333333,0.876666667,60.47666667
3/6/25 0:15,-0.01,0.05,52,3423.333333,38.10333333,69.21333333,0.853333333,60.32333333
3/6/25 0:30,0.026666667,0.05,52,3593.666667,37.84,69.10666667,0.866666667,60.3
3/6/25 0:45,0.03,0.05,52,3521.333333,37.78666667,69.11333333,0.88,60.28333333
3/6/25 1:00,-0.116666667,0.05,52,3666.333333,37.60666667,69.13,0.813333333,60.58666667
3/6/25 1:15,-0.006666667,0.05,52,3548.333333,37.40666667,69.11333333,0.88,60.47333333
3/6/25 1:30,-0.016666667,0.05,52,3561.666667,37.36666667,69.15,0.846666667,60.63333333
3/6/25 1:45,0.06,0.05,52,3642,37.45,69.15,0.89,60.67333333
3/6/25 2:00,-0.04,0.05,52,3575.666667,37.02666667,69.15666667,0.843333333,60.13666667
3/6/25 2:15,0.02,0.05,52,3366.333333,36.77,69.14666667,0.83,59.85333333
3/6/25 2:30,0.043333333,0.05,52,3557,36.75666667,69.13333333,0.796666667,59.94
3/6/25 2:45,0.01,0.05,52,3411.666667,36.71666667,69.16333333,0.836666667,59.87666667
3/6/25 3:00,0.013333333,0.05,52,3294.333333,36.38333333,69.12666667,0.83,59.61333333
3/6/25 3:15,-0.033333333,0.05,52,3236.333333,36.35666667,69.11333333,0.833333333,59.65333333
3/6/25 3:30,-0.04,0.05,52,3155.333333,36.29333333,69.11,0.813333333,59.50333333
3/6/25 3:45,0.026666667,0.05,52,3326,36.10666667,69.11666667,0.82,59.33
3/6/25 4:00,-0.006666667,0.05,52,3307,35.86666667,69.11666667,0.793333333,59.16
3/6/25 4:15,-0.016666667,0.05,52,3221.666667,35.68,69.15333333,0.793333333,59.13333333
3/6/25 4:30,0.02,0.05,52,3118,35.49,69.08666667,0.786666667,58.95666667
3/6/25 4:45,0.023333333,0.05,52,2916,35.33333333,68.96,0.803333333,58.74
3/6/25 5:00,0,0.05,52,2901.666667,35.42666667,68.96333333,0.79,58.76
3/6/25 5:15,-0.013333333,0.05,52,2734.666667,35.66333333,68.97333333,0.773333333,58.78333333
3/6/25 5:30,0.01,0.05,52,2907.333333,35.54,68.95,0.786666667,58.64666667
3/6/25 5:45,-0.02,0.05,52,2754.333333,35.25,68.92666667,0.776666667,58.49
3/6/25 6:00,0.006666667,0.05,52,2885,35.35333333,68.91,0.796666667,58.54666667
3/6/25 6:15,-0.01,0.05,52,2766,35.28333333,68.90333333,0.796666667,58.49
3/6/25 6:30,-0.026666667,0.05,52,2787.666667,35.65666667,68.94666667,0.82,58.74666667
3/6/25 6:45,-0.023333333,0.05,52,2785.333333,35.6,68.92666667,0.806666667,58.79333333
3/6/25 7:00,0,0.05,52,3218.333333,35.51666667,68.90333333,0.806666667,58.68
3/6/25 7:15,-0.016666667,0.05,52,3015.333333,35.65333333,68.91333333,0.833333333,58.87333333
3/6/25 7:30,0.006666667,0.05,52,2707,35.62333333,68.94666667,0.836666667,58.73
3/6/25 7:45,-0.013333333,0.05,52,3019,35.48,68.93666667,0.85,59.00333333
3/6/25 8:00,-0.026666667,0.05,52,3138.666667,35.34666667,68.89666667,0.823333333,58.69666667
3/6/25 8:15,0,0.05,52,3143,35.41666667,68.89,0.85,58.65333333
3/6/25 8:30,0.016666667,0.05,52,3104.333333,35.35666667,68.87666667,0.83,58.79333333
3/6/25 8:45,-0.01,0.05,52,3188.666667,35.27333333,68.86666667,0.836666667,58.87
3/6/25 9:00,-0.026666667,0.05,52,3223.333333,35.41,68.84,0.91,58.76666667
3/6/25 9:15,0.003333333,0.05,52,3112.333333,35.64333333,68.75333333,0.96,58.37666667
3/6/25 9:30,0,0.05,52,3154.333333,35.55333333,68.65333333,0.94,58.52333333
3/6/25 9:45,-0.006666667,0.05,52,3232.333333,35.66,68.64333333,0.956666667,58.42333333
3/6/25 10:00,-0.016666667,0.05,52,3393.333333,35.58666667,68.64666667,0.94,58.44666667
3/6/25 10:15,0,0.05,52,3338.666667,35.62,68.69666667,0.923333333,58.50333333
3/6/25 10:30,-0.006666667,0.05,52,3482.333333,35.56333333,68.74333333,0.91,58.60333333
3/6/25 10:45,-0.02,0.05,52,3443.333333,35.61333333,68.89,0.893333333,58.68
3/6/25 11:00,-0.023333333,0.05,52,3500.333333,35.73333333,68.98666667,0.88,58.54
3/6/25 11:15,0.013333333,0.05,52,3466.333333,35.66333333,69.05,0.88,58.68333333
3/6/25 11:30,0.013333333,0.05,52,3502.666667,35.71333333,69.08666667,0.876666667,58.82666667
3/6/25 11:45,0,0.05,52,3484.333333,35.76333333,69.12333333,0.843333333,58.70666667
3/6/25 12:00,-0.01,0.05,52,3470.666667,35.53,69.10666667,0.88,58.58333333
3/6/25 12:15,0.013333333,0.05,52,3505.333333,35.52333333,69.14666667,0.853333333,58.63666667
3/6/25 12:30,-0.016666667,0.05,52,3529.666667,35.58666667,69.18333333,0.846666667,58.68333333
3/6/25 12:45,0.01,0.05,52,3423.333333,35.59333333,69.27666667,0.86,58.66666667
3/6/25 13:00,0.02,0.05,52,3418.666667,35.45333333,69.33,0.84,58.95666667
3/6/25 13:15,-0.013333333,0.05,52,3461.666667,35.55,69.36666667,0.853333333,58.82666667
3/6/25 13:30,0.003333333,0.05,52,3494,35.42666667,69.38,0.843333333,58.8
3/6/25 13:45,0.013333333,0.05,52,3450.666667,35.55333333,69.39333333,0.843333333,58.82333333
3/6/25 14:00,0.01,0.05,52,3427.666667,35.38666667,69.43666667,0.886666667,58.38
3/6/25 14:15,0.013333333,0.05,52,3509.333333,35.47666667,69.46,0.863333333,58.50333333
3/6/25 14:30,-0.003333333,0.05,52,3407,35.58333333,69.45333333,0.84,58.89333333
3/6/25 14:45,0.003333333,0.05,52,3457.333333,35.57666667,69.45,0.85,58.78
3/6/25 15:00,0.02,0.05,52,3414.333333,35.8,69.57,0.853333333,59.17
3/6/25 15:15,-0.01,0.05,52,3366.666667,36.14333333,69.63,0.833333333,59.31333333
3/6/25 15:30,-0.003333333,0.05,52,3371,36.35333333,69.58666667,0.87,59.41
3/6/25 15:45,0.003333333,0.05,52,3384,36.62,69.62666667,0.843333333,59.58
3/6/25 16:00,0.006666667,0.05,52,3412,37.38,69.62666667,0.86,59.86333333
3/6/25 16:15,-0.01,0.05,52,3366.333333,37.72,69.63333333,0.873333333,60.14
3/6/25 16:30,0.013333333,0.05,52,3251.666667,39.09666667,69.66,0.893333333,60.73
3/6/25 16:45,-0.006666667,0.05,52,3324,39.64333333,69.57,0.926666667,61.10333333
3/6/25 17:00,-0.023333333,0.05,52,3370.333333,40.02,69.56333333,0.966666667,61.16
3/6/25 17:15,-0.006666667,0.05,52,3373.333333,40.42,69.53,0.973333333,61.3
3/6/25 17:30,-0.026666667,0.05,52,3343.666667,41.31333333,69.55,0.973333333,62.01666667
3/6/25 17:45,-0.01,0.05,52,3416.333333,41.54666667,69.58333333,0.983333333,61.92666667
3/6/25 18:00,-0.003333333,0.05,52,3343.666667,42.19333333,69.63666667,0.993333333,62.30666667
3/6/25 18:15,-0.07,0.05,52,3353,43.36,69.72666667,0.996666667,62.94
3/6/25 18:30,-0.003333333,0.05,52,3343.666667,43.09333333,69.75,0.99,62.54666667
3/6/25 18:45,0.006666667,0.05,52,3494.333333,43.63333333,69.78666667,0.996666667,62.92
3/6/25 19:00,0.01,0.05,52,3355,43.96333333,69.84333333,1.033333333,62.98333333
3/6/25 19:15,-0.003333333,0.05,52,3382.333333,44.22666667,69.85666667,1.063333333,63.21666667
3/6/25 19:30,-0.006666667,0.05,52,3405,44.78333333,69.92333333,1.1,63.39666667
3/6/25 19:45,-0.02,0.05,52,3486.666667,44.76333333,69.95,1.123333333,63.40666667
3/6/25 20:00,-0.03,0.05,52,3425.333333,45.48333333,69.98,1.193333333,63.66666667
3/6/25 20:15,0,0.05,52,3498.666667,45.4,69.99333333,1.21,63.57
3/6/25 20:30,0.003333333,0.05,52,3452.666667,46.1,70.04666667,1.28,64.07666667
3/6/25 20:45,-0.006666667,0.05,52,3287,46.26,70.06,1.32,63.99666667
3/6/25 21:00,-0.013333333,0.05,52,3346,46.6,70.12333333,1.326666667,64.38666667
3/6/25 21:15,0.023333333,0.05,52,3307.666667,47.29,70.18666667,1.333333333,64.67333333
3/6/25 21:30,0.003333333,0.05,52,3353,47.36666667,70.22333333,1.3,64.71
3/6/25 21:45,0,0.05,52,3091.333333,47.43,70.22666667,1.29,64.60333333
3/6/25 22:00,0,0.05,52,3107.666667,47.26333333,70.24666667,1.276666667,64.39
3/6/25 22:15,0.02,0.05,52,2982,47.47,70.26,1.263333333,64.59
3/6/25 22:30,-0.006666667,0.05,52,3241.333333,47.23,70.28666667,1.253333333,64.39666667
3/6/25 22:45,0.006666667,0.05,52,3042.666667,46.81333333,70.23666667,1.226666667,64.15333333
3/6/25 23:00,-0.003333333,0.05,52,2946,46.66333333,70.16333333,1.2,64.04333333
3/6/25 23:15,0.016666667,0.05,52,2913.333333,46.15,70.04,1.196666667,63.67666667
3/6/25 23:30,0.01,0.05,52,2680.666667,45.56,69.89333333,1.2,63.38666667
3/6/25 23:45,-0.003333333,0.05,52,2911.666667,44.95333333,69.75666667,1.22,62.77333333
3/7/25 0:00,-0.006666667,0.05,52,2962.666667,44.33666667,69.53666667,1.223333333,62.44666667
3/7/25 0:15,0,0.05,52,2760.333333,44.03,69.48333333,1.183333333,62.21666667
3/7/25 0:30,-0.003333333,0.05,52,2860,43.63,69.35333333,1.14,61.90666667
3/7/25 0:45,-0.003333333,0.05,52,2432.333333,43.13666667,69.27666667,1.063333333,61.64333333
3/7/25 1:00,0,0.05,52,2785.333333,42.67333333,69.2,1.006666667,61.41
3/7/25 1:15,-0.006666667,0.05,52,2782.333333,42.24666667,69.21333333,0.96,61.23666667
3/7/25 1:30,-0.003333333,0.05,52,2879.333333,42.00333333,69.22333333,0.953333333,61.1
3/7/25 1:45,-0.003333333,0.05,52,2758.666667,41.5,69.18666667,0.923333333,60.94
3/7/25 2:00,0,0.05,52,2952,41.16333333,69.13666667,0.873333333,60.77666667
3/7/25 2:15,0,0.05,52,2901.666667,40.44666667,69.12333333,0.836666667,60.53
3/7/25 2:30,0,0.05,52,2990.333333,40.56,69.16333333,0.82,60.5
3/7/25 2:45,0,0.05,52,2940.333333,40.12,69.18,0.8,60.33333333
3/7/25 3:00,0,0.05,52,2926.666667,39.52,69.20333333,0.793333333,60.23333333
3/7/25 3:15,0,0.05,52,3031.666667,39.53666667,69.23666667,0.78,60.23333333
3/7/25 3:30,0.003333333,0.05,52,2776.666667,40.13666667,69.31333333,0.783333333,60.52666667
3/7/25 3:45,-0.003333333,0.05,52,2637,40.13666667,69.36,0.78,60.50333333
3/7/25 4:00,0,0.05,52,2491,39.43666667,69.32333333,0.78,60.23333333
3/7/25 4:15,0,0.05,52,2740,39.59,69.32666667,0.786666667,60.39333333
3/7/25 4:30,-0.003333333,0.05,52,2598.333333,40.06666667,69.37,0.793333333,60.58
3/7/25 4:45,-0.003333333,0.05,52,2543.666667,40.21,69.41333333,0.79,60.7
3/7/25 5:00,-0.003333333,0.05,52,2486.333333,39.78333333,69.38666667,0.8,60.44666667
3/7/25 5:15,0,0.05,52,2897,39.67666667,69.43,0.793333333,60.32666667
3/7/25 5:30,-0.003333333,0.05,52,3251.666667,38.84333333,69.38333333,0.8,60.02
3/7/25 5:45,0,0.05,52,3248,38.45333333,69.35333333,0.79,59.92333333
3/7/25 6:00,0,0.05,52,3210.333333,38.29,69.34333333,0.793333333,59.73333333
3/7/25 6:15,-0.003333333,0.05,52,3059.666667,38.33666667,69.34666667,0.803333333,59.81333333
3/7/25 6:30,0,0.05,52,3121,38.33,69.38333333,0.8,59.83666667
3/7/25 6:45,0,0.05,52,3013,38.29,69.37333333,0.823333333,59.89666667
3/7/25 7:00,0,0.05,52,3043,38.45,69.33666667,0.836666667,59.86333333
3/7/25 7:15,0,0.05,52,3087.666667,38.45333333,69.38333333,0.833333333,59.90666667
3/7/25 7:30,0,0.05,52,3255,38.52666667,69.39666667,0.85,59.86666667
3/7/25 7:45,-0.003333333,0.05,52,3307.666667,38.53666667,69.38,0.843333333,59.77333333
3/7/25 8:00,0,0.05,52,3398.333333,38.51,69.42,0.833333333,59.92
3/7/25 8:15,0,0.05,52,3318.666667,38.53333333,69.39,0.853333333,59.94
3/7/25 8:30,0,0.05,52,3486.333333,38.86,69.40666667,0.836666667,60.03
3/7/25 8:45,0,0.05,52,3410,38.63666667,69.43,0.846666667,60.02666667
3/7/25 9:00,0,0.05,52,3166.666667,38.74,69.43666667,0.863333333,60.11666667
3/7/25 9:15,-0.003333333,0.05,52,2666.333333,38.93666667,69.40333333,0.89,60.18
3/7/25 9:30,0,0.05,52,2920.666667,39.01,69.30333333,0.856666667,60.14
3/7/25 9:45,0,0.05,52,2829,39.55333333,69.28333333,0.853333333,60.28666667
3/7/25 10:00,0,0.05,52,2776.666667,39.38333333,69.32,0.866666667,60.25
3/7/25 10:15,0,0.05,52,2663.333333,39.23666667,69.35333333,0.86,60.18
3/7/25 10:30,0,0.05,52,3175.333333,39.26,69.36,0.87,60.22666667
3/7/25 10:45,-0.003333333,0.05,52,3079,39.73,69.40333333,0.866666667,60.51333333
3/7/25 11:00,0,0.05,52,3459.666667,39.95666667,69.40333333,0.876666667,60.58333333
3/7/25 11:15,-0.006666667,0.05,52,3359.333333,40.05,69.42666667,0.876666667,60.54666667
3/7/25 11:30,0,0.05,52,3091,40.06333333,69.41333333,0.873333333,60.52333333
3/7/25 11:45,-0.003333333,0.05,52,2738,40.04666667,69.43,0.88,60.58666667
3/7/25 12:00,-0.003333333,0.05,52,2680,40.26,69.43333333,0.88,60.57
3/7/25 12:15,-0.003333333,0.05,52,2614.333333,39.98333333,69.47333333,0.886666667,60.51
3/7/25 12:30,0.003333333,0.05,52,2657.666667,40.01666667,69.46333333,0.886666667,60.55333333
3/7/25 12:45,-0.003333333,0.05,52,2647,40.28,69.53666667,0.88,60.67333333
3/7/25 13:00,-0.003333333,0.05,52,3015.333333,40.79,69.57,0.866666667,60.83666667
3/7/25 13:15,-0.01,0.05,52,3141.666667,41.14666667,69.57,0.876666667,61.05666667
3/7/25 13:30,-0.006666667,0.05,52,2829.666667,41.51666667,69.61,0.876666667,61.23666667
3/7/25 13:45,-0.003333333,0.05,52,2803.333333,42.23333333,69.69666667,0.89,61.58333333
3/7/25 14:00,-0.006666667,0.05,52,2514.666667,42.85666667,69.74333333,0.89,61.88
3/7/25 14:15,0,0.05,52,2468.333333,44.25666667,69.82,0.903333333,62.47
3/7/25 14:30,-0.006666667,0.05,52,2643.666667,46.22333333,69.91333333,0.92,63.21333333
3/7/25 14:45,-0.006666667,0.05,52,3108.333333,47.26333333,69.89,0.933333333,63.76
3/7/25 15:00,-0.01,0.05,52,3010.333333,47.79333333,69.97666667,0.946666667,64.05
3/7/25 15:15,0.013333333,0.05,52,2723.333333,48.30333333,70.01,0.95,64.25666667
3/7/25 15:30,-0.006666667,0.05,52,2468,49.19333333,69.97333333,0.953333333,64.65
3/7/25 15:45,0.003333333,0.05,52,2762.333333,49.65,70.06,0.97,64.85
3/7/25 16:00,-0.01,0.05,52,2916,51.07,70.12666667,1.003333333,65.75333333
3/7/25 16:15,-0.013333333,0.05,52,2733.333333,51.58333333,70.11,1.01,66.06333333
3/7/25 16:30,-0.003333333,0.05,52,2489.666667,51.73,70.12666667,1.013333333,66.1
3/7/25 16:45,0.003333333,0.05,52,2795.333333,51.86333333,70.14333333,1.006666667,66.04333333
3/7/25 17:00,-0.006666667,0.05,52,2851.666667,52.65,70.13,1.04,66.24
3/7/25 17:15,0.013333333,0.05,52,2793.333333,53.87333333,70.13,1.053333333,66.84
3/7/25 17:30,-0.006666667,0.05,52,2626.333333,54.25666667,70.21,1.06,67.01
3/7/25 17:45,0.003333333,0.05,52,2713.666667,54.67,70.28,1.09,67.24666667
3/7/25 18:00,-0.006666667,0.05,52,2867,55.02333333,69.78333333,1.03,58.85333333
3/7/25 18:15,0,0.05,52,2932.333333,55.25,69.36,0.9,62.31333333
3/7/25 18:30,-0.01,0.05,52,2687,55.21333333,69.63,0.9,60.7
3/7/25 18:45,0.016666667,0.05,52,2798.666667,54.97666667,69.41333333,0.88,63.30666667
3/7/25 19:00,-0.023333333,0.05,52,3101.333333,55.06,69.44,0.893333333,60.67
3/7/25 19:15,0.016666667,0.05,52,3084.666667,54.78666667,69.33333333,0.9,62.87
3/7/25 19:30,-0.003333333,0.05,52,2968,54.26666667,68.94,0.81,56.94333333
3/7/25 19:45,0.003333333,0.05,52,2987.666667,54.86666667,68.68,0.786666667,56.97333333
3/7/25 20:00,0.01,0.05,52,3199,55.36,68.65666667,0.793333333,57.08
3/7/25 20:15,-0.003333333,0.05,52,3149.666667,55.51333333,68.65,0.79,57.09333333
3/7/25 20:30,-0.003333333,0.05,52,3051.666667,55.56666667,68.61,0.813333333,57.16333333
3/7/25 20:45,0.006666667,0.05,52,3178,55.65,68.59333333,0.85,57.15666667
3/7/25 21:00,-0.03,0.05,52,3283,55.90333333,68.70666667,0.85,60.36333333
3/7/25 21:15,0.006666667,0.05,52,3400,55.95,69.26666667,1,61.89666667
3/7/25 21:30,-0.003333333,0.05,52,3374.333333,56.44,68.97,0.946666667,62.89333333
3/7/25 21:45,-0.013333333,0.05,52,3323.333333,56.85666667,69.23,1.026666667,61.16666667
3/7/25 22:00,0.003333333,0.05,52,3291.666667,57.1,68.85,0.96,57.99333333
3/7/25 22:15,-0.023333333,0.05,52,3133,57.42666667,68.9,0.933333333,63.21
3/7/25 22:30,0.026666667,0.05,52,3355.666667,57.27333333,69.23666667,1,61.31
3/7/25 22:45,-0.006666667,0.05,52,3300.333333,57.24333333,68.82666667,0.963333333,58.01
3/7/25 23:00,0.016666667,0.05,52,3396.333333,57.29333333,68.69666667,0.94,57.92333333
3/7/25 23:15,-0.006666667,0.05,52,3065.333333,57.94666667,69.1,0.976666667,63.98
3/7/25 23:30,-0.006666667,0.05,52,2724.333333,58.07666667,68.97,1.013333333,58.29
3/7/25 23:45,-0.013333333,0.05,52,2621.666667,58.15333333,68.79333333,0.976666667,58.14666667
3/8/25 0:00,0.02,0.05,52,2982.666667,57.95,68.73666667,0.943333333,58
3/8/25 0:15,-0.006666667,0.05,52,2910.333333,57.57,68.85666667,0.936666667,62.79333333
3/8/25 0:30,-0.003333333,0.05,52,2929.333333,57.20666667,69.19666667,0.983333333,61.24666667
3/8/25 0:45,0,0.05,52,2946,56.59333333,68.85,0.943333333,60.24333333
3/8/25 1:00,-0.013333333,0.05,52,3262.333333,56.00666667,69.27666667,1.016666667,63.56
3/8/25 1:15,0,0.05,52,3278.333333,54.85,68.99666667,0.953333333,60.47
3/8/25 1:30,-0.006666667,0.05,52,3018.666667,53.17666667,69.25666667,1.003333333,62.51
3/8/25 1:45,-0.003333333,0.05,52,3158.333333,52.93333333,69.16333333,0.92,62.67333333
3/8/25 2:00,0,0.05,52,3420.666667,54.51333333,69.36,0.956666667,60.39
3/8/25 2:15,-0.01,0.05,52,3311.666667,53.3,69.21333333,0.91,63.85333333
3/8/25 2:30,-0.006666667,0.05,52,3117.666667,52.76666667,69.60333333,0.993333333,65.93
3/8/25 2:45,0.01,0.05,52,2976.666667,52.24666667,69.69666667,1.02,65.85666667
3/8/25 3:00,-0.003333333,0.05,52,3229.666667,52.80666667,69.74333333,1.016666667,66.02333333
3/8/25 3:15,-0.003333333,0.05,52,3361.333333,52.99666667,69.65,0.993333333,61.79666667
3/8/25 3:30,0,0.05,52,3267.666667,52.71666667,69.23333333,0.913333333,62.61
3/8/25 3:45,-0.003333333,0.05,52,3045.333333,52.87333333,69.58,0.986666667,63.12
3/8/25 4:00,0,0.05,52,3216,52.31,69.21333333,0.91,62.21666667
3/8/25 4:15,0,0.05,52,3312,51.49666667,69.55333333,0.966666667,65.35
3/8/25 4:30,-0.003333333,0.05,52,3070.666667,50.76,69.68666667,0.99,65.17
3/8/25 4:45,0,0.05,52,3026.333333,50.89,69.68,1,65.24333333
3/8/25 5:00,0,0.05,52,2826,51.03333333,69.69333333,0.993333333,65.32
3/8/25 5:15,-0.003333333,0.05,52,3188,50.96,69.67333333,0.99,65.29
3/8/25 5:30,-0.013333333,0.05,52,3068,50.84333333,69.70333333,0.983333333,65.37333333
3/8/25 5:45,-0.013333333,0.05,52,3080,50.59,69.70666667,0.97,65.07666667
3/8/25 6:00,-0.006666667,0.05,52,3027,49.92666667,69.70333333,0.973333333,64.82
3/8/25 6:15,-0.003333333,0.05,52,3262,48.59,69.61333333,0.97,64.13
3/8/25 6:30,0,0.05,52,2835.666667,47.02,69.54666667,0.963333333,63.42333333
3/8/25 6:45,-0.003333333,0.05,52,3302.666667,46.17333333,69.48,0.966666667,63.03666667
3/8/25 7:00,-0.01,0.05,52,3272,45.49666667,69.39666667,0.933333333,62.63333333
3/8/25 7:15,0,0.05,52,3099,45.22333333,69.37666667,0.9,62.47333333
3/8/25 7:30,0.006666667,0.05,52,3226.333333,44.96,69.34,0.856666667,62.45333333
3/8/25 7:45,0.003333333,0.05,52,3068,44.92333333,69.33666667,0.806666667,62.44
3/8/25 8:00,0,0.05,52,3113.333333,45.16,69.42,0.79,62.46
3/8/25 8:15,-0.003333333,0.05,52,3336.666667,45.11,69.39666667,0.796666667,62.58333333
3/8/25 8:30,-0.013333333,0.05,52,3239.333333,45.08333333,69.40666667,0.796666667,62.44666667
3/8/25 8:45,0,0.05,52,3212.666667,44.85,69.4,0.783333333,62.38333333
3/8/25 9:00,-0.01,0.05,52,3045.666667,44.84,69.46,0.786666667,62.32333333
3/8/25 9:15,-0.023333333,0.05,52,3284.333333,44.91,69.42666667,0.816666667,62.32
3/8/25 9:30,0.01,0.05,52,3205,44.77333333,69.43666667,0.81,62.33666667
3/8/25 9:45,0.01,0.05,52,3210,44.65666667,69.37333333,0.813333333,62.24333333
3/8/25 10:00,0,0.05,52,3188.666667,44.36333333,69.38333333,0.806666667,62.22
3/8/25 10:15,0.006666667,0.05,52,3269.333333,44.34333333,69.35,0.813333333,62.03333333
3/8/25 10:30,0.006666667,0.05,52,3257,44.07,69.38,0.796666667,61.98333333
3/8/25 10:45,0.003333333,0.05,52,3279,44.01666667,69.39333333,0.786666667,61.94
3/8/25 11:00,0.003333333,0.05,52,3278.666667,43.83333333,69.36333333,0.796666667,61.91333333
3/8/25 11:15,-0.013333333,0.05,52,3370.666667,43.56333333,69.32666667,0.803333333,61.79333333
3/8/25 11:30,-0.006666667,0.05,52,3280,43.34333333,69.35333333,0.83,61.71666667
3/8/25 11:45,0.003333333,0.05,52,3380.666667,43.03,69.33666667,0.8,61.64
3/8/25 12:00,0,0.05,52,3343.333333,42.83666667,69.39,0.803333333,61.53333333
3/8/25 12:15,-0.013333333,0.05,52,3229,42.58666667,69.33666667,0.82,61.54333333
3/8/25 12:30,-0.006666667,0.05,52,3429.666667,42.5,69.32666667,0.826666667,61.34333333
3/8/25 12:45,-0.02,0.05,52,3432.333333,42.08,69.33333333,0.82,61.13666667
3/8/25 13:00,-0.003333333,0.05,52,3468.666667,42.00666667,69.35,0.816666667,61.27666667
3/8/25 13:15,-0.006666667,0.05,52,3473,42,69.35,0.83,61.29
3/8/25 13:30,0.003333333,0.05,52,3537.666667,42.13666667,69.36666667,0.84,61.49333333
3/8/25 13:45,0,0.05,52,3414,42.13,69.39,0.84,61.48333333
3/8/25 14:00,0,0.05,52,3527.666667,41.93,69.37666667,0.77,61.31333333
3/8/25 14:15,-0.023333333,0.05,52,3603.333333,41.82,69.40666667,0.79,61.24666667
3/8/25 14:30,0.01,0.05,52,3512,42.09333333,69.41333333,0.803333333,61.54333333
3/8/25 14:45,-0.006666667,0.05,52,3441.333333,41.57333333,69.38333333,0.833333333,61.40666667
3/8/25 15:00,0.003333333,0.05,52,3423.333333,41.44,69.40666667,0.84,61.22333333
3/8/25 15:15,-0.016666667,0.05,52,3485,41.64666667,69.40666667,0.85,61.49666667
3/8/25 15:30,-0.003333333,0.05,52,3525.333333,42.24333333,69.44333333,0.85,61.8
3/8/25 15:45,0.003333333,0.05,52,3380.333333,43.01666667,69.50666667,0.853333333,62.33666667
3/8/25 16:00,-0.003333333,0.05,52,3395.666667,43.43333333,69.5,0.863333333,62.49333333
3/8/25 16:15,0.003333333,0.05,52,3489.333333,44.19333333,69.57666667,0.876666667,62.83
3/8/25 16:30,0.01,0.05,52,3523.666667,44.72,69.66666667,0.883333333,62.99333333
3/8/25 16:45,-0.003333333,0.05,52,3500.666667,44.79,69.74666667,0.903333333,63.1
3/8/25 17:00,0,0.05,52,3495.666667,45.33333333,69.75333333,0.903333333,63.32333333
3/8/25 17:15,0.006666667,0.05,52,3603,45.96333333,69.8,0.903333333,63.7
3/8/25 17:30,0,0.05,52,3473,46.62333333,69.84333333,0.92,64.1
3/8/25 17:45,-0.006666667,0.05,52,3473,47.25,69.86333333,0.913333333,64.32666667
3/8/25 18:00,-0.006666667,0.05,52,3416.333333,47.45,69.85,0.93,64.6
3/8/25 18:15,-0.003333333,0.05,52,3466.666667,48.36666667,69.90333333,0.946666667,64.92666667
3/8/25 18:30,0.003333333,0.05,52,3412,49.32333333,69.95666667,0.96,65.35
3/8/25 18:45,-0.003333333,0.05,52,3398,49.92666667,69.95666667,1.016666667,65.62
3/8/25 19:00,-0.01,0.05,52,3546,50.61333333,70.00333333,1.05,66.01333333
3/8/25 19:15,-0.026666667,0.05,52,3587,51.21666667,70.08333333,1.12,66.03
3/8/25 19:30,0.006666667,0.05,52,3386.333333,50.63666667,70.10666667,1.15,65.89333333
3/8/25 19:45,0,0.05,52,3491.333333,51.37333333,70.09666667,1.23,66.12666667
3/8/25 20:00,0.003333333,0.05,52,3589,51.37333333,70.11333333,1.3,66.21666667
3/8/25 20:15,0.003333333,0.05,52,3500.333333,52.01666667,70.11,1.33,66.46
3/8/25 20:30,-0.006666667,0.05,52,3598.666667,51.94,70.16,1.363333333,66.23333333
3/8/25 20:45,0.016666667,0.05,52,3578,51.87666667,70.14333333,1.363333333,66.12
3/8/25 21:00,-0.01,0.05,52,3566.666667,52.27333333,70.16666667,1.316666667,66.22333333
3/8/25 21:15,0.003333333,0.05,52,3530.333333,52.10666667,70.24,1.29,66.24666667
3/8/25 21:30,0.003333333,0.05,52,3443.333333,52.38333333,70.22666667,1.253333333,66.32
3/8/25 21:45,0.003333333,0.05,52,3527.666667,52,70.26333333,1.243333333,66.10333333
3/8/25 22:00,-0.013333333,0.05,52,3564,51.77,70.25666667,1.206666667,65.91666667
3/8/25 22:15,0.01,0.05,52,3755,51.72333333,70.29666667,1.213333333,65.85
3/8/25 22:30,-0.003333333,0.05,52,3775,51.64666667,70.22666667,1.19,65.87666667
