time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
3/15/25 3:15,0.006666667,0.05,52,3653.333333,72.42333333,67.55333333,0.863333333,52.43666667
3/15/25 3:30,-0.02,0.05,52,3698.333333,71.96,67.57666667,0.84,52.30666667
3/15/25 3:45,-0.016666667,0.05,52,3809.666667,71.91333333,67.55,0.853333333,52.27666667
3/15/25 4:00,-0.013333333,0.05,52,3821.333333,71.98,67.51666667,0.846666667,52.3
3/15/25 4:15,-0.01,0.05,52,3723.333333,71.69333333,67.51333333,0.83,52.24666667
3/15/25 4:30,-0.033333333,0.05,52,3730.333333,71.75666667,67.55666667,0.84,52.3
3/15/25 4:45,-0.03,0.05,52,3685,71.73666667,67.52666667,0.84,52.4
3/15/25 5:00,0.006666667,0.05,52,3596.333333,71.56333333,67.50666667,0.84,52.33
3/15/25 5:15,-0.016666667,0.05,52,3411.666667,71.30333333,67.46333333,0.833333333,52.34
3/15/25 5:30,-0.016666667,0.05,52,3407,71.29666667,67.45333333,0.796666667,52.29666667
3/15/25 5:45,-0.013333333,0.05,52,3420.666667,71.10333333,67.46333333,0.76,52.30333333
3/15/25 6:00,0.003333333,0.05,52,3412,70.94666667,67.45333333,0.716666667,52.00666667
3/15/25 6:15,-0.003333333,0.05,52,3468.333333,70.61333333,67.51,0.666666667,52.73
3/15/25 6:30,0.013333333,0.05,52,3389,70.46333333,67.83333333,0.823333333,58.37666667
3/15/25 6:45,0.006666667,0.05,52,3546,70.49,68.17,0.9,59.39333333
3/15/25 7:00,-1.16E-18,0.05,52,3482.333333,70.32333333,68.20666667,0.936666667,59.68333333
3/15/25 7:15,-0.01,0.05,52,3498,70.21666667,68.27,0.966666667,59.82
3/15/25 7:30,0.003333333,0.05,52,3655.333333,70.09333333,68.33333333,0.98,59.81333333
3/15/25 7:45,-0.01,0.05,52,3564.333333,69.89,68.31333333,0.943333333,59.89333333
3/15/25 8:00,0.033333333,0.05,52,3607.333333,70.06333333,68.34,0.956666667,59.93666667
3/15/25 8:15,-0.033333333,0.05,52,3621.333333,70.26333333,68.35,0.94,59.02333333
3/15/25 8:30,0.033333333,0.05,52,3634.666667,70.11333333,67.91666667,0.703333333,53.35
3/15/25 8:45,0.03,0.05,52,3271,70.03666667,67.64333333,0.63,52.80666667
3/15/25 9:00,-0.01,0.05,52,2981,69.83,67.65666667,0.603333333,52.64666667
3/15/25 9:15,0.01,0.05,52,2901.666667,70.13333333,67.56333333,0.586666667,52.59666667
3/15/25 9:30,0,0.05,52,2968,70.26333333,67.58666667,0.576666667,52.56
3/15/25 9:45,0.003333333,0.05,52,2775.666667,70.39666667,67.56666667,0.61,52.62666667
3/15/25 10:00,-0.03,0.05,52,2979.666667,70.44,67.55666667,0.68,52.90333333
3/15/25 10:15,-0.036666667,0.05,52,2743.666667,70.07333333,67.55,0.733333333,53.07333333
3/15/25 10:30,-0.006666667,0.05,52,2451.666667,70.01333333,67.53333333,0.77,53.04666667
3/15/25 10:45,0.003333333,0.05,52,2760,70.44,67.55,0.75,53.15
3/15/25 11:00,0,0.05,52,2893.333333,70.33333333,67.57666667,0.766666667,53.18333333
3/15/25 11:15,-0.013333333,0.05,52,2676.666667,70.10666667,67.56333333,0.75,53.13666667
3/15/25 11:30,-0.036666667,0.05,52,2932,66.02333333,67.63666667,0.806666667,52.24666667
3/15/25 11:45,0,0.05,52,2986.666667,61.86,67.5,0.923333333,52.37666667
3/15/25 12:00,0,0.05,52,3298,61.15666667,67.55,0.93,52.42333333
3/15/25 12:15,-0.006666667,0.05,52,3035.333333,61.38333333,67.63666667,0.88,52.69
3/15/25 12:30,-0.003333333,0.05,52,2877.333333,61.99,67.72,0.876666667,52.95333333
3/15/25 12:45,0.006666667,0.05,52,2910.333333,64.23,67.57666667,0.74,52.92666667
3/15/25 13:00,0.006666667,0.05,52,3104.333333,66.59,67.58,0.75,53.49333333
3/15/25 13:15,0.003333333,0.05,52,2787.333333,67.60666667,67.61,0.753333333,53.71666667
3/15/25 13:30,0.003333333,0.05,52,3002.333333,68.82333333,67.58333333,0.756666667,53.71
3/15/25 13:45,-0.016666667,0.05,52,3126.333333,70.15,67.60333333,0.793333333,53.83333333
3/15/25 14:00,0.006666667,0.05,52,2910.333333,70.04666667,67.58666667,0.793333333,53.81
3/15/25 14:15,0.02,0.05,52,2754.666667,70.63666667,67.62333333,0.823333333,54.09333333
3/15/25 14:30,-0.003333333,0.05,52,2660,70.63,67.64333333,0.83,54.07333333
3/15/25 14:45,0.02,0.05,52,3073.666667,70.52666667,67.62666667,0.82,54.02333333
3/15/25 15:00,-0.003333333,0.05,52,2877,70.50333333,67.61333333,0.82,54.03666667
3/15/25 15:15,0.02,0.05,52,2793,70.68333333,67.65,0.833333333,54.16666667
3/15/25 15:30,0.01,0.05,52,2478.666667,70.40333333,67.64,0.84,54.01
3/15/25 15:45,-0.04,0.05,52,2676.666667,69.72333333,67.56,0.83,53.78666667
3/15/25 16:00,0.013333333,0.05,52,2854.666667,68.71,67.54666667,0.83,53.61666667
3/15/25 16:15,-0.016666667,0.05,52,3211.333333,66.18,67.51666667,0.793333333,53.12666667
3/15/25 16:30,0.033333333,0.05,52,2879.666667,65.39666667,67.47,0.736666667,52.90333333
3/15/25 16:45,0.003333333,0.05,52,3120.666667,64.10333333,67.5,0.63,52.42333333
3/15/25 17:00,0.016666667,0.05,52,3250.666667,62.61333333,67.44,0.596666667,52.22333333
3/15/25 17:15,-0.013333333,0.05,52,3251.333333,62.09666667,67.45333333,0.6,52.08666667
3/15/25 17:30,0.01,0.05,52,3355,62.05,67.46666667,0.586666667,52.15333333
3/15/25 17:45,-0.01,0.05,52,3269,61.71666667,67.44,0.576666667,52.00333333
3/15/25 18:00,0.006666667,0.05,52,3196,61.39333333,67.45,0.553333333,51.79666667
3/15/25 18:15,-0.003333333,0.05,52,3136.666667,60.87,67.63,0.663333333,55.97333333
3/15/25 18:30,0,0.05,52,3274,60.61333333,67.89,0.75,57.31333333
3/15/25 18:45,0.003333333,0.05,52,3018.333333,60.42,67.99666667,0.813333333,57.79
3/15/25 19:00,0.006666667,0.05,52,3143.666667,60.39666667,68.04333333,0.926666667,58.15666667
3/15/25 19:15,-0.003333333,0.05,52,3248.666667,60.54333333,68.21,0.966666667,58.53666667
3/15/25 19:30,0,0.05,52,3341.666667,60.48666667,68.22333333,0.963333333,58.53333333
3/15/25 19:45,0.006666667,0.05,52,3212.666667,60.40666667,68.32,0.98,58.73333333
3/15/25 20:00,0.016666667,0.05,52,3378,60.29333333,68.34,0.976666667,58.87333333
3/15/25 20:15,-0.003333333,0.05,52,3273,60.09,68.34666667,0.973333333,58.88333333
3/15/25 20:30,-0.003333333,0.05,52,3466.666667,59.97666667,68.36666667,0.963333333,58.69666667
3/15/25 20:45,0,0.05,52,3539,59.87333333,68.37,0.96,58.76666667
3/15/25 21:00,0,0.05,52,3416.666667,59.79666667,68.39333333,0.96,58.73
3/15/25 21:15,0,0.05,52,3254.333333,59.53333333,68.37333333,0.96,58.88666667
3/15/25 21:30,0,0.05,52,3490.666667,59.56333333,68.43666667,0.976666667,58.87333333
3/15/25 21:45,0,0.05,52,3545.666667,59.29333333,68.32666667,0.96,58.71
3/15/25 22:00,-0.016666667,0.05,52,3207.666667,59.14666667,68.37666667,0.95,58.67666667
3/15/25 22:15,0,0.05,52,3132,58.99333333,68.36333333,0.97,58.63
3/15/25 22:30,-0.003333333,0.05,52,3105.666667,58.93,68.33,0.98,58.51333333
3/15/25 22:45,-0.003333333,0.05,52,3075.666667,58.86666667,68.35333333,0.973333333,58.22
3/15/25 23:00,-0.003333333,0.05,52,3228,59.08666667,68.33333333,0.98,58.21
3/15/25 23:15,0.016666667,0.05,52,3122,59.15666667,68.29333333,0.973333333,58.27666667
3/15/25 23:30,-0.01,0.05,52,3046.333333,59.41333333,68.33666667,0.966666667,58.24333333
3/15/25 23:45,0.006666667,0.05,52,2998.666667,59.50666667,68.32333333,0.96,58.22666667
3/16/25 0:00,0,0.05,52,3669,59.34,68.36,0.943333333,58.15333333
3/16/25 0:15,-0.003333333,0.05,52,3833,59.08333333,68.35333333,0.923333333,58.08666667
3/16/25 0:30,0.003333333,0.05,52,3826,59.14666667,68.34333333,0.91,57.96333333
3/16/25 0:45,-0.006666667,0.05,52,3808,59.04,68.35,0.853333333,57.85
3/16/25 1:00,0.01,0.05,52,3802.666667,59.07,68.39333333,0.75,57.56
3/16/25 1:15,0.025,0.05,52,3796.333333,58.9,68.33,0.7,57.32
3/16/25 1:30,0.006666667,0.05,52,3831.333333,58.66666667,68.39,0.7,57.27
3/16/25 1:45,0.006666667,0.05,52,3671.333333,58.43666667,68.32,0.72,57.35333333
3/16/25 2:00,0,0.05,52,3587.333333,58.39,68.38666667,0.72,57.37333333
3/16/25 2:15,-0.01,0.05,52,3689.333333,58.45333333,68.38,0.696666667,57.42333333
3/16/25 2:30,0.003333333,0.05,52,3662,58.68,68.39666667,0.72,57.51
3/16/25 2:45,0.003333333,0.05,52,3796.333333,59.08,68.41333333,0.693333333,57.48333333
3/16/25 3:00,0,0.05,52,3775.666667,59.39,68.45666667,0.723333333,57.69666667
3/16/25 3:15,0.013333333,0.05,52,3594.333333,59.14666667,68.42333333,0.716666667,57.59
3/16/25 3:30,-0.003333333,0.05,52,3650.666667,59.08666667,68.49333333,0.706666667,57.47666667
3/16/25 3:45,0.006666667,0.05,52,3678.333333,58.91,68.46333333,0.713333333,57.44333333
3/16/25 4:00,0,0.05,52,3689.333333,58.45,68.40666667,0.713333333,57.37
3/16/25 4:15,0,0.05,52,3666.666667,58.42,68.42666667,0.713333333,57.45333333
3/16/25 4:30,0.003333333,0.05,52,3773.333333,58.49333333,68.42666667,0.716666667,57.43333333
3/16/25 4:45,0.003333333,0.05,52,3689.333333,58.56333333,68.43333333,0.706666667,57.45333333
3/16/25 5:00,0.003333333,0.05,52,3772.666667,58.68,68.38666667,0.706666667,57.41333333
3/16/25 5:15,-0.02,0.05,52,3689.333333,59.03,68.41666667,0.706666667,57.56
3/16/25 5:30,0.006666667,0.05,52,3664.666667,59.06,68.45,0.723333333,57.76666667
3/16/25 5:45,0.003333333,0.05,52,3739.666667,59.19333333,68.42,0.713333333,57.89
3/16/25 6:00,0,0.05,52,3785.333333,59.34333333,68.48333333,0.713333333,57.92666667
3/16/25 6:15,-0.006666667,0.05,52,3771,59.35333333,68.46666667,0.716666667,57.99333333
3/16/25 6:30,0.003333333,0.05,52,3866,59.93333333,68.5,0.723333333,58.17
3/16/25 6:45,-0.01,0.05,52,3795,60.08666667,68.46333333,0.713333333,58.15333333
3/16/25 7:00,-0.003333333,0.05,52,3702.666667,60.34,68.53,0.733333333,58.25666667
3/16/25 7:15,0.03,0.05,52,3707.333333,60.44666667,68.55666667,0.746666667,58.54666667
3/16/25 7:30,-0.003333333,0.05,52,3714.666667,60.96333333,68.58666667,0.753333333,58.85
3/16/25 7:45,0,0.05,52,3748.333333,61.27333333,68.61,0.75,58.87666667
3/16/25 8:00,0.01,0.05,52,3902,61.27666667,68.63,0.77,58.98666667
3/16/25 8:15,0.003333333,0.05,52,3769,61.53333333,68.59,0.766666667,59.06
3/16/25 8:30,0.013333333,0.05,52,3698.75,61.34666667,68.57666667,0.746666667,58.86666667
3/16/25 8:45,0.006666667,0.05,52,3764.333333,61.02333333,68.54666667,0.786666667,58.79333333
3/16/25 9:00,-0.006666667,0.05,52,3687.333333,60.83666667,68.56,0.77,58.61
3/16/25 9:15,-0.01,0.05,52,3735,60.50666667,68.54,0.81,58.51666667
3/16/25 9:30,0.016666667,0.05,52,3696,60.17333333,68.47333333,0.746666667,58.24
3/16/25 9:45,0.013333333,0.05,52,3564.333333,59.92333333,68.40333333,0.753333333,58.04
3/16/25 10:00,-0.003333333,0.05,52,3671,59.59333333,68.40666667,0.8,57.94333333
3/16/25 10:15,0.013333333,0.05,52,3625.666667,59.28666667,68.38333333,0.806666667,57.57666667
3/16/25 10:30,-0.023333333,0.05,52,3564.333333,58.6,68.28,0.793333333,57.47666667
3/16/25 10:45,-0.02,0.05,52,3730,58.04666667,68.26333333,0.753333333,56.98333333
3/16/25 11:00,0,0.05,52,3598.666667,57.52666667,68.3,0.726666667,56.85333333
3/16/25 11:15,0.003333333,0.05,52,3657.666667,57.33,68.30666667,0.74,56.89666667
3/16/25 11:30,0,0.05,52,3680,56.96,68.31,0.756666667,56.63333333
3/16/25 11:45,0.02,0.05,52,3739.333333,55.75,68.34666667,0.766666667,56.08333333
3/16/25 12:00,0.01,0.05,52,3346.666667,54.45666667,68.15,0.7,55.66666667
3/16/25 12:15,-0.01,0.05,52,3573.666667,53.59,68.1,0.68,55.21333333
3/16/25 12:30,-0.003333333,0.05,52,2996.333333,53.66,68.14666667,0.666666667,55.29333333
3/16/25 12:45,-0.003333333,0.05,52,3325.666667,53.69666667,68.13,0.66,55.23666667
3/16/25 13:00,-0.006666667,0.05,52,3038,53.29666667,68.16,0.653333333,55.14333333
3/16/25 13:15,-0.003333333,0.05,52,2930,53.54333333,68.17333333,0.663333333,55.47666667
3/16/25 13:30,0,0.05,52,3208.666667,54.04,68.19333333,0.68,55.4
3/16/25 13:45,-0.006666667,0.05,52,2839.333333,54.25333333,68.19666667,0.67,55.53666667
3/16/25 14:00,-0.003333333,0.05,52,2810,54.34,68.2,0.7,55.64
3/16/25 14:15,0,0.05,52,2947,53.81333333,68.2,0.72,55.43
3/16/25 14:30,-0.003333333,0.05,52,3035,53.55666667,68.14666667,0.703333333,55.31666667
3/16/25 14:45,-0.003333333,0.05,52,2854.333333,54.83,68.19,0.736666667,56.08666667
3/16/25 15:00,0,0.05,52,3055,55.71333333,68.20333333,0.736666667,56.38333333
3/16/25 15:15,0,0.05,52,2885.333333,56.53333333,68.22666667,0.763333333,56.74
3/16/25 15:30,0,0.05,52,2475.666667,55.36333333,68.22666667,0.733333333,55.81333333
3/16/25 15:45,0.006666667,0.05,52,2779.666667,54.61,68.21,0.76,55.46
3/16/25 16:00,-0.02,0.05,52,2624.666667,53.47,68.19,0.79,55.25666667
3/16/25 16:15,0.01,0.05,52,2804.666667,51.90666667,68.15,0.773333333,54.47
3/16/25 16:30,-0.01,0.05,52,2688,50.73333333,68.02666667,0.71,53.96
3/16/25 16:45,0.006666667,0.05,52,3074.666667,49.29,68.3,0.876666667,60.80333333
3/16/25 17:00,-0.016666667,0.05,52,2976.666667,48.23333333,68.88666667,1.02,63.28333333
3/16/25 17:15,-0.066666667,0.05,52,3201,46.70333333,69,1.066666667,62.91333333
3/16/25 17:30,-0.02,0.05,52,3020.333333,46.56,69.02333333,1.056666667,63.28666667
3/16/25 17:45,0,0.05,52,3118,46.35333333,69.05333333,1.06,63.13
3/16/25 18:00,-0.053333333,0.05,52,3190,46.29666667,69.05,1.033333333,63.16333333
3/16/25 18:15,0.003333333,0.05,52,3160,46.41666667,69.04666667,0.99,63.22333333
3/16/25 18:30,-0.01,0.05,52,3300,46.68,69.07333333,0.923333333,63.26666667
3/16/25 18:45,-0.026666667,0.05,52,3007,46.28,69.11666667,0.89,63.15
3/16/25 19:00,0,0.05,52,3007.666667,45.56,69.11666667,0.803333333,62.75
3/16/25 19:15,-0.016666667,0.05,52,3174.333333,45.20666667,69.11,0.823333333,62.54666667
3/16/25 19:30,-0.01,0.05,52,2968.333333,45.64666667,69.11,0.84,62.85666667
3/16/25 19:45,-0.03,0.05,52,2902,46.04,69.14,0.853333333,63.24
3/16/25 20:00,-0.013333333,0.05,52,3004.333333,46.32666667,69.20666667,0.836666667,63.46666667
3/16/25 20:15,0.013333333,0.05,52,3017.333333,46.92333333,69.21333333,0.893333333,63.68333333
3/16/25 20:30,0.01,0.05,52,3466.666667,46.66333333,69.26333333,0.94,63.75333333
3/16/25 20:45,0.036666667,0.05,52,3459,46.28,69.21333333,0.93,63.39333333
3/16/25 21:00,-0.036666667,0.05,52,3353,45.90333333,69.23,0.823333333,63.00666667
3/16/25 21:15,0.01,0.05,52,3357.333333,45.08666667,69.19333333,0.873333333,62.22666667
3/16/25 21:30,-0.02,0.05,52,3188,44.29666667,69.14666667,0.903333333,62.19333333
3/16/25 21:45,-0.023333333,0.05,52,3333.666667,43.91666667,69.12333333,0.823333333,62.01
3/16/25 22:00,0,0.05,52,3163,43.82,69.16,0.85,62.12666667
3/16/25 22:15,0.003333333,0.05,52,2845.666667,43.39666667,69.14666667,0.866666667,61.66333333
3/16/25 22:30,0,0.05,52,2752,43.16,69.15666667,0.893333333,61.95333333
3/16/25 22:45,-0.023333333,0.05,52,3434.666667,43.22666667,69.14666667,0.83,61.87333333
3/16/25 23:00,-2.89E-18,0.05,52,3634.333333,43.37666667,69.16666667,0.85,62.06333333
3/16/25 23:15,-0.016666667,0.05,52,3614,43.20666667,69.21666667,0.853333333,62.06
3/16/25 23:30,-0.01,0.05,52,3627.666667,42.94666667,69.19333333,0.85,61.50333333
3/16/25 23:45,-0.006666667,0.05,52,3573,42.49666667,69.14666667,0.803333333,61.24333333
3/17/25 0:00,0.023333333,0.05,52,3530.333333,42.28666667,69.17333333,0.813333333,61.24333333
3/17/25 0:15,0.016666667,0.05,52,3714,42.39,69.20666667,0.826666667,61.42666667
3/17/25 0:30,0.003333333,0.05,52,3600.666667,42.04333333,69.18666667,0.876666667,61.13666667
3/17/25 0:45,-0.01,0.05,52,3580.333333,42.13333333,69.20666667,0.82,61.45666667
3/17/25 1:00,-0.003333333,0.05,52,3671.333333,41.99,69.23,0.863333333,61.5
3/17/25 1:15,-0.006666667,0.05,52,3610,41.66666667,69.26333333,0.876666667,60.73
3/17/25 1:30,-0.016666667,0.05,52,3574,41.30333333,69.17333333,0.836666667,60.57
3/17/25 1:45,0.01,0.05,52,3587,41.11666667,69.20333333,0.863333333,60.75
3/17/25 2:00,-0.026666667,0.05,52,3771.333333,41.08666667,69.2,0.933333333,60.81666667
3/17/25 2:15,0.023333333,0.05,52,3592,40.91,69.20333333,0.833333333,60.87
3/17/25 2:30,0.003333333,0.05,52,3561.666667,40.83,69.20666667,0.816666667,60.84333333
3/17/25 2:45,-0.02,0.05,52,3630.333333,40.72333333,69.14333333,0.863333333,60.89
3/17/25 3:00,0,0.05,52,3671,40.46333333,69.17,0.81,60.44
3/17/25 3:15,0.013333333,0.05,52,3564.333333,40.20666667,69.14,0.886666667,60.24
3/17/25 3:30,0.003333333,0.05,52,3457.333333,40.19666667,69.10666667,0.86,60.11666667
3/17/25 3:45,1.16E-18,0.05,52,3550.333333,40.09,69.12666667,0.8,60.14666667
3/17/25 4:00,0.003333333,0.05,52,3507,39.73666667,69.14666667,0.883333333,59.91666667
3/17/25 4:15,-0.003333333,0.05,52,3444,39.65333333,69.15333333,0.88,59.73333333
3/17/25 4:30,0.003333333,0.05,52,3580,39.66666667,69.15333333,0.81,59.72666667
3/17/25 4:45,-0.01,0.05,52,3407,39.62333333,69.24666667,0.863333333,59.81333333
3/17/25 5:00,0,0.05,52,3328,39.52666667,69.22666667,0.876666667,59.98333333
3/17/25 5:15,-0.016666667,0.05,52,3566.666667,39.61,69.25,0.87,60.10333333
3/17/25 5:30,-0.01,0.05,52,3473.666667,39.49333333,69.31666667,0.813333333,59.96666667
3/17/25 5:45,0.006666667,0.05,52,3518.333333,39.45666667,69.31,0.906666667,59.94666667
3/17/25 6:00,0,0.05,52,3448.333333,39.11,69.27666667,0.91,59.81
3/17/25 6:15,-0.023333333,0.05,52,3409.666667,38.97,69.27666667,0.943333333,59.52333333
3/17/25 6:30,0.003333333,0.05,52,3475,38.83333333,69.27666667,0.783333333,59.46666667
3/17/25 6:45,0.006666667,0.05,52,3454.666667,38.74,69.22,0.91,59.51666667
3/17/25 7:00,-0.01,0.05,52,3505.333333,38.82,69.23666667,0.936666667,59.65333333
3/17/25 7:15,0.016666667,0.05,52,3516.333333,38.56666667,69.15666667,0.96,59.46333333
3/17/25 7:30,-0.01,0.05,52,3421,38.41333333,69.17333333,0.92,59.49
3/17/25 7:45,0.006666667,0.05,52,3566.666667,38.56666667,69.25666667,0.826666667,59.60666667
3/17/25 8:00,-0.003333333,0.05,52,3609.333333,38.60666667,69.26,0.836666667,59.24
3/17/25 8:15,-0.006666667,0.05,52,3653.333333,38.53,69.25,0.833333333,59.51333333
3/17/25 8:30,0.013333333,0.05,52,3646.333333,38.50666667,69.23666667,0.836666667,59.55666667
3/17/25 8:45,0,0.05,52,3591.666667,38.44,69.21333333,0.823333333,59.49666667
3/17/25 9:00,-0.003333333,0.05,52,3577.666667,37.97333333,69.19,0.846666667,59.44666667
3/17/25 9:15,0.006666667,0.05,52,3667,37.39666667,69.2,0.833333333,59.16333333
3/17/25 9:30,0,0.05,52,3541.333333,37,69.18,0.823333333,58.81
3/17/25 9:45,-0.01,0.05,52,3675.333333,36.72333333,69.16333333,0.846666667,58.76666667
3/17/25 10:00,-0.006666667,0.05,52,3680,36.36,69.12333333,0.876666667,58.72333333
3/17/25 10:15,-0.006666667,0.05,52,3543.666667,36.04,69.12333333,0.883333333,58.64
3/17/25 10:30,-0.006666667,0.05,52,3637,35.95333333,69.12666667,0.716666667,58.46333333
3/17/25 10:45,-0.003333333,0.05,52,3498.333333,35.85,69.15,0.783333333,58.49666667
3/17/25 11:00,0.006666667,0.05,52,3680.333333,35.44333333,69.16666667,0.783333333,58.51666667
3/17/25 11:15,-0.003333333,0.05,52,3621,35.19333333,69.15666667,0.81,58.49666667
3/17/25 11:30,0.003333333,0.05,52,3593.333333,34.94666667,69.17,0.833333333,58.44333333
3/17/25 11:45,0,0.05,52,3605.333333,35.14666667,69.16666667,0.736666667,58.28666667
3/17/25 12:00,0.01,0.05,52,3501,35.25333333,69.22,0.766666667,58.41333333
3/17/25 12:15,0.003333333,0.05,52,3477.666667,35.34666667,69.19333333,0.81,58.41
3/17/25 12:30,-0.006666667,0.05,52,3659.666667,35.55333333,69.29333333,0.826666667,58.57
3/17/25 12:45,-0.003333333,0.05,52,3555.333333,36.10666667,69.31333333,0.763333333,58.89666667
3/17/25 13:00,0,0.05,52,3411.333333,36.97666667,69.43,0.79,59.42
3/17/25 13:15,-0.003333333,0.05,52,3451,37.53,69.46666667,0.816666667,59.64666667
3/17/25 13:30,0.003333333,0.05,52,3441.333333,37.92333333,69.53333333,0.846666667,59.90333333
3/17/25 13:45,0,0.05,52,3559,38.53333333,69.60333333,0.886666667,60.34
3/17/25 14:00,0,0.05,52,3551,38.65666667,69.67333333,0.843333333,60.31666667
3/17/25 14:15,0,0.05,52,3418.666667,39.03333333,69.7,0.866666667,60.66333333
3/17/25 14:30,0,0.05,52,3432.333333,39.66,69.74333333,0.876666667,61.06
3/17/25 14:45,0.003333333,0.05,52,3381.666667,40.58666667,69.76,0.906666667,61.51
3/17/25 15:00,0,0.05,52,3409.666667,40.91,69.80333333,0.916666667,61.61666667
3/17/25 15:15,0,0.05,52,3500,42.18333333,69.87333333,0.896666667,62.40333333
3/17/25 15:30,0,0.05,52,3350.333333,42.60333333,69.94666667,0.836666667,62.46666667
3/17/25 15:45,0,0.05,52,3288.333333,42.57666667,69.95333333,0.91,62.64333333
3/17/25 16:00,-0.006666667,0.05,52,3403.333333,43.27666667,69.9,0.93,62.87
3/17/25 16:15,0,0.05,52,3359.666667,43.49666667,69.83,0.93,62.87333333
3/17/25 16:30,-0.006666667,0.05,52,3368.666667,44.54,69.99,0.936666667,63.48333333
3/17/25 16:45,-0.006666667,0.05,52,3371.333333,44.37,70.00333333,0.936666667,63.38666667
3/17/25 17:00,0,0.05,52,3343.666667,45.17,70.06,0.85,63.76
3/17/25 17:15,0,0.05,52,3345.666667,45.87,70.01,0.856666667,63.84
3/17/25 17:30,0.01,0.05,52,3291.333333,46.17,70.09,0.883333333,63.96333333
3/17/25 17:45,-0.003333333,0.05,52,3341.666667,47.32333333,70.13,0.89,64.58666667
3/17/25 18:00,0,0.05,52,3364,47.74333333,70.17,0.893333333,64.68666667
3/17/25 18:15,-0.01,0.05,52,3453,48.54333333,70.22333333,0.88,65.03666667
3/17/25 18:30,-0.003333333,0.05,52,3659.666667,48.81,70.22666667,0.87,65.22
3/17/25 18:45,-0.006666667,0.05,52,3628.333333,49.2,70.21666667,0.816666667,65.38333333
3/17/25 19:00,0,0.05,52,3623.333333,49.90333333,70.27,0.846666667,65.59333333
3/17/25 19:15,0,0.05,52,3434.666667,51.19666667,70.33666667,0.846666667,66.17
3/17/25 19:30,0.003333333,0.05,52,3655.333333,51.03333333,70.42,0.94,66.35666667
3/17/25 19:45,-0.003333333,0.05,52,3366,52.50333333,70.42,0.98,66.93666667
3/17/25 20:00,-0.006666667,0.05,52,2682.333333,53.34,70.50666667,0.98,67.07666667
3/17/25 20:15,-0.003333333,0.05,52,2557.333333,52.89,70.51333333,0.983333333,66.92666667
3/17/25 20:30,0,0.05,52,2904.666667,54.75333333,70.29,0.856666667,61.40666667
3/17/25 20:45,0.006666667,0.05,52,2779.333333,54.66666667,69.45,0.903333333,57.60666667
3/17/25 21:00,-0.003333333,0.05,52,3632,54.94,69.17,0.98,57.66666667
3/17/25 21:15,-0.02,0.05,52,3525.666667,55.22,69.07666667,0.996666667,57.47666667
3/17/25 21:30,0.023333333,0.05,52,3461.666667,55.49333333,69.02666667,0.996666667,57.45333333
3/17/25 21:45,0.013333333,0.05,52,3548.333333,55.41666667,68.94333333,1.103333333,57.47
3/17/25 22:00,-0.006666667,0.05,52,3496,55.21666667,68.83666667,1.16,57.29666667
3/17/25 22:15,0.003333333,0.05,52,3444,55.09666667,68.84666667,1.22,57.24333333
3/17/25 22:30,0.003333333,0.05,52,3373,55.1,68.79666667,1.056666667,56.86666667
3/17/25 22:45,-0.006666667,0.05,52,3432,54.65,68.78333333,1.06,56.50333333
3/17/25 23:00,0.016666667,0.05,52,3375,53.86666667,68.67,1.16,56.35333333
3/17/25 23:15,0.003333333,0.05,52,3507,53.18333333,68.57333333,1.276666667,56.11333333
3/17/25 23:30,-0.016666667,0.05,52,3416,52.36666667,68.44,1.34,58.62666667
3/17/25 23:45,-0.01,0.05,52,3452.666667,51.52666667,69.07,1.316666667,65.05333333
3/18/25 0:00,0,0.05,52,3489.333333,50.64666667,69.27666667,1.353333333,65.04
3/18/25 0:15,-0.003333333,0.05,52,3473.333333,50.32,69.37,1.34,64.89333333
3/18/25 0:30,0.01,0.05,52,3366.333333,49.75,69.41666667,1.34,64.59666667
3/18/25 0:45,-0.01,0.05,52,3387,49.26333333,69.32,1.32,64.31333333
3/18/25 1:00,-0.01,0.05,52,3302.333333,48.74666667,69.31333333,1.303333333,64.07
3/18/25 1:15,-0.003333333,0.05,52,3307.666667,47.78666667,69.3,1.276666667,63.65333333
3/18/25 1:30,-0.003333333,0.05,52,3400.333333,47.57666667,69.25666667,1.216666667,63.39666667
3/18/25 1:45,0,0.05,52,3375.333333,48.56333333,69.27666667,1.18,63.80666667
3/18/25 2:00,-0.003333333,0.05,52,3355,47.67333333,69.27666667,1.14,63.46
3/18/25 2:15,-0.006666667,0.05,52,3334.666667,47.82,69.28333333,1.09,63.43666667
3/18/25 2:30,-0.003333333,0.05,52,3403,47.43,69.28333333,1.046666667,63.21666667
3/18/25 2:45,-0.016666667,0.05,52,3464,47.88333333,69.27666667,0.886666667,63.36
3/18/25 3:00,-0.003333333,0.05,52,3439.333333,47.41333333,69.32,0.976666667,63.19666667
3/18/25 3:15,-0.003333333,0.05,52,2982.666667,46.71333333,69.31666667,1.023333333,63.01666667
3/18/25 3:30,-0.003333333,0.05,52,2566.666667,46.67,69.31,1.036666667,62.89
3/18/25 3:45,0,0.05,52,2835,45.90666667,69.28,1.036666667,62.66
3/18/25 4:00,-0.006666667,0.05,52,2865.666667,45.3,69.29333333,1.013333333,62.32333333
3/18/25 4:15,0,0.05,52,2737.666667,44.87,69.18333333,0.973333333,62.08333333
3/18/25 4:30,0,0.05,52,2804.666667,44.76666667,69.09,0.823333333,61.94666667
3/18/25 4:45,0.006666667,0.05,52,2885.333333,44.77333333,69.15,0.84,61.94333333
3/18/25 5:00,-0.01,0.05,52,2977.333333,44.89666667,69.23,0.893333333,62.14
3/18/25 5:15,-0.003333333,0.05,52,3046,45.32,69.34666667,0.89,62.38666667
3/18/25 5:30,-0.003333333,0.05,52,2988.333333,45.27666667,69.36,0.903333333,62.4
3/18/25 5:45,0,0.05,52,2993.666667,44.98,69.30333333,0.88,62.22
3/18/25 6:00,-0.006666667,0.05,52,2957.666667,44.75666667,69.29,0.826666667,62.14
3/18/25 6:15,-0.003333333,0.05,52,2871,44.65666667,69.27666667,0.843333333,62.05333333
3/18/25 6:30,0,0.05,52,2774,44.45,69.44333333,0.856666667,62.17666667
3/18/25 6:45,-0.01,0.05,52,2625.666667,44.10666667,69.46333333,0.863333333,62.01333333
3/18/25 7:00,-0.006666667,0.05,52,2542.666667,44.09,69.45333333,0.863333333,62.03
3/18/25 7:15,0,0.05,52,2347,43.68333333,69.40666667,0.87,61.86
3/18/25 7:30,-0.006666667,0.05,52,2504.333333,43.4,69.42,0.783333333,61.62666667
3/18/25 7:45,-0.01,0.05,52,2319.666667,43.79,69.42,0.826666667,61.83
3/18/25 8:00,0,0.05,52,2589.666667,44.28,69.46666667,0.833333333,62.14
3/18/25 8:15,0,0.05,52,2639,44.32666667,69.48,0.853333333,62.1
3/18/25 8:30,-0.013333333,0.05,52,2715.333333,43.73333333,69.45666667,0.86,61.88
3/18/25 8:45,-0.003333333,0.05,52,2662.333333,43.53666667,69.41333333,0.873333333,61.84333333
3/18/25 9:00,0.006666667,0.05,52,2684.666667,43.77,69.46333333,0.776666667,61.9
3/18/25 9:15,0.006666667,0.05,52,2663.333333,44.17333333,69.47333333,0.823333333,62.17
3/18/25 9:30,0,0.05,52,2950,44.51666667,69.48333333,0.85,62.26666667
3/18/25 9:45,-0.013333333,0.05,52,2582.333333,44.52,69.47333333,0.856666667,62.30666667
3/18/25 10:00,0,0.05,52,2604.333333,44.63666667,69.52666667,0.853333333,62.29666667
3/18/25 10:15,-0.003333333,0.05,52,2391,43.92,69.48333333,0.853333333,61.95
3/18/25 10:30,-0.003333333,0.05,52,2630,43.83,69.48666667,0.76,61.92
3/18/25 10:45,0,0.05,52,2512,43.63,69.49333333,0.823333333,61.85333333
3/18/25 11:00,0,0.05,52,2636.666667,43.83666667,69.49,0.85,61.92
3/18/25 11:15,-0.01,0.05,52,2571,43.61666667,69.49666667,0.863333333,61.93333333
3/18/25 11:30,0,0.05,52,2528,43.60666667,69.48666667,0.86,61.96333333
3/18/25 11:45,0.013333333,0.05,52,2424,44.14333333,69.49666667,0.853333333,62.10333333
3/18/25 12:00,0.013333333,0.05,52,2448,44.46333333,69.54333333,0.843333333,62.15
3/18/25 12:15,-0.01,0.05,52,2513.333333,44.33,69.55333333,0.753333333,62.16333333
3/18/25 12:30,0,0.05,52,2580,45.52333333,69.59666667,0.826666667,62.67666667
3/18/25 12:45,-0.006666667,0.05,52,2542.666667,47.10666667,69.69666667,0.863333333,63.44
3/18/25 13:00,0,0.05,52,2492.333333,49.42666667,69.81,0.896666667,64.4
3/18/25 13:15,0.003333333,0.05,52,2427.666667,51.89666667,69.92666667,0.96,65.52
3/18/25 13:30,-0.006666667,0.05,52,2601.666667,53.41333333,69.91666667,0.95,66.10666667
3/18/25 13:45,-0.013333333,0.05,52,2591,54.87666667,69.99,0.886666667,62.79666667
3/18/25 14:00,0.003333333,0.05,52,2570,56.26,69.36666667,0.843333333,63.62666667
3/18/25 14:15,0.003333333,0.05,52,2643.666667,57.66666667,69.34,0.826666667,58.80333333
3/18/25 14:30,-0.043333333,0.05,52,2624.666667,58.77333333,68.98666667,0.806666667,58.31666667
3/18/25 14:45,0.016666667,0.05,52,2542.666667,60.30666667,68.98333333,0.876666667,58.95666667
3/18/25 15:00,-0.02,0.05,52,2624.666667,62.32333333,68.97666667,0.96,59.96
3/18/25 15:15,0.02,0.05,52,2606.333333,63.66333333,68.91666667,0.97,60.35
3/18/25 15:30,-0.02,0.05,52,2621.333333,65.25,68.90333333,0.836666667,60.55333333
3/18/25 15:45,0.03,0.05,52,2585,65.34,68.66333333,0.92,60.49
3/18/25 16:00,-0.006666667,0.05,52,2594.666667,65.75666667,68.67666667,0.923333333,60.74666667
3/18/25 16:15,-0.02,0.05,52,2489.666667,66.26666667,68.70666667,0.973333333,61.01
3/18/25 16:30,0.016666667,0.05,52,2377,67.41333333,68.81666667,1.043333333,61.34333333
3/18/25 16:45,-0.036666667,0.05,52,2387,68.76,68.88333333,1.043333333,61.55666667
3/18/25 17:00,0,0.05,52,2442.333333,69.61,69.01,1.063333333,62.3
3/18/25 17:15,-0.016666667,0.05,52,2507.666667,71.35333333,69.20333333,1.093333333,63.04666667
3/18/25 17:30,0.013333333,0.05,52,2190.666667,72.05666667,69.24333333,1.076666667,63.38
3/18/25 17:45,0,0.05,52,2520,72.66666667,69.38,1.06,63.73666667
3/18/25 18:00,-0.003333333,0.05,52,2593.333333,73.32,69.49,1.086666667,64
3/18/25 18:15,-0.003333333,0.05,52,2163,74.13,69.41,1.066666667,63.27333333
3/18/25 18:30,-0.023333333,0.05,52,1999.666667,74.42,69.41333333,1.073333333,63.00666667
3/18/25 18:45,-0.02,0.05,52,2340.333333,74.57666667,69.47666667,1.096666667,63.05
3/18/25 19:00,0.02,0.05,52,2519.666667,74.29,69.43333333,1.106666667,62.96333333
3/18/25 19:15,-0.003333333,0.05,52,2615.666667,75.15333333,69.44666667,1.12,63.31666667
3/18/25 19:30,-0.023333333,0.05,52,2690.666667,75.86666667,69.55666667,1.15,63.43666667
3/18/25 19:45,-0.006666667,0.05,52,2534.666667,75.46666667,69.49666667,1.206666667,63.17
3/18/25 20:00,-0.01,0.05,52,2508.666667,75.44,69.53666667,1.19,63.16333333
3/18/25 20:15,0.006666667,0.05,52,2830.666667,75.89,69.60333333,1.166666667,63.43666667
3/18/25 20:30,-0.033333333,0.05,52,3334.666667,76.47666667,69.7,1.13,63.63666667
3/18/25 20:45,-0.003333333,0.05,52,3357.666667,76.36666667,69.74333333,1.08,63.7
3/18/25 21:00,0,0.05,52,3298.333333,74.79333333,69.69666667,1.06,62.9
3/18/25 21:15,-0.023333333,0.05,52,3267,75.57,69.53,0.866666667,57.93666667
3/18/25 21:30,0.023333333,0.05,52,3298,75.31666667,68.77333333,0.96,53.56666667
3/18/25 21:45,0.013333333,0.05,52,3186,75.83666667,68.47,1.056666667,53.26666667
3/18/25 22:00,-0.006666667,0.05,52,3181,76.06333333,68.36,0.923333333,52.64333333
3/18/25 22:15,-0.013333333,0.05,52,3125,74.97333333,68.23,1.036666667,52.03
3/18/25 22:30,-0.01,0.05,52,3262.333333,73.67333333,68.28666667,1.183333333,57.17666667
3/18/25 22:45,-0.026666667,0.05,52,3303.333333,73.05,68.46333333,1.35,55.37
3/18/25 23:00,-0.04,0.05,52,3190,73.47,67.98,1.363333333,52.14666667
3/18/25 23:15,0,0.05,52,3202.666667,73.21,67.89,1.32,51.96666667
3/18/25 23:30,0.003333333,0.05,52,3171,72.37333333,68.25333333,1.286666667,60.09666667
3/18/25 23:45,0.023333333,0.05,52,3148.666667,71.08333333,68.52,1.333333333,60.17
3/19/25 0:00,0.01,0.05,52,3130.333333,70.06333333,68.53,1.373333333,59.82333333
3/19/25 0:15,0.016666667,0.05,52,3144.333333,69.58333333,68.3,1.396666667,59.53333333
3/19/25 0:30,0,0.05,52,3083.666667,69.15,68.27333333,1.286666667,59.55333333
3/19/25 0:45,0.006666667,0.05,52,3270,68.73666667,68.28333333,1.253333333,59.48333333
3/19/25 1:00,-0.036666667,0.05,52,3459.333333,68.21666667,68.23666667,1.243333333,59.24666667
3/19/25 1:15,0.006666667,0.05,52,3320.666667,67.62666667,68.20333333,1.22,59.05666667
3/19/25 1:30,-0.003333333,0.05,52,3293.666667,67.57666667,68.31666667,1.163333333,59.26666667
3/19/25 1:45,0.01,0.05,52,3265,67.31666667,68.30333333,1.213333333,59.13
3/19/25 2:00,0.023333333,0.05,52,3214,66.93666667,68.24333333,1.193333333,59.12333333
3/19/25 2:15,-0.003333333,0.05,52,3314.666667,66.91666667,68.2,1.183333333,59.24333333
3/19/25 2:30,-0.003333333,0.05,52,3161.333333,67.03,68.31333333,1.176666667,59.16666667
3/19/25 2:45,-0.033333333,0.05,52,3215.333333,67.01,68.28333333,1.133333333,59.14666667
3/19/25 3:00,-0.013333333,0.05,52,3155,67.13666667,68.34,1.203333333,59.22666667
3/19/25 3:15,-0.036666667,0.05,52,3232,67.06666667,68.34333333,1.16,59.23
3/19/25 3:30,-0.013333333,0.05,52,3258.666667,66.54,68.33666667,1.11,59.03666667
3/19/25 3:45,-0.003333333,0.05,52,3176.666667,66.41666667,68.28,1.11,58.93666667
3/19/25 4:00,0.036666667,0.05,52,3137.666667,65.98333333,68.29666667,1.146666667,58.85333333
3/19/25 4:15,-0.066666667,0.05,52,3239.666667,65.53,68.27666667,1.11,59.81
3/19/25 4:30,0.013333333,0.05,52,3108.333333,65.22,68.28333333,1.106666667,59.71666667
3/19/25 4:45,-0.02,0.05,52,2999,65.18333333,68.27,1.126666667,59.72666667
3/19/25 5:00,0.04,0.05,52,3076.666667,64.93666667,68.30333333,1.13,59.68333333
3/19/25 5:15,0.01,0.05,52,3103.666667,64.77333333,68.28,1.126666667,59.53
3/19/25 5:30,0.023333333,0.05,52,3498,64.78333333,68.36,1.166666667,59.7
3/19/25 5:45,0.003333333,0.05,52,3375.666667,64.61666667,68.30666667,1.13,59.62
3/19/25 6:00,-0.02,0.05,52,3432.666667,64.39333333,68.37666667,1.123333333,59.54333333
3/19/25 6:15,-0.02,0.05,52,3347.333333,63.99333333,68.39666667,1.13,59.35666667
3/19/25 6:30,0.01,0.05,52,3559.333333,63.44666667,68.45333333,1.086666667,59.06666667
3/19/25 6:45,-0.033333333,0.05,52,3215.333333,63.26333333,68.41333333,1.09,59.13
3/19/25 7:00,0.02,0.05,52,3421,63.07333333,68.54333333,1.136666667,59.16333333
3/19/25 7:15,0.013333333,0.05,52,3248.333333,62.74333333,68.57333333,1.11,59.14333333
3/19/25 7:30,0.006666667,0.05,52,3284.333333,62.36666667,68.58333333,1.106666667,58.99
3/19/25 7:45,-0.04,0.05,52,3607,62.01,68.58,1.113333333,58.94
3/19/25 8:00,-0.09,0.05,52,3462,61.9,68.56,1.05,58.86
3/19/25 8:15,-0.003333333,0.05,52,3594,61.88666667,68.54,1.063333333,58.60666667
3/19/25 8:30,0.023333333,0.05,52,3475,61.9,68.53666667,1,58.53
3/19/25 8:45,0.006666667,0.05,52,3543.666667,61.88333333,68.55666667,0.926666667,58.43333333
3/19/25 9:00,-0.003333333,0.05,52,3437,61.86333333,68.53666667,0.836666667,58.49
3/19/25 9:15,0,0.05,52,3265.666667,61.93,68.58333333,0.776666667,58.33666667
3/19/25 9:30,0.086666667,0.05,52,3748.666667,62.08,68.56,0.83,58.42
3/19/25 9:45,0.025,0.05,52,3744,62.16,68.585,0.78,58.455
3/19/25 10:00,0,0.05,52,3559.666667,61.88,68.56,0.86,58.49666667
3/19/25 10:15,-0.033333333,0.05,52,3678.333333,61.87,68.56666667,0.923333333,58.64
3/19/25 10:30,-0.01,0.05,52,3427,61.08333333,68.58333333,0.833333333,58.13
3/19/25 10:45,0.02,0.05,52,3589.333333,60.86333333,68.52333333,0.803333333,58.03666667
3/19/25 11:00,-0.08,0.05,52,3561.666667,60.63333333,68.49,0.773333333,57.97666667
3/19/25 11:15,-0.023333333,0.05,52,3603.333333,60.42,68.46666667,0.76,57.89333333
3/19/25 11:30,0.016666667,0.05,52,3766.666667,60.37,68.70333333,0.96,64.52
3/19/25 11:45,-0.023333333,0.05,52,3792.333333,60.16,68.74,0.983333333,58.27
3/19/25 12:00,0.013333333,0.05,52,3674,60.02333333,68.55666667,0.893333333,57.8
3/19/25 12:15,0,0.05,52,3812.333333,60.5,68.95333333,0.976666667,64.80666667
3/19/25 12:30,0.026666667,0.05,52,3798.666667,60.79333333,68.73666667,0.91,58.26
3/19/25 12:45,0.033333333,0.05,52,3687,61.45666667,68.57,0.823333333,58.20333333
3/19/25 13:00,0,0.05,52,3714.333333,62.43666667,68.62666667,0.896666667,58.82666667
3/19/25 13:15,-0.013333333,0.05,52,3771,63.32666667,68.66333333,0.943333333,59.14333333
3/19/25 13:30,-0.05,0.05,52,3682.666667,63.85333333,68.73333333,0.956666667,59.25666667
,,,,3659.666667,,,,
,,,,3682.333333,,,,
,,,,3764,,,,
,,,,3794.666667,,,,
,,,,3755.333333,,,,
,,,,3718.666667,,,,
,,,,3707.333333,,,,
,,,,3759.666667,,,,
,,,,3705.333333,,,,
,,,,3753.333333,,,,
,,,,3816.666667,,,,
,,,,3653.333333,,,,
,,,,3644,,,,
,,,,3696.333333,,,,
,,,,3605.666667,,,,
,,,,3650,,,,
,,,,3741.666667,,,,
,,,,3668.666667,,,,
,,,,3760,,,,
,,,,3664,,,,
,,,,3683,,,,
,,,,3662,,,,
,,,,3635.333333,,,,
,,,,3711.666667,,,,
,,,,3630.333333,,,,
,,,,3617,,,,
,,,,3621.333333,,,,
,,,,3650.333333,,,,
,,,,3702.666667,,,,
,,,,3619,,,,
,,,,3603.333333,,,,
,,,,3600.666667,,,,
,,,,3693.666667,,,,
,,,,3591.666667,,,,
,,,,3678,,,,
,,,,3668.666667,,,,
,,,,3714,,,,
,,,,3687.333333,,,,
,,,,3652.666667,,,,
,,,,3614,,,,
,,,,3682,,,,
,,,,3544,,,,
,,,,3687.333333,,,,
,,,,3625.666667,,,,
,,,,3678,,,,
,,,,3675.333333,,,,
,,,,3595.666667,,,,
,,,,3677.333333,,,,
,,,,3751.666667,,,,
,,,,3607.333333,,,,
,,,,3675.666667,,,,
,,,,3779.333333,,,,
,,,,3816.666667,,,,
,,,,3634.666667,,,,
,,,,3792.333333,,,,
,,,,3807,,,,
,,,,3693.666667,,,,
,,,,3480,,,,
,,,,3586.666667,,,,
,,,,3517,,,,
,,,,3579.666667,,,,
,,,,3301.666667,,,,
,,,,3309.666667,,,,
,,,,3327.666667,,,,
,,,,3382,,,,
,,,,3243.333333,,,,
,,,,3482.333333,,,,
,,,,3284.333333,,,,
,,,,3280.333333,,,,
,,,,3396,,,,
,,,,3222.666667,,,,
,,,,3109.666667,,,,
,,,,3159.666667,,,,
,,,,3357.333333,,,,
,,,,3185.666667,,,,
,,,,3252.666667,,,,
,,,,3277.666667,,,,
,,,,3321,,,,
,,,,3366.333333,,,,
,,,,3357.333333,,,,
,,,,3488.666667,,,,
,,,,3477.666667,,,,
,,,,3546,,,,
,,,,3534.666667,,,,
,,,,3462.333333,,,,
,,,,3477.666667,,,,
,,,,3553,,,,
,,,,3531.666667,,,,
,,,,3536.666667,,,,
,,,,3495.666667,,,,
,,,,3443.666667,,,,
,,,,3520.666667,,,,
,,,,3432.666667,,,,
,,,,3559.666667,,,,
,,,,3566.666667,,,,
,,,,3641.333333,,,,
,,,,3571,,,,
,,,,3576,,,,
,,,,3610,,,,
,,,,3592,,,,
,,,,3566.666667,,,,
,,,,3507.666667,,,,
,,,,3366,,,,
,,,,3427.666667,,,,
,,,,3375.666667,,,,
,,,,3423.333333,,,,
,,,,3537,,,,
,,,,3450,,,,
,,,,3494.333333,,,,
,,,,3407.666667,,,,
,,,,3362.333333,,,,
,,,,3494.333333,,,,
,,,,3414,,,,
,,,,3409.666667,,,,
,,,,3541.666667,,,,
,,,,3486.333333,,,,
,,,,3562,,,,
,,,,3571.333333,,,,
,,,,3536.666667,,,,
,,,,3609.666667,,,,
,,,,3398.666667,,,,
,,,,3414.333333,,,,
,,,,3464,,,,
,,,,3671.666667,,,,
,,,,3641.333333,,,,
,,,,3454.666667,,,,
,,,,3612,,,,
,,,,3571.333333,,,,
,,,,3582.333333,,,,
,,,,3462.333333,,,,
,,,,3448,,,,
,,,,3167.666667,,,,
,,,,3437,,,,
,,,,3135.666667,,,,
,,,,2818.333333,,,,
,,,,2983.666667,,,,
,,,,2910,,,,
,,,,2935,,,,
,,,,3202,,,,
,,,,3147.666667,,,,
,,,,3213.333333,,,,
,,,,3182.666667,,,,
,,,,3362,,,,
,,,,3322.666667,,,,
,,,,3502.666667,,,,
,,,,3689.333333,,,,
,,,,3562,,,,
,,,,3539,,,,
,,,,3473,,,,
,,,,3482.666667,,,,
,,,,3427.666667,,,,
,,,,3550.666667,,,,
,,,,3516,,,,
,,,,3360,,,,
,,,,3346.333333,,,,
,,,,3427.666667,,,,
,,,,3513.666667,,,,
,,,,3636.666667,,,,
,,,,3466,,,,
,,,,3530.333333,,,,
,,,,3459.666667,,,,
,,,,3380,,,,
,,,,3170,,,,
,,,,3371,,,,
,,,,3446,,,,
,,,,3439,,,,
,,,,3521,,,,
,,,,3589.333333,,,,
,,,,3530.333333,,,,
,,,,3500.333333,,,,
,,,,2988,,,,
,,,,2651.333333,,,,
,,,,2946,,,,
,,,,2899,,,,
,,,,2652.666667,,,,
,,,,2726,,,,
,,,,3141,,,,
,,,,2888,,,,
,,,,2874,,,,
,,,,2737.666667,,,,
,,,,2669,,,,
,,,,3043.333333,,,,
,,,,2632.333333,,,,
,,,,2743.333333,,,,
,,,,3160.333333,,,,
,,,,2985.333333,,,,
,,,,2938.333333,,,,
,,,,3027.666667,,,,
,,,,3120,,,,
,,,,3140.666667,,,,
,,,,3046,,,,
,,,,2643,,,,
,,,,2428,,,,
,,,,2716.666667,,,,
,,,,2771,,,,
,,,,2815.666667,,,,
,,,,3070.666667,,,,
,,,,2838,,,,
,,,,2683.333333,,,,
,,,,2573.333333,,,,
,,,,2768,,,,
,,,,2754.666667,,,,
,,,,2832,,,,
,,,,2645.666667,,,,
,,,,2830.666667,,,,
,,,,2552.333333,,,,
,,,,2776.333333,,,,
,,,,2757.666667,,,,
,,,,2779,,,,
,,,,3005.5,,,,
,,,,2968,,,,
,,,,2552,,,,
,,,,2760,,,,
,,,,2965.666667,,,,
,,,,3057,,,,
,,,,3080,,,,
,,,,2918.666667,,,,
,,,,2931.666667,,,,
,,,,3345.666667,,,,
,,,,3350.333333,,,,
,,,,3204.333333,,,,
,,,,2899.333333,,,,
,,,,3030,,,,
,,,,3081.333333,,,,
,,,,3245.333333,,,,
,,,,3065,,,,