time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
1/27/25 14:30,0,0.08,52,5000,30.18,66.64,0.34,57.77
1/27/25 14:45,-0.006666667,0.08,52,5000,30.65666667,66.68,0.336666667,58.17
1/27/25 15:00,-0.003333333,0.08,52,5000,31.45333333,66.89,0.336666667,58.54
1/27/25 15:15,0.006666667,0.08,52,5000,32.43,67.11666667,0.336666667,58.99333333
1/27/25 15:30,-0.003333333,0.08,52,5000,32.98333333,67.24666667,0.333333333,59.35666667
1/27/25 15:45,0,0.08,52,5000,33.75333333,67.45,0.33,59.77666667
1/27/25 16:00,0.003333333,0.08,52,5000,34.23333333,67.53,0.33,60.05666667
1/27/25 16:15,0.006666667,0.08,52,5000,34.61666667,67.63,0.346666667,60.33666667
1/27/25 16:30,0,0.08,52,5000,35.6,67.74,0.333333333,60.74666667
1/27/25 16:45,0,0.08,52,5000,36.06333333,67.86,0.34,61.08
1/27/25 17:00,0.003333333,0.08,52,5000,36.45,67.93333333,0.333333333,61.17333333
1/27/25 17:15,0,0.08,52,5000,36.91333333,68.04333333,0.343333333,61.45666667
1/27/25 17:30,-0.006666667,0.08,52,5000,37.48,68.17333333,0.333333333,61.66
1/27/25 17:45,-0.01,0.08,52,5000,38.58666667,68.28,0.34,62.07666667
1/27/25 18:00,0.006666667,0.08,52,5000,39.01,68.42,0.333333333,62.33666667
1/27/25 18:15,-0.003333333,0.08,52,5000,39.4,68.54,0.34,62.54
1/27/25 18:30,-0.006666667,0.08,52,5000,39.75666667,68.59333333,0.34,62.66666667
1/27/25 18:45,0.013333333,0.08,52,5000,40.62666667,68.74,0.333333333,63.10333333
1/27/25 19:00,-0.006666667,0.08,52,5000,40.92333333,68.86,0.336666667,63.26666667
1/27/25 19:15,0.003333333,0.08,52,5000,41.26,68.98666667,0.346666667,63.43666667
1/27/25 19:30,0.01,0.08,52,5000,40.96333333,69.01666667,0.346666667,63.32333333
1/27/25 19:45,-0.003333333,0.08,52,5000,41.26333333,69.00333333,0.34,63.37
1/27/25 20:00,0,0.08,52,5000,41.36,69.05666667,0.333333333,63.41333333
1/27/25 20:15,0.003333333,0.08,52,5000,41.89666667,69.08,0.343333333,63.60666667
1/27/25 20:30,0,0.08,52,5000,42.01333333,69.15,0.326666667,63.57
1/27/25 20:45,0.013333333,0.08,52,5000,42.56,69.14,0.333333333,63.75666667
1/27/25 21:00,0,0.08,52,5000,42.54666667,69.12,0.366666667,63.79
1/27/25 21:15,0.003333333,0.08,52,5000,42.55333333,69.13666667,0.37,63.73
1/27/25 21:30,0,0.08,52,5000,42.33,69.11666667,0.363333333,63.63333333
1/27/25 21:45,-0.003333333,0.08,52,5000,42.04333333,69.16666667,0.353333333,63.49
1/27/25 22:00,0.003333333,0.08,52,5000,41.86333333,69.12,0.366666667,63.37666667
1/27/25 22:15,0.003333333,0.08,52,5000,41.5,69.06333333,0.363333333,63.12666667
1/27/25 22:30,0.01,0.08,52,5000,41.27666667,68.96333333,0.36,62.91333333
1/27/25 22:45,0.006666667,0.08,52,5000,40.4,68.85666667,0.36,62.50333333
1/27/25 23:00,0.01,0.08,52,5000,40.00666667,68.72666667,0.363333333,62.09666667
1/27/25 23:15,-0.003333333,0.08,52,5000,39.26666667,68.55666667,0.346666667,61.78
1/27/25 23:30,0,0.08,52,5000,38.78333333,68.41666667,0.326666667,61.49666667
1/27/25 23:45,-0.013333333,0.08,52,5000,38.59,68.28333333,0.336666667,61.38
1/28/25 0:00,0.01,0.08,52,5000,38.62,68.2,0.336666667,61.27
1/28/25 0:15,-0.013333333,0.08,52,5000,38.23333333,68.09333333,0.326666667,61.09333333
1/28/25 0:30,-0.006666667,0.08,52,5000,37.98,68.04,0.336666667,61.02333333
1/28/25 0:45,0,0.08,52,5000,37.57666667,68.02333333,0.33,60.94
1/28/25 1:00,-0.006666667,0.08,52,5000,37.55333333,67.99,0.333333333,60.85
1/28/25 1:15,-0.006666667,0.08,52,5000,37.59,67.98666667,0.316666667,60.86
1/28/25 1:30,0,0.08,52,5000,37.15333333,67.98333333,0.326666667,60.74666667
1/28/25 1:45,-0.006666667,0.08,52,5000,37.16,67.95333333,0.33,60.73333333
1/28/25 2:00,-0.003333333,0.08,52,5000,37.10333333,67.94333333,0.33,60.67666667
1/28/25 2:15,-0.003333333,0.08,52,5000,37.12666667,67.92666667,0.333333333,60.77666667
1/28/25 2:30,-0.01,0.08,52,5000,37.72,67.93,0.336666667,60.84
1/28/25 2:45,0,0.08,52,5000,37.72666667,67.89333333,0.336666667,60.83666667
1/28/25 3:00,-0.013333333,0.08,52,5000,37.70666667,67.92666667,0.343333333,60.84666667
1/28/25 3:15,0.016666667,0.08,52,5000,37.73,67.91333333,0.36,60.87333333
1/28/25 3:30,-0.006666667,0.08,52,5000,37.83,67.91333333,0.353333333,60.80666667
1/28/25 3:45,0,0.08,52,5000,37.85666667,67.90666667,0.36,60.95
1/28/25 4:00,0.003333333,0.08,52,5000,37.88666667,67.94,0.353333333,60.92333333
1/28/25 4:15,0.003333333,0.08,52,5000,37.95333333,67.94,0.356666667,60.96666667
1/28/25 4:30,0.003333333,0.08,52,5000,37.92,67.96333333,0.34,60.96666667
1/28/25 4:45,0.023333333,0.08,52,5000,37.97333333,68,0.35,61.00666667
1/28/25 5:00,0.016666667,0.08,52,5000,37.81,68.03666667,0.35,61.04666667
1/28/25 5:15,0,0.08,52,5000,37.73,68.05,0.353333333,61.05
1/28/25 5:30,-0.013333333,0.08,52,5000,38.05333333,68.06333333,0.35,61.12333333
1/28/25 5:45,-0.006666667,0.08,52,5000,38.15333333,68.14,0.343333333,61.19666667
1/28/25 6:00,-0.006666667,0.08,52,5000,38.36333333,68.12,0.35,61.24
1/28/25 6:15,0,0.08,52,5000,38.11,68.15333333,0.35,61.17333333
1/28/25 6:30,0.023333333,0.08,52,5000,37.80666667,68.16333333,0.35,61.05333333
1/28/25 6:45,-0.036666667,0.08,52,5000,37.69666667,68.12333333,0.346666667,60.95333333
1/28/25 7:00,-0.02,0.08,52,5000,37.56,68.13333333,0.336666667,60.99666667
1/28/25 7:15,-0.003333333,0.08,52,5000,37.55,68.14,0.353333333,60.92
1/28/25 7:30,-0.01,0.08,52,5000,37.64,68.1,0.343333333,60.9
1/28/25 7:45,0.006666667,0.08,52,5000,37.51,68.13666667,0.336666667,60.97333333
1/28/25 8:00,-0.02,0.08,52,5000,37.98333333,68.13333333,0.346666667,61.12333333
1/28/25 8:15,-0.006666667,0.08,52,5000,38.05333333,68.15666667,0.35,61.19333333
1/28/25 8:30,0.013333333,0.08,52,5000,38.23666667,68.18,0.36,61.20333333
1/28/25 8:45,0.013333333,0.08,52,5000,38.40666667,68.23333333,0.366666667,61.34666667
1/28/25 9:00,0.01,0.08,52,5000,38.41333333,68.22666667,0.356666667,61.36333333
1/28/25 9:15,-0.023333333,0.08,52,5000,38.26333333,68.29666667,0.34,61.28
1/28/25 9:30,0,0.08,52,5000,38.09333333,68.26,0.34,61.21666667
1/28/25 9:45,0.016666667,0.08,52,5000,37.55333333,68.23333333,0.346666667,61.02333333
1/28/25 10:00,0.016666667,0.08,52,5000,37.44333333,68.25,0.35,60.97666667
1/28/25 10:15,-0.016666667,0.08,52,5000,37.27,68.20333333,0.34,60.96
1/28/25 10:30,0.013333333,0.08,52,5000,37.34,68.17,0.34,60.95
1/28/25 10:45,0,0.08,52,5000,37.63,68.19666667,0.326666667,60.99666667
1/28/25 11:00,-0.006666667,0.08,52,5000,37.37666667,68.20333333,0.32,60.91666667
1/28/25 11:15,-0.003333333,0.08,52,5000,37.38,68.15,0.326666667,60.88
1/28/25 11:30,0.003333333,0.08,52,5000,36.98666667,68.15333333,0.333333333,60.78333333
1/28/25 11:45,-0.046666667,0.08,52,5000,36.85,68.11333333,0.33,60.72666667
1/28/25 12:00,0.003333333,0.08,52,5000,36.51333333,68.12,0.336666667,60.63666667
1/28/25 12:15,0.003333333,0.08,52,5000,36.58333333,68.07333333,0.33,60.61333333
1/28/25 12:30,-0.006666667,0.08,52,5000,36.61666667,68.08666667,0.33,60.58666667
1/28/25 12:45,0,0.08,52,5000,36.37666667,67.99333333,0.326666667,60.45666667
1/28/25 13:00,0,0.08,52,5000,36.11,67.93333333,0.323333333,60.43666667
1/28/25 13:15,0,0.08,52,5000,36.26333333,67.91,0.323333333,60.47
1/28/25 13:30,-0.006666667,0.08,52,5000,36.5,67.88666667,0.32,60.65
1/28/25 13:45,0,0.08,52,5000,37.16,67.90333333,0.326666667,60.88333333
1/28/25 14:00,-0.003333333,0.08,52,5000,37.63333333,67.96,0.323333333,61.13
1/28/25 14:15,0.01,0.08,52,5000,38.44,67.95,0.33,61.37666667
1/28/25 14:30,-0.02,0.08,52,5000,38.90666667,67.98666667,0.333333333,61.64333333
1/28/25 14:45,0.003333333,0.08,52,5000,39.47666667,68.09,0.33,61.87666667
1/28/25 15:00,-0.013333333,0.08,52,5000,39.80333333,68.15,0.34,62.13333333
1/28/25 15:15,0.016666667,0.08,52,5000,40.32,68.3,0.336666667,62.44333333
1/28/25 15:30,-0.003333333,0.08,52,5000,40.99,68.38,0.333333333,62.76666667
1/28/25 15:45,0.01,0.08,52,5000,41.55666667,68.53333333,0.333333333,63.04333333
1/28/25 16:00,-0.013333333,0.08,52,5000,42.03666667,68.64666667,0.33,63.36
1/28/25 16:15,0.006666667,0.08,52,5000,42.79,68.73666667,0.326666667,63.79333333
1/28/25 16:30,-0.003333333,0.08,52,5000,43.86,68.85333333,0.323333333,64.19333333
1/28/25 16:45,0.003333333,0.08,52,5000,44.44333333,69.01333333,0.323333333,64.49
1/28/25 17:00,0.013333333,0.08,52,5000,45.06333333,69.13333333,0.333333333,64.77
1/28/25 17:15,0,0.08,52,5000,46.12666667,69.17666667,0.32,65.18333333
1/28/25 17:30,-0.003333333,0.08,52,5000,46.59,69.3,0.32,65.46333333
1/28/25 17:45,-0.023333333,0.08,52,5000,47.6,69.39,0.323333333,65.91
1/28/25 18:00,0.006666667,0.08,52,5000,48.15333333,69.51333333,0.356666667,65.49
1/28/25 18:15,0.006666667,0.08,52,5000,48.33333333,69.25,0.446666667,63.38
1/28/25 18:30,0.006666667,0.08,52,5000,48.71333333,69.03,0.483333333,63.10666667
1/28/25 18:45,-0.023333333,0.08,52,5000,48.82333333,68.91666667,0.47,63.05
1/28/25 19:00,0.003333333,0.08,52,5000,50.01333333,68.88333333,0.486666667,63.44
1/28/25 19:15,0.01,0.08,52,5000,50.54666667,68.76666667,0.516666667,63.36
1/28/25 19:30,0.006666667,0.08,52,5000,50.83666667,68.72,0.543333333,63.38333333
1/28/25 19:45,0.023333333,0.08,52,5000,51.10666667,68.71333333,0.55,63.24
1/28/25 20:00,0.003333333,0.08,52,5000,51.64333333,68.69,0.546666667,63.51
1/28/25 20:15,0,0.08,52,5000,52.21,68.67,0.593333333,63.59333333
1/28/25 20:30,-0.023333333,0.08,52,5000,52.45666667,68.55,0.643333333,63.21666667
1/28/25 20:45,-0.03,0.08,52,5000,52.81333333,68.48666667,0.666666667,63.33
1/28/25 21:00,0.03,0.08,52,5000,52.7,68.45666667,0.67,63.31333333
1/28/25 21:15,-0.023333333,0.08,52,5000,52.80666667,68.48,0.716666667,63.29333333
1/28/25 21:30,0.026666667,0.08,52,5000,52.72,68.48333333,0.726666667,63.19
1/28/25 21:45,0.04,0.08,52,5000,52.92,68.51,0.726666667,63.19666667
1/28/25 22:00,0.016666667,0.08,52,5000,53.07666667,68.43666667,0.74,63.18666667
1/28/25 22:15,0,0.08,52,5000,52.97666667,68.41,0.716666667,63.05666667
1/28/25 22:30,-0.026666667,0.08,52,5000,52.81666667,68.30666667,0.713333333,62.9
1/28/25 22:45,-0.003333333,0.08,52,5000,52.43333333,68.26666667,0.696666667,62.62666667
1/28/25 23:00,0.006666667,0.08,52,5000,51.87,68.18666667,0.673333333,62.23
1/28/25 23:15,-0.006666667,0.08,52,5000,51.71,68.02,0.636666667,62.05
1/28/25 23:30,0.003333333,0.08,52,5000,51.47333333,67.89333333,0.606666667,61.85
1/28/25 23:45,0.006666667,0.08,52,5000,51.28666667,67.98,0.566666667,61.71333333
1/29/25 0:00,-0.003333333,0.08,52,5000,50.88333333,67.89333333,0.566666667,61.53666667
1/29/25 0:15,-0.03,0.08,52,5000,50.34666667,67.75,0.563333333,61.19
1/29/25 0:30,0.01,0.08,52,5000,50.11,67.76666667,0.58,61.07
1/29/25 0:45,-0.013333333,0.08,52,5000,50.04666667,67.8,0.586666667,60.88333333
1/29/25 1:00,0.01,0.08,52,5000,49.78333333,67.63666667,0.656666667,60.81666667
1/29/25 1:15,0.043333333,0.08,52,5000,49.41333333,67.58666667,0.616666667,60.62
1/29/25 1:30,-0.013333333,0.08,52,5000,49.26333333,67.51333333,0.643333333,60.57
1/29/25 1:45,0.026666667,0.08,52,5000,49.05666667,67.48,0.613333333,60.52333333
1/29/25 2:00,-0.006666667,0.08,52,5000,48.74333333,67.45333333,0.576666667,60.45666667
1/29/25 2:15,0.033333333,0.08,52,5000,48.87666667,67.47666667,0.61,60.58
1/29/25 2:30,-0.003333333,0.08,52,5000,48.67666667,67.48333333,0.576666667,60.61333333
1/29/25 2:45,-0.023333333,0.08,52,5000,48.56333333,67.51666667,0.566666667,60.51
1/29/25 3:00,-0.05,0.08,52,5000,48.56666667,67.48,0.586666667,60.49666667
1/29/25 3:15,-0.02,0.08,52,5000,48.54333333,67.49666667,0.586666667,60.46666667
1/29/25 3:30,-0.036666667,0.08,52,5000,48.37666667,67.53333333,0.553333333,60.64666667
1/29/25 3:45,0.01,0.08,52,5000,48.06333333,67.50333333,0.603333333,60.60333333
1/29/25 4:00,-0.06,0.08,52,5000,48.22333333,67.49333333,0.56,60.59666667
1/29/25 4:15,-0.006666667,0.08,52,5000,48.17,67.64333333,0.57,60.58
1/29/25 4:30,0.016666667,0.08,52,5000,47.98666667,67.62333333,0.553333333,60.54
1/29/25 4:45,0.006666667,0.08,52,5000,47.80333333,67.6,0.55,60.49666667
1/29/25 5:00,0.006666667,0.08,52,5000,47.45333333,67.62,0.546666667,60.56666667
1/29/25 5:15,0.013333333,0.08,52,5000,47.10666667,67.57666667,0.506666667,60.56
1/29/25 5:30,-0.02,0.08,52,5000,46.88666667,67.64,0.493333333,60.6
1/29/25 5:45,-0.006666667,0.08,52,5000,46.65333333,67.63666667,0.483333333,60.43666667
1/29/25 6:00,0,0.08,52,5000,46.13666667,67.63666667,0.463333333,60.51
1/29/25 6:15,0.01,0.08,52,5000,46.18,67.68,0.436666667,60.43666667
1/29/25 6:30,-0.003333333,0.08,52,5000,46.22,67.74666667,0.433333333,60.83666667
1/29/25 6:45,0,0.08,52,5000,46.12666667,67.72666667,0.42,60.82
1/29/25 7:00,0.006666667,0.08,52,5000,45.87333333,67.77,0.446666667,60.83333333
1/29/25 7:15,0.01,0.08,52,5000,46.01333333,67.73666667,0.433333333,60.63666667
1/29/25 7:30,0.006666667,0.08,52,5000,45.84,67.81,0.43,60.69666667
1/29/25 7:45,0,0.08,52,5000,46.00666667,67.83666667,0.43,60.87333333
1/29/25 8:00,-0.01,0.08,52,5000,45.86,67.81333333,0.43,60.84333333
1/29/25 8:15,-0.02,0.08,52,5000,45.84333333,67.86333333,0.42,60.67666667
1/29/25 8:30,0.003333333,0.08,52,5000,45.83666667,67.85,0.43,60.65333333
1/29/25 8:45,-0.006666667,0.08,52,5000,45.87,67.83333333,0.42,60.62333333
1/29/25 9:00,-0.013333333,0.08,52,5000,45.80333333,67.84,0.423333333,60.53666667
1/29/25 9:15,-0.003333333,0.08,52,5000,45.5,67.86,0.426666667,60.81333333
1/29/25 9:30,-0.003333333,0.08,52,5000,45.46,67.86666667,0.42,60.61333333
1/29/25 9:45,-0.01,0.08,52,5000,45.28666667,67.86333333,0.423333333,60.72
1/29/25 10:00,0,0.08,52,5000,45.16,67.92666667,0.413333333,60.64333333
1/29/25 10:15,0,0.08,52,5000,44.88,67.85666667,0.406666667,60.45333333
1/29/25 10:30,-0.01,0.08,52,5000,44.79333333,67.84333333,0.4,60.42666667
1/29/25 10:45,-0.01,0.08,52,5000,44.45,67.83666667,0.386666667,60.47666667
1/29/25 11:00,0,0.08,52,5000,44.25,67.88666667,0.39,60.57
1/29/25 11:15,-0.006666667,0.08,52,5000,44.14666667,67.98333333,0.373333333,60.80666667
1/29/25 11:30,-0.006666667,0.08,52,5000,43.96,68.03666667,0.38,60.80333333
1/29/25 11:45,-0.003333333,0.08,52,5000,43.66333333,68.02666667,0.373333333,60.68
1/29/25 12:00,0.003333333,0.08,52,5000,43.37333333,67.98666667,0.38,60.50666667
1/29/25 12:15,0.003333333,0.08,52,5000,43.34333333,67.94,0.383333333,60.55666667
1/29/25 12:30,-0.003333333,0.08,52,5000,43.02666667,67.99333333,0.37,60.53333333
1/29/25 12:45,-0.006666667,0.08,52,5000,42.85666667,68.00333333,0.363333333,60.65333333
1/29/25 13:00,0.003333333,0.08,52,5000,42.96666667,68.01333333,0.366666667,60.73666667
1/29/25 13:15,-0.006666667,0.08,52,5000,43.03666667,68.08333333,0.363333333,60.80666667
1/29/25 13:30,-0.01,0.08,52,5000,43.29,68.1,0.366666667,61.02
1/29/25 13:45,0.003333333,0.08,52,5000,43.78666667,68.16666667,0.373333333,61.27333333
1/29/25 14:00,0.006666667,0.08,52,5000,44.08333333,68.16,0.376666667,61.43333333
1/29/25 14:15,-0.003333333,0.08,52,5000,44.53666667,68.24666667,0.373333333,61.72666667
1/29/25 14:30,-0.006666667,0.08,52,5000,45.01666667,68.32333333,0.386666667,61.99
1/29/25 14:45,-0.003333333,0.08,52,5000,45.74666667,68.36666667,0.38,62.28333333
1/29/25 15:00,0.01,0.08,52,5000,46.13333333,68.51,0.376666667,62.61666667
1/29/25 15:15,0.01,0.08,52,5000,46.52,68.53333333,0.383333333,62.83666667
1/29/25 15:30,0.006666667,0.08,52,5000,46.96333333,68.68333333,0.37,63.11333333
1/29/25 15:45,0.003333333,0.08,52,5000,47.05,68.76,0.393333333,63.24666667
1/29/25 16:00,0.026666667,0.08,52,5000,47.85666667,68.81333333,0.403333333,63.59666667
1/29/25 16:15,-0.02,0.08,52,5000,47.88,68.85333333,0.393333333,63.58333333
1/29/25 16:30,0,0.08,52,5000,48.67666667,68.91666667,0.413333333,63.70333333
1/29/25 16:45,0.016666667,0.08,52,5000,49.11333333,68.85666667,0.44,63.41666667
1/29/25 17:00,0.006666667,0.08,52,5000,49.37666667,68.65333333,0.503333333,63.06
1/29/25 17:15,-5.78E-19,0.08,52,5000,49.99333333,68.58,0.523333333,63.03666667
1/29/25 17:30,-0.033333333,0.08,52,5000,50.15,68.71,0.51,63.3
1/29/25 17:45,0,0.08,52,5000,50.89666667,68.71666667,0.523333333,63.55666667
1/29/25 18:00,-0.003333333,0.08,52,5000,51.48333333,68.70666667,0.53,63.57666667
1/29/25 18:15,0.006666667,0.08,52,5000,51.93333333,68.73,0.54,63.43
1/29/25 18:30,0.006666667,0.08,52,5000,52.7,68.60333333,0.6,63.41
1/29/25 18:45,-0.02,0.08,52,5000,53.30666667,68.62666667,0.623333333,63.64333333
1/29/25 19:00,0,0.08,52,5000,53.66666667,68.64333333,0.646666667,63.46666667
1/29/25 19:15,-0.023333333,0.08,52,5000,53.51333333,68.56333333,0.673333333,63.36
1/29/25 19:30,0.026666667,0.08,52,5000,53.79,68.52333333,0.703333333,63.37333333
1/29/25 19:45,0,0.08,52,5000,53.91666667,68.52,0.71,63.41333333
1/29/25 20:00,0.013333333,0.08,52,5000,53.93333333,68.51666667,0.706666667,63.33666667
1/29/25 20:15,-0.03,0.08,52,5000,54.18,68.48333333,0.726666667,63.5
1/29/25 20:30,-0.023333333,0.08,52,5000,54.25,68.48666667,0.733333333,63.46333333
1/29/25 20:45,0.026666667,0.08,52,5000,54.03666667,68.4,0.756666667,63.25333333
1/29/25 21:00,0.01,0.08,52,5000,53.78333333,68.37333333,0.776666667,63.02666667
1/29/25 21:15,0.013333333,0.08,52,5000,53.64666667,68.39333333,0.786666667,62.95666667
1/29/25 21:30,-0.013333333,0.08,52,5000,53.22333333,68.35,0.796666667,62.73
1/29/25 21:45,0.016666667,0.08,52,5000,53.12333333,68.25666667,0.81,62.50666667
1/29/25 22:00,-0.013333333,0.08,52,5000,52.57,68.19,0.806666667,62.19333333
1/29/25 22:15,0.013333333,0.08,52,5000,51.98666667,68.04333333,0.826666667,61.69666667
1/29/25 22:30,-0.016666667,0.08,52,5000,51.52333333,67.91666667,0.793333333,61.31333333
1/29/25 22:45,-0.003333333,0.08,52,5000,50.86333333,67.74,0.773333333,60.8
1/29/25 23:00,0.006666667,0.08,52,5000,50.22,67.51333333,0.736666667,60.36333333
1/29/25 23:15,-0.01,0.08,52,5000,49.44,67.43666667,0.646666667,60.37666667
1/29/25 23:30,0.003333333,0.08,52,5000,49.03333333,67.42666667,0.556666667,60.59
1/29/25 23:45,0.003333333,0.08,52,5000,47.97666667,67.51,0.523333333,60.38666667
1/30/25 0:00,-0.003333333,0.08,52,5000,47.24,67.52,0.5,60.49333333
1/30/25 0:15,0,0.08,52,5000,46.67333333,67.51666667,0.466666667,60.54333333
1/30/25 0:30,-0.003333333,0.08,52,5000,46.36,67.53333333,0.476666667,60.5
1/30/25 0:45,0.003333333,0.08,52,5000,45.93666667,67.62,0.456666667,60.44333333
1/30/25 1:00,0,0.08,52,5000,45.65666667,67.71666667,0.423333333,60.88333333
1/30/25 1:15,0,0.08,52,5000,45.27333333,67.78,0.41,60.7
1/30/25 1:30,0,0.08,52,5000,44.65,67.79,0.39,60.50333333
1/30/25 1:45,0,0.08,52,5000,44.15333333,67.85,0.396666667,60.5
1/30/25 2:00,0,0.08,52,5000,42.36333333,67.88666667,0.37,60.51333333
1/30/25 2:15,0,0.08,52,5000,41.90666667,68.08333333,0.356666667,60.98333333
1/30/25 2:30,0,0.08,52,5000,42.04666667,68.10666667,0.353333333,61.07333333
1/30/25 2:45,0,0.08,52,5000,41.79666667,68.14666667,0.353333333,60.98333333
1/30/25 3:00,0,0.08,52,5000,40.88,68.12333333,0.353333333,60.59666667
1/30/25 3:15,-0.003333333,0.08,52,5000,41.37666667,68.07333333,0.35,60.77333333
1/30/25 3:30,-0.003333333,0.08,52,5000,41.40333333,68.05333333,0.356666667,60.70333333
1/30/25 3:45,0,0.08,52,5000,39.10333333,68.00333333,0.326666667,60.59666667
1/30/25 4:00,0,0.08,52,5000,39.46666667,68.01666667,0.326666667,61.05333333
1/30/25 4:15,-0.003333333,0.08,52,5000,38.69333333,67.97333333,0.326666667,60.80666667
1/30/25 4:30,-0.003333333,0.08,52,5000,38.04,67.97333333,0.333333333,60.67
1/30/25 4:45,0,0.08,52,5000,37.43333333,67.91666667,0.326666667,60.40333333
1/30/25 5:00,0,0.08,52,5000,36.14,67.85333333,0.323333333,60.12333333
1/30/25 5:15,0,0.08,52,5000,35.36,67.75666667,0.323333333,59.87
1/30/25 5:30,-0.003333333,0.08,52,5000,35.96333333,67.72,0.323333333,59.96333333
1/30/25 5:45,-0.003333333,0.08,52,5000,36.16333333,67.68666667,0.323333333,60.04
1/30/25 6:00,0,0.08,52,5000,35.35333333,67.57,0.336666667,59.7
1/30/25 6:15,0,0.08,52,5000,34.81,67.52666667,0.323333333,59.49666667
1/30/25 6:30,0,0.08,52,5000,34.82666667,67.44,0.33,59.38
1/30/25 6:45,0,0.08,52,5000,35.34333333,67.41666667,0.326666667,59.50333333
1/30/25 7:00,0,0.08,52,5000,34.84,67.35666667,0.33,59.26333333
1/30/25 7:15,0,0.08,52,5000,34.33666667,67.3,0.333333333,59.12
1/30/25 7:30,-0.003333333,0.08,52,5000,33.46333333,67.29,0.333333333,58.77333333
1/30/25 7:45,0,0.08,52,5000,33.94,67.22,0.33,58.85333333
1/30/25 8:00,-0.003333333,0.08,52,5000,33.79,67.2,0.33,58.80333333
1/30/25 8:15,0,0.08,52,5000,33.39666667,67.20666667,0.33,58.67666667
1/30/25 8:30,-0.003333333,0.08,52,5000,33.69333333,67.16666667,0.326666667,58.83
1/30/25 8:45,-0.003333333,0.08,52,5000,33.49333333,67.11666667,0.33,58.67
1/30/25 9:00,0,0.08,52,5000,33.07666667,67.11333333,0.32,58.58
1/30/25 9:15,0,0.08,52,5000,32.86333333,66.96,0.313333333,58.45666667
1/30/25 9:30,0,0.08,52,5000,31.72333333,66.92,0.31,58.03
1/30/25 9:45,0,0.08,52,5000,32.49,66.90333333,0.316666667,58.23666667
1/30/25 10:00,-0.003333333,0.08,52,5000,32.11666667,66.90666667,0.326666667,58.08
1/30/25 10:15,0,0.08,52,5000,32.39666667,66.9,0.326666667,58.11
1/30/25 10:30,0.003333333,0.08,52,5000,32.35333333,66.89666667,0.326666667,58.12666667
1/30/25 10:45,-0.003333333,0.08,52,5000,32.11333333,66.92666667,0.32,58.2
1/30/25 11:00,-0.006666667,0.08,52,5000,32.68,66.93,0.33,58.42666667
1/30/25 11:15,0,0.08,52,5000,32.35333333,66.93666667,0.32,58.38
1/30/25 11:30,0,0.08,52,5000,32.27,66.96,0.326666667,58.38
1/30/25 11:45,-0.003333333,0.08,52,5000,32.24333333,66.91666667,0.323333333,58.37333333
1/30/25 12:00,0.003333333,0.08,52,5000,32.16333333,66.95,0.323333333,58.31
1/30/25 12:15,-0.003333333,0.08,52,5000,32.21666667,66.91666667,0.323333333,58.34333333
1/30/25 12:30,0,0.08,52,5000,32.79666667,66.91333333,0.326666667,58.56333333
1/30/25 12:45,0,0.08,52,5000,32.59666667,66.92666667,0.326666667,58.57333333
1/30/25 13:00,0,0.08,52,5000,33.12666667,66.92666667,0.333333333,58.75666667
1/30/25 13:15,0,0.08,52,5000,33.94666667,67.02333333,0.333333333,59.08333333
1/30/25 13:30,0,0.08,52,5000,34.74,67.03666667,0.33,59.39333333
1/30/25 13:45,0,0.08,52,5000,35.83333333,67.15,0.33,59.79666667
1/30/25 14:00,-0.003333333,0.08,52,5000,35.18666667,67.28333333,0.326666667,59.73
1/30/25 14:15,-0.003333333,0.08,52,5000,36.53333333,67.34,0.333333333,60.31
1/30/25 14:30,-0.003333333,0.08,52,5000,37.37333333,67.50666667,0.33,60.62666667
1/30/25 14:45,-0.006666667,0.08,52,5000,38.73333333,67.66333333,0.326666667,61.19333333
1/30/25 15:00,0,0.08,52,5000,40.3,67.8,0.33,61.78666667
1/30/25 15:15,0,0.08,52,5000,41.48333333,67.96333333,0.323333333,62.37333333
1/30/25 15:30,0,0.08,52,5000,43.13,68.13,0.326666667,63.08666667
1/30/25 15:45,0,0.08,52,5000,44.26666667,68.36,0.32,63.56333333
1/30/25 16:00,-0.003333333,0.08,52,5000,45.16,68.54,0.33,63.94333333
1/30/25 16:15,-0.003333333,0.08,52,5000,45.71,68.65666667,0.343333333,63.39666667
1/30/25 16:30,0,0.08,52,5000,46.23666667,68.69333333,0.35,63.54
1/30/25 16:45,0,0.08,52,5000,46.61,68.76333333,0.353333333,63.31333333
1/30/25 17:00,-0.003333333,0.08,52,5000,46.78333333,68.76333333,0.363333333,63.15333333
1/30/25 17:15,-0.003333333,0.08,52,5000,47.11666667,68.74333333,0.363333333,63.15666667
1/30/25 17:30,0,0.08,52,5000,47.82,68.77666667,0.363333333,63.49333333
1/30/25 17:45,-0.003333333,0.08,52,5000,48.90333333,68.80666667,0.38,63.61333333
1/30/25 18:00,0,0.08,52,5000,49.32666667,68.76666667,0.393333333,63.25333333
1/30/25 18:15,0,0.08,52,5000,49.36333333,68.72666667,0.393333333,63.28333333
1/30/25 18:30,-0.013333333,0.08,52,5000,50.37333333,68.74,0.413333333,63.66666667
1/30/25 18:45,-0.006666667,0.08,52,5000,49.79333333,68.60666667,0.466666667,62.75
1/30/25 19:00,-0.01,0.08,52,5000,48.96666667,68.42,0.483333333,62.16333333
1/30/25 19:15,0.006666667,0.08,52,5000,48.57333333,68.31,0.476666667,61.90666667
1/30/25 19:30,-0.006666667,0.08,52,5000,47.90666667,68.29333333,0.48,61.48
1/30/25 19:45,0.003333333,0.08,52,5000,46.63,68.17,0.486666667,60.80666667
1/30/25 20:00,0,0.08,52,5000,45.12333333,68.10666667,0.44,60.23333333
1/30/25 20:15,0,0.08,52,5000,44.89,68.16666667,0.41,60.49333333
1/30/25 20:30,-0.006666667,0.08,52,5000,44.45666667,68.26,0.41,60.45333333
1/30/25 20:45,0.003333333,0.08,52,5000,44.19666667,68.27,0.393333333,60.52333333
1/30/25 21:00,-0.003333333,0.08,52,5000,44.37666667,68.41,0.393333333,60.70666667
1/30/25 21:15,0,0.08,52,5000,44.10333333,68.42333333,0.393333333,60.63333333
1/30/25 21:30,-0.003333333,0.08,52,5000,43.99333333,68.46333333,0.4,60.49
1/30/25 21:45,-0.003333333,0.08,52,5000,43.97666667,68.44666667,0.393333333,60.52
1/30/25 22:00,-0.003333333,0.08,52,5000,44.25666667,68.46666667,0.39,60.66333333
1/30/25 22:15,-0.01,0.08,52,5000,44.67,68.47666667,0.386666667,60.80666667
1/30/25 22:30,-0.003333333,0.08,52,5000,44.99333333,68.39666667,0.383333333,61.01
1/30/25 22:45,0,0.08,52,5000,45.29,68.41,0.373333333,61.12666667
1/30/25 23:00,-0.003333333,0.08,52,5000,45.31666667,68.42333333,0.383333333,61.13333333
1/30/25 23:15,-0.003333333,0.08,52,5000,44.93,68.42,0.38,60.98
1/30/25 23:30,0,0.08,52,5000,44.94333333,68.44333333,0.383333333,61
1/30/25 23:45,-0.006666667,0.08,52,5000,44.77666667,68.41333333,0.386666667,60.93666667
1/31/25 0:00,-0.003333333,0.08,52,5000,44.77666667,68.39333333,0.376666667,60.87333333
1/31/25 0:15,-0.006666667,0.08,52,5000,44.98,68.43,0.383333333,60.98333333
1/31/25 0:30,-0.003333333,0.08,52,5000,45.01333333,68.35,0.383333333,61.02
1/31/25 0:45,-0.003333333,0.08,52,5000,45.11333333,68.43666667,0.39,61.01333333
1/31/25 1:00,-0.006666667,0.08,52,5000,45.12333333,68.41666667,0.403333333,61.05666667
1/31/25 1:15,-0.006666667,0.08,52,5000,45.14666667,68.41666667,0.4,61.04
1/31/25 1:30,-0.003333333,0.08,52,5000,45.02,68.42666667,0.4,60.92666667
1/31/25 1:45,0.003333333,0.08,52,5000,45.21,68.42,0.4,60.94333333
1/31/25 2:00,0,0.08,52,5000,45.20333333,68.47,0.393333333,60.94
1/31/25 2:15,0,0.08,52,5000,45.27,68.46,0.396666667,61.06666667
1/31/25 2:30,0.006666667,0.08,52,5000,45.60333333,68.48333333,0.4,61.15666667
1/31/25 2:45,-0.01,0.08,52,5000,45.62333333,68.50333333,0.403333333,61.21666667
1/31/25 3:00,-0.003333333,0.08,52,5000,45.87,68.49333333,0.42,61.31333333
1/31/25 3:15,-0.013333333,0.08,52,5000,46.88333333,68.51333333,0.39,61.90333333
1/31/25 3:30,-0.013333333,0.08,52,5000,47.26666667,68.54,0.376666667,61.98333333
1/31/25 3:45,-0.003333333,0.08,52,5000,47.28666667,68.53333333,0.376666667,62.05666667
1/31/25 4:00,-0.003333333,0.08,52,5000,47.40333333,68.57666667,0.376666667,62.08
1/31/25 4:15,-0.003333333,0.08,52,5000,47.42,68.65666667,0.393333333,62.12333333
1/31/25 4:30,-0.006666667,0.08,52,5000,47.12666667,68.7,0.39,62.03666667
1/31/25 4:45,-0.01,0.08,52,5000,47.02666667,68.75333333,0.403333333,61.95666667
1/31/25 5:00,0.006666667,0.08,52,5000,46.68666667,68.75666667,0.396666667,61.82666667
1/31/25 5:15,-0.006666667,0.08,52,5000,46.79666667,68.75,0.383333333,61.84
1/31/25 5:30,0.02,0.08,52,5000,46.65666667,68.72333333,0.42,61.78333333
1/31/25 5:45,-0.016666667,0.08,52,5000,46.75666667,68.77,0.406666667,61.76666667
1/31/25 6:00,-0.006666667,0.08,52,5000,47.02666667,68.78666667,0.42,61.91333333
1/31/25 6:15,0.01,0.08,52,5000,47.2,68.79666667,0.43,61.97666667
1/31/25 6:30,-0.013333333,0.08,52,5000,48.02333333,68.84,0.43,62.35333333
1/31/25 6:45,-0.003333333,0.08,52,5000,49.61333333,68.97666667,0.423333333,63.18666667
1/31/25 7:00,-0.003333333,0.08,52,5000,49.56333333,68.93666667,0.403333333,63.16
1/31/25 7:15,-0.003333333,0.08,52,5000,50.87,69.04666667,0.406666667,63.76333333
1/31/25 7:30,-0.003333333,0.08,52,5000,51.11333333,69.09666667,0.44,63.63666667
1/31/25 7:45,-0.01,0.08,52,5000,50.88666667,69.03,0.48,63.15666667
1/31/25 8:00,-0.023333333,0.08,52,5000,50.10333333,68.99,0.51,62.75666667
1/31/25 8:15,0,0.08,52,5000,49.50666667,68.84,0.496666667,62.37666667
1/31/25 8:30,-0.003333333,0.08,52,5000,49.90333333,68.9,0.513333333,62.36
1/31/25 8:45,-0.023333333,0.08,52,5000,49.85333333,68.85,0.506666667,62.44333333
1/31/25 9:00,0.023333333,0.08,52,5000,49.39666667,68.72,0.48,62.31333333
1/31/25 9:15,0.003333333,0.08,52,5000,49.27333333,68.59666667,0.506666667,62.09666667
1/31/25 9:30,-0.003333333,0.08,52,5000,49.13666667,68.55333333,0.506666667,62.21333333
1/31/25 9:45,0.003333333,0.08,52,5000,48.95666667,68.52,0.516666667,61.87
1/31/25 10:00,0.003333333,0.08,52,5000,48.83,68.49,0.51,61.91
1/31/25 10:15,0.006666667,0.08,52,5000,48.79,68.46,0.493333333,61.74
1/31/25 10:30,-0.013333333,0.08,52,5000,48.7,68.45,0.493333333,61.88666667
1/31/25 10:45,0.01,0.08,52,5000,48.75333333,68.46333333,0.48,61.84
1/31/25 11:00,0.006666667,0.08,52,5000,48.96,68.55,0.5,61.95666667
1/31/25 11:15,0.006666667,0.08,52,5000,48.80333333,68.59333333,0.5,61.91333333
1/31/25 11:30,-0.01,0.08,52,5000,48.57,68.46666667,0.49,61.74666667
1/31/25 11:45,0.003333333,0.08,52,5000,48.88333333,68.53,0.506666667,62.00333333
1/31/25 12:00,0,0.08,52,5000,49.11666667,68.48666667,0.503333333,62.23333333
1/31/25 12:15,-0.006666667,0.08,52,5000,49.95666667,68.52333333,0.483333333,62.51666667
1/31/25 12:30,-0.003333333,0.08,52,5000,51.44333333,68.67,0.48,63.19666667
1/31/25 12:45,-0.003333333,0.08,52,5000,52.62333333,68.70333333,0.533333333,63.61333333
1/31/25 13:00,0.013333333,0.08,52,5000,53.93333333,68.84666667,0.6,63.65666667
1/31/25 13:15,0,0.08,52,5000,55.19,68.84666667,0.7,63.48333333
1/31/25 13:30,-0.003333333,0.08,52,5000,55.38,68.79,0.693333333,63.44333333
1/31/25 13:45,0.02,0.08,52,5000,55.56,68.65666667,0.763333333,63.41
1/31/25 14:00,-0.05,0.08,52,5000,56.34333333,68.64,0.793333333,63.63666667
1/31/25 14:15,0.03,0.08,52,5000,57,68.63333333,0.866666667,63.64666667
1/31/25 14:30,-0.023333333,0.08,52,5000,57.72666667,68.65,0.936666667,63.73666667
1/31/25 14:45,-0.02,0.08,52,5000,58.30666667,68.60666667,1.07,63.82666667
1/31/25 15:00,0.016666667,0.08,52,5000,58.63333333,68.46,1.17,63.88333333
1/31/25 15:15,-0.02,0.08,52,5000,59.01333333,68.41333333,1.226666667,64.05
1/31/25 15:30,0.043333333,0.08,52,5000,59.22,68.28666667,1.176666667,64.07666667
1/31/25 15:45,-0.006666667,0.08,52,5000,59.18,68.08,1.146666667,63.77
1/31/25 16:00,-0.013333333,0.08,52,5000,59.62666667,67.71,1.12,63.62666667
1/31/25 16:15,-0.036666667,0.08,52,5000,59.62666667,67.94333333,1.086666667,63.40666667
1/31/25 16:30,0.003333333,0.08,52,5000,59.48,68.07666667,1.076666667,63.32333333
1/31/25 16:45,-0.026666667,0.08,52,5000,59.09,67.96666667,1.12,62.97
1/31/25 17:00,-0.03,0.08,52,5000,58.81333333,67.82,1.11,62.72666667
1/31/25 17:15,-0.04,0.08,52,5000,58.90666667,67.72333333,1.083333333,62.71333333
1/31/25 17:30,0.02,0.08,52,5000,59.05,67.65666667,1.056666667,62.95
1/31/25 17:45,-0.03,0.08,52,5000,59.2,67.62666667,1.076666667,63.09333333
1/31/25 18:00,0.07,0.08,52,5000,59.7,67.69666667,1.09,63.59
1/31/25 18:15,-0.033333333,0.08,52,5000,60.57666667,67.79,1.07,64.13333333
1/31/25 18:30,-0.06,0.08,52,5000,61.05333333,67.92,1.08,64.62333333
1/31/25 18:45,-0.076666667,0.08,52,5000,61.12,67.97,1.106666667,64.86
1/31/25 19:00,0.006666667,0.08,52,5000,61.51,68.07,1.103333333,65.01333333
1/31/25 19:15,-0.003333333,0.08,52,5000,61.75,68.2,1.083333333,65.34
1/31/25 19:30,0.036666667,0.08,52,5000,61.54,68.24333333,1.156666667,65.11666667
1/31/25 19:45,0.026666667,0.08,52,5000,61.36,68.26333333,1.146666667,64.99
1/31/25 20:00,0.033333333,0.08,52,5000,61.55666667,68.27333333,1.15,65.18666667
1/31/25 20:15,0.016666667,0.08,52,5000,61.39333333,68.26666667,1.196666667,65.01333333
1/31/25 20:30,-0.016666667,0.08,52,5000,60.86333333,68.26333333,1.163333333,64.55333333
1/31/25 20:45,-0.033333333,0.08,52,5000,60.52333333,68.18333333,1.16,64.08666667
1/31/25 21:00,-0.01,0.08,52,5000,60.39,68.08666667,1.193333333,63.98
1/31/25 21:15,-0.01,0.08,52,5000,60.17,68.11,1.183333333,63.84666667
1/31/25 21:30,0.036666667,0.08,52,5000,59.97666667,67.97333333,1.21,63.60666667
1/31/25 21:45,-0.03,0.08,52,5000,59.74333333,67.88666667,1.22,63.38
1/31/25 22:00,-0.056666667,0.08,52,5000,59.39,67.84666667,1.19,62.89333333
1/31/25 22:15,0.01,0.08,52,5000,58.26,67.7,1.163333333,61.88333333
1/31/25 22:30,-0.026666667,0.08,52,5000,57.81333333,67.5,1.096666667,61.58
1/31/25 22:45,-0.01,0.08,52,5000,57.41,67.40333333,1.063333333,61.21666667
1/31/25 23:00,0.01,0.08,52,5000,57.14,67.23666667,1.04,60.87333333
1/31/25 23:15,-0.02,0.08,52,5000,56.54,67.07333333,1.023333333,60.41
1/31/25 23:30,-0.006666667,0.08,52,5000,56.17,66.96,0.996666667,60.15333333
1/31/25 23:45,0.003333333,0.08,52,5000,55.48333333,66.64333333,1.016666667,60.20666667
2/1/25 0:00,-0.013333333,0.08,52,5000,55.59,66.72333333,1.033333333,60.42333333
2/1/25 0:15,0,0.08,52,5000,54.89666667,66.53666667,1.053333333,60.19666667
2/1/25 0:30,-0.006666667,0.08,52,5000,54.63666667,66.5,1.063333333,60.02333333
2/1/25 0:45,-0.01,0.08,52,5000,54.13333333,66.52666667,1.04,59.87666667
2/1/25 1:00,0.003333333,0.08,52,5000,53.74666667,66.72333333,0.936666667,60.09666667
2/1/25 1:15,0.006666667,0.08,52,5000,53.07333333,66.93,0.87,60.33
2/1/25 1:30,0.006666667,0.08,52,5000,52.55666667,67.04333333,0.846666667,60.34333333
2/1/25 1:45,-0.003333333,0.08,52,5000,51.80666667,67.19666667,0.763333333,60.41666667
2/1/25 2:00,-0.006666667,0.08,52,5000,51.45333333,67.30333333,0.733333333,60.43333333
2/1/25 2:15,-0.013333333,0.08,52,5000,51.11666667,67.34,0.713333333,60.38666667
2/1/25 2:30,-0.01,0.08,52,5000,50.98666667,67.37,0.69,60.47333333
2/1/25 2:45,-0.003333333,0.08,52,5000,50.20333333,67.43666667,0.626666667,60.52333333
2/1/25 3:00,0,0.08,52,5000,49.66666667,67.41666667,0.606666667,60.52666667
2/1/25 3:15,0,0.08,52,5000,48.98,67.37333333,0.596666667,60.43666667
2/1/25 3:30,0,0.08,52,5000,48.74333333,67.38666667,0.563333333,60.5
2/1/25 3:45,-0.003333333,0.08,52,5000,48.22666667,67.37666667,0.55,60.44666667
2/1/25 4:00,-0.003333333,0.08,52,5000,47.92333333,67.38333333,0.533333333,60.45
2/1/25 4:15,-0.006666667,0.08,52,5000,47.50333333,67.38666667,0.516666667,60.54
2/1/25 4:30,0,0.08,52,5000,47.90333333,67.43666667,0.513333333,60.82666667
2/1/25 4:45,0,0.08,52,5000,47.63666667,67.49333333,0.51,60.80333333
2/1/25 5:00,-0.01,0.08,52,5000,47.75,67.48333333,0.523333333,60.86666667
2/1/25 5:15,0,0.08,52,5000,47.93,67.51666667,0.513333333,61
2/1/25 5:30,0,0.08,52,5000,48.23333333,67.54,0.52,61.15666667
2/1/25 5:45,-0.003333333,0.08,52,5000,48.33333333,67.62,0.53,61.16333333
2/1/25 6:00,-0.03,0.08,52,5000,48.35,67.65666667,0.6,61.13333333
2/1/25 6:15,-0.01,0.08,52,5000,47.81333333,67.62333333,0.576666667,60.96
2/1/25 6:30,0.003333333,0.08,52,5000,44.36,67.67333333,0.476666667,60.00666667
2/1/25 6:45,-0.003333333,0.08,52,5000,43.32,67.98666667,0.39,60.97666667
2/1/25 7:00,-0.013333333,0.08,52,5000,43.11666667,68.09333333,0.416666667,61.03
2/3/25 21:15,0.02,0.08,52,5000,71.135,68.62,0.375,60.57
2/3/25 21:30,0.003333333,0.08,52,5000,71.03,68.62666667,0.36,60.43666667
2/3/25 21:45,-0.02,0.08,52,5000,69.93,68.51333333,0.326666667,59.92
2/3/25 22:00,-0.006666667,0.08,52,5000,69.23333333,68.42666667,0.326666667,59.55666667
2/3/25 22:15,0.006666667,0.08,52,5000,69.24666667,68.34666667,0.323333333,59.46666667
2/3/25 22:30,-0.003333333,0.08,52,5000,68.85666667,68.27333333,0.32,59.35
2/3/25 22:45,-0.003333333,0.08,52,5000,68.75666667,68.17,0.33,59.29333333
2/3/25 23:00,-0.01,0.08,52,5000,68.60666667,68.12333333,0.326666667,59.19666667
2/3/25 23:15,-0.013333333,0.08,52,5000,68.29666667,68.05666667,0.326666667,58.96
2/3/25 23:30,0,0.08,52,5000,68.27666667,68.01333333,0.316666667,58.92
2/3/25 23:45,0.003333333,0.08,52,5000,68.01666667,67.99666667,0.306666667,58.73333333
2/4/25 0:00,0,0.08,52,5000,67.70666667,67.97333333,0.316666667,58.69
2/4/25 0:15,-0.006666667,0.08,52,5000,67.58333333,67.92333333,0.333333333,58.68666667
2/4/25 0:30,-0.003333333,0.08,52,5000,67.15,67.87333333,0.323333333,58.45333333
2/4/25 0:45,-0.003333333,0.08,52,5000,66.64,67.88666667,0.323333333,58.28333333
2/4/25 1:00,0,0.08,52,5000,66.54666667,67.79333333,0.316666667,58.13666667
2/4/25 1:15,0.003333333,0.08,52,5000,66.44666667,67.83,0.32,58.13
2/4/25 1:30,0.003333333,0.08,52,5000,66.27666667,67.81,0.34,58.18666667
2/4/25 1:45,0.013333333,0.08,52,5000,66.37333333,67.81666667,0.336666667,58.2
2/4/25 2:00,-0.003333333,0.08,52,5000,66.24,67.86333333,0.323333333,58.15333333
2/4/25 2:15,0,0.08,52,5000,66.00666667,67.81666667,0.323333333,58.05333333
2/4/25 2:30,0.003333333,0.08,52,5000,65.79333333,67.79666667,0.316666667,57.94666667
2/4/25 2:45,0.003333333,0.08,52,5000,66.01,67.81333333,0.323333333,58.03666667
2/4/25 3:00,-0.013333333,0.08,52,5000,66.08666667,67.87666667,0.323333333,58.13666667
2/4/25 3:15,-0.01,0.08,52,5000,65.84666667,67.89,0.33,58.00666667
2/4/25 3:30,-0.02,0.08,52,5000,65.94666667,67.86666667,0.326666667,58.01
2/4/25 3:45,0.01,0.08,52,5000,65.32666667,67.88,0.333333333,57.89666667
2/4/25 4:00,0,0.08,52,5000,64.75666667,68.27666667,0.326666667,63.25333333
2/4/25 4:15,-0.013333333,0.08,52,5000,64.32666667,68.26333333,0.36,57.75666667
2/4/25 4:30,-0.003333333,0.08,52,5000,63.63333333,68.59666667,0.34,62.83666667
2/4/25 4:45,-0.006666667,0.08,52,5000,62.71666667,68.36,0.34,58.4
2/4/25 5:00,-0.016666667,0.08,52,5000,61.59666667,67.50333333,0.74,57.24
2/4/25 5:15,-0.003333333,0.08,52,5000,60.96333333,66.77333333,0.973333333,64
2/4/25 5:30,0.026666667,0.08,52,5000,60.13666667,67.75,0.953333333,63.68
2/4/25 5:45,-0.016666667,0.08,52,5000,59.61666667,67.86333333,0.98,63.29333333
2/4/25 6:00,-0.033333333,0.08,52,5000,58.98333333,67.84666667,0.953333333,62.68
2/4/25 6:15,-0.023333333,0.08,52,5000,58.86333333,67.74333333,0.99,62.52333333
2/4/25 6:30,0.006666667,0.08,52,5000,58.46,67.68333333,1.003333333,62.22
2/4/25 6:45,-0.006666667,0.08,52,5000,57.62333333,67.54666667,0.973333333,61.62666667
2/4/25 7:00,-0.013333333,0.08,52,5000,57.38333333,67.39,0.97,61.23333333
2/4/25 7:15,-0.006666667,0.08,52,5000,57.35,67.22666667,0.97,61.10666667
2/4/25 7:30,-0.046666667,0.08,52,5000,57.69666667,67.19,0.953333333,61.32
2/4/25 7:45,-0.06,0.08,52,5000,57.97666667,67.12666667,0.956666667,61.62666667
2/4/25 8:00,-0.033333333,0.08,52,5000,57.81,67.16333333,1.046666667,61.50666667
2/4/25 8:15,-0.043333333,0.08,52,5000,57.53666667,67.11666667,1.053333333,61.23
2/4/25 8:30,0.006666667,0.08,52,5000,57.40333333,67.09333333,0.97,61.14
2/4/25 8:45,-0.016666667,0.08,52,5000,57.44666667,67.08666667,0.983333333,61.08
2/4/25 9:00,0.03,0.08,52,5000,57.16666667,67.06333333,1.056666667,60.92666667
2/4/25 9:15,0.056666667,0.08,52,5000,57.07666667,67.03333333,1.063333333,60.77
2/4/25 9:30,0.013333333,0.08,52,5000,57.03333333,66.96333333,1.013333333,60.62
2/4/25 9:45,0.013333333,0.08,52,5000,56.33,66.87666667,1.026666667,60.15
2/4/25 10:00,-0.003333333,0.08,52,5000,53.74,66.58333333,1.02,57.89
2/4/25 10:15,-0.03,0.08,52,5000,51.20666667,65.83,0.963333333,57.45
2/4/25 10:30,0.006666667,0.08,52,5000,50.31,66.59666667,0.646666667,60.37
2/4/25 10:45,0.003333333,0.08,52,5000,49.49,66.99666667,0.623333333,60.57666667
2/4/25 11:00,0.003333333,0.08,52,5000,48.32666667,67.15666667,0.613333333,60.37
2/4/25 11:15,-0.003333333,0.08,52,5000,47.49333333,67.29,0.563333333,60.40333333
2/4/25 11:30,0,0.08,52,5000,46.57333333,67.54666667,0.516666667,60.66666667
2/4/25 11:45,0.013333333,0.08,52,5000,46.43333333,67.65,0.503333333,60.69333333
2/4/25 12:00,0.023333333,0.08,52,5000,45.75,67.69666667,0.52,60.50666667
2/4/25 12:15,0.01,0.08,52,5000,45.05666667,67.72666667,0.496666667,60.72333333
2/4/25 12:30,-0.003333333,0.08,52,5000,44.54,67.73333333,0.446666667,60.44
2/4/25 12:45,-0.013333333,0.08,52,5000,44.22333333,67.77,0.45,60.55666667
2/4/25 13:00,0,0.08,52,5000,44.10666667,67.76666667,0.44,60.52666667
2/4/25 13:15,-0.02,0.08,52,5000,44.12333333,67.76666667,0.423333333,60.53333333
2/4/25 13:30,-0.003333333,0.08,52,5000,43.73,67.79333333,0.436666667,60.53666667
2/4/25 13:45,0.016666667,0.08,52,5000,42.85666667,67.71666667,0.426666667,60.53
2/4/25 14:00,-0.003333333,0.08,52,5000,42.61,67.81666667,0.413333333,60.87
2/4/25 14:15,0.033333333,0.08,52,5000,42.16333333,67.86333333,0.44,60.69
2/4/25 14:30,0.006666667,0.08,52,5000,41.89333333,67.9,0.413333333,60.59
2/4/25 14:45,-0.01,0.08,52,5000,41.36333333,67.9,0.406666667,60.43666667
2/4/25 15:00,0.01,0.08,52,5000,40.82,67.91,0.39,60.77666667
2/4/25 15:15,0.003333333,0.08,52,5000,40.63666667,67.92,0.376666667,60.78
2/4/25 15:30,0.01,0.08,52,5000,40.53333333,67.91,0.38,60.74666667
2/4/25 15:45,-0.01,0.08,52,5000,40.51,67.9,0.39,60.74333333
2/4/25 16:00,0.003333333,0.08,52,5000,40.55666667,67.91666667,0.373333333,60.80333333
2/4/25 16:15,0,0.08,52,5000,40.77666667,67.97333333,0.376666667,60.96666667
2/4/25 16:30,0.006666667,0.08,52,5000,41.11,67.97666667,0.393333333,61.08666667
2/4/25 16:45,0,0.08,52,5000,41.43666667,68.04666667,0.38,61.27333333
2/4/25 17:00,0.003333333,0.08,52,5000,41.66666667,68.09666667,0.37,61.46
2/4/25 17:15,-0.003333333,0.08,52,5000,42.46666667,68.10666667,0.376666667,61.87
2/4/25 17:30,-0.003333333,0.08,52,5000,42.67333333,68.18666667,0.37,61.96
2/4/25 17:45,-0.01,0.08,52,5000,43.22333333,68.24,0.366666667,62.20666667
2/4/25 18:00,-0.006666667,0.08,52,5000,43.58333333,68.36666667,0.363333333,62.42666667
2/4/25 18:15,0,0.08,52,5000,43.73333333,68.44333333,0.366666667,62.51
2/4/25 18:30,0.003333333,0.08,52,5000,43.72666667,68.47666667,0.366666667,62.56666667
2/4/25 18:45,-0.003333333,0.08,52,5000,43.63,68.49,0.366666667,62.60666667
2/4/25 19:00,-0.003333333,0.08,52,5000,44.37333333,68.54333333,0.373333333,62.86666667
2/4/25 19:15,0.003333333,0.08,52,5000,44.52,68.61,0.373333333,62.99333333
2/4/25 19:30,-0.006666667,0.08,52,5000,43.82666667,68.57333333,0.363333333,62.74333333
2/4/25 19:45,0.003333333,0.08,52,5000,44.60333333,68.56333333,0.373333333,63.01666667
2/4/25 20:00,0,0.08,52,5000,45.31,68.6,0.363333333,63.51
2/4/25 20:15,0,0.08,52,5000,45.71666667,68.69666667,0.37,63.72333333
2/4/25 20:30,-0.003333333,0.08,52,5000,45.96,68.69666667,0.383333333,63.55333333
2/4/25 20:45,-0.003333333,0.08,52,5000,45.95333333,68.72,0.396666667,63.27333333
2/4/25 21:00,-0.003333333,0.08,52,5000,45.93666667,68.72,0.413333333,63.16
2/4/25 21:15,0.003333333,0.08,52,5000,46.23333333,68.73333333,0.433333333,63.24333333
2/4/25 21:30,0,0.08,52,5000,45.89666667,68.69333333,0.43,63.11
2/4/25 21:45,-0.003333333,0.08,52,5000,46.03,68.70666667,0.436666667,63.13333333
2/4/25 22:00,0,0.08,52,5000,46.03333333,68.71666667,0.436666667,63.14
2/4/25 22:15,-0.003333333,0.08,52,5000,45.99333333,68.69666667,0.43,63.04333333
2/4/25 22:30,0,0.08,52,5000,45.83666667,68.64333333,0.43,62.81666667
2/4/25 22:45,-0.003333333,0.08,52,5000,45.75333333,68.54,0.423333333,62.69333333
2/4/25 23:00,-0.003333333,0.08,52,5000,45.43,68.44,0.413333333,62.45666667
2/4/25 23:15,-0.006666667,0.08,52,5000,45.34,68.34666667,0.396666667,62.29333333
2/4/25 23:30,0.003333333,0.08,52,5000,45.03333333,68.21666667,0.38,62.1
2/4/25 23:45,-0.003333333,0.08,52,5000,44.59333333,68.10666667,0.373333333,61.89666667
2/5/25 0:00,-0.006666667,0.08,52,5000,44.34,67.99333333,0.386666667,61.73666667
2/5/25 0:15,0,0.08,52,5000,43.95666667,67.95333333,0.376666667,61.53
2/5/25 0:30,-0.01,0.08,52,5000,43.75,67.91666667,0.373333333,61.44
2/5/25 0:45,-0.003333333,0.08,52,5000,43.28666667,67.86333333,0.38,61.31333333
2/5/25 1:00,0,0.08,52,5000,42.9,67.83333333,0.38,61.08666667
2/5/25 1:15,-0.003333333,0.08,52,5000,42.68333333,67.79333333,0.38,60.97666667
2/5/25 1:30,-0.003333333,0.08,52,5000,42.56666667,67.80666667,0.376666667,60.91333333
2/5/25 1:45,0,0.08,52,5000,42.16,67.74,0.383333333,60.75
2/5/25 2:00,0,0.08,52,5000,42.02,67.71666667,0.383333333,60.67333333
2/5/25 2:15,0,0.08,52,5000,41.72333333,67.66333333,0.38,60.58333333
2/5/25 2:30,0.003333333,0.08,52,5000,41.82666667,67.67666667,0.383333333,60.59
2/5/25 2:45,-0.003333333,0.08,52,5000,41.65333333,67.67,0.376666667,60.53333333
2/5/25 3:00,0,0.08,52,5000,41.54,67.59333333,0.383333333,60.45666667
2/5/25 3:15,-0.003333333,0.08,52,5000,41.51333333,67.62666667,0.376666667,60.45
2/5/25 3:30,-0.003333333,0.08,52,5000,41.73,67.66333333,0.38,60.59
2/5/25 3:45,0,0.08,52,5000,41.58,67.67333333,0.376666667,60.55333333
2/5/25 4:00,0,0.08,52,5000,41.28666667,67.68666667,0.376666667,60.42
2/5/25 4:15,-0.003333333,0.08,52,5000,41.12,67.69,0.376666667,60.37666667
2/5/25 4:30,0,0.08,52,5000,41.09333333,67.69666667,0.37,60.51
2/5/25 4:45,-0.003333333,0.08,52,5000,40.89333333,67.69,0.376666667,60.49
2/5/25 5:00,-0.006666667,0.08,52,5000,40.77,67.65666667,0.366666667,60.44333333
2/5/25 5:15,0,0.08,52,5000,40.81333333,67.67666667,0.37,60.58333333
2/5/25 5:30,-0.003333333,0.08,52,5000,41.09,67.69333333,0.363333333,60.79666667
2/5/25 5:45,-0.003333333,0.08,52,5000,41.11,67.7,0.363333333,60.84
2/5/25 6:00,0,0.08,52,5000,40.75333333,67.67666667,0.37,60.72333333
2/5/25 6:15,-0.006666667,0.08,52,5000,40.69666667,67.72666667,0.366666667,60.65
2/5/25 6:30,-0.003333333,0.08,52,5000,40.47666667,67.73,0.366666667,60.64
2/5/25 6:45,-0.003333333,0.08,52,5000,40.51,67.75333333,0.376666667,60.62666667
2/5/25 7:00,0.003333333,0.08,52,5000,40.46666667,67.77333333,0.366666667,60.62666667
2/5/25 7:15,0,0.08,52,5000,40.42666667,67.78,0.373333333,60.64333333
2/5/25 7:30,0,0.08,52,5000,40.59,67.79333333,0.37,60.71
2/5/25 7:45,0,0.08,52,5000,40.59666667,67.82333333,0.376666667,60.73333333
2/5/25 8:00,0,0.08,52,5000,40.57333333,67.85,0.373333333,60.69333333
2/5/25 8:15,0.003333333,0.08,52,5000,40.37,67.84666667,0.376666667,60.69
2/5/25 8:30,0,0.08,52,5000,40.63666667,67.86,0.373333333,60.71666667
2/5/25 8:45,0,0.08,52,5000,40.65,67.88666667,0.37,60.76333333
2/5/25 9:00,0,0.08,52,5000,40.64333333,67.88333333,0.37,60.73333333
2/5/25 9:15,-0.006666667,0.08,52,5000,40.53666667,67.88666667,0.363333333,60.75666667
2/5/25 9:30,-0.003333333,0.08,52,5000,40.42666667,67.89,0.363333333,60.74333333
2/5/25 9:45,0.006666667,0.08,52,5000,40.59,67.91666667,0.37,60.77333333
2/5/25 10:00,-0.003333333,0.08,52,5000,40.26666667,67.95333333,0.37,60.71333333
2/5/25 10:15,0.003333333,0.08,52,5000,40.36,67.95666667,0.373333333,60.68666667
2/5/25 10:30,0,0.08,52,5000,40.31666667,67.94,0.366666667,60.68
2/5/25 10:45,-0.003333333,0.08,52,5000,40.24,67.98333333,0.36,60.63666667
2/5/25 11:00,-0.006666667,0.08,52,5000,40.21,67.91666667,0.37,60.64666667
2/5/25 11:15,0.003333333,0.08,52,5000,40.01333333,67.87333333,0.376666667,60.61
2/5/25 11:30,-0.006666667,0.08,52,5000,40.12333333,67.86333333,0.373333333,60.56666667
2/5/25 11:45,-0.006666667,0.08,52,5000,39.99333333,67.89666667,0.366666667,60.51666667
2/5/25 12:00,0.003333333,0.08,52,5000,39.68,67.89333333,0.37,60.5
2/5/25 12:15,-0.016666667,0.08,52,5000,39.43,67.91666667,0.37,60.52666667
2/5/25 12:30,-0.003333333,0.08,52,5000,39.03,67.88666667,0.363333333,60.47666667
2/5/25 12:45,-0.006666667,0.08,52,5000,39.04333333,67.94333333,0.366666667,60.53333333
2/5/25 13:00,-0.006666667,0.08,52,5000,39.20333333,67.91666667,0.36,60.58
2/5/25 13:15,-0.006666667,0.08,52,5000,39.15,67.93333333,0.366666667,60.58666667
2/5/25 13:30,-0.003333333,0.08,52,5000,38.71,67.82666667,0.356666667,60.58
2/5/25 13:45,-0.02,0.08,52,5000,38.72666667,67.84,0.353333333,60.76666667
2/5/25 14:00,-0.006666667,0.08,52,5000,38.90666667,67.88666667,0.34,60.86333333
2/5/25 14:15,0,0.08,52,5000,38.94,67.86333333,0.336666667,61.08
2/5/25 14:30,-0.01,0.08,52,5000,39.09666667,68.00333333,0.353333333,61.25
2/5/25 14:45,-0.01,0.08,52,5000,39.07,68.04333333,0.356666667,61.34666667
2/5/25 15:00,0.003333333,0.08,52,5000,39.49333333,68.12666667,0.346666667,61.4
2/5/25 15:15,-0.006666667,0.08,52,5000,39.60333333,68.19333333,0.35,61.54666667
2/5/25 15:30,-0.003333333,0.08,52,5000,39.67,68.22,0.346666667,61.67333333
2/5/25 15:45,0.003333333,0.08,52,5000,40.02,68.27666667,0.356666667,61.8
2/5/25 16:00,-0.01,0.08,52,5000,40.29333333,68.31333333,0.36,61.88666667
2/5/25 16:15,-0.003333333,0.08,52,5000,40.43,68.39,0.356666667,61.97333333
2/5/25 16:30,0,0.08,52,5000,40.55,68.41666667,0.356666667,62.09666667
2/5/25 16:45,0,0.08,52,5000,40.80333333,68.47,0.356666667,62.23666667
2/5/25 17:00,-0.006666667,0.08,52,5000,41.06333333,68.55,0.356666667,62.31666667
2/5/25 17:15,0.003333333,0.08,52,5000,41.39,68.58333333,0.36,62.51
