time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
2/5/25 17:30,0,0.08,52,5000,41.29333333,68.63666667,0.356666667,62.44666667
2/5/25 17:45,0,0.08,52,5000,42.14333333,68.62666667,0.35,62.79333333
2/5/25 18:00,0.003333333,0.08,52,5000,42.12,68.69,0.353333333,62.85666667
2/5/25 18:15,0,0.08,52,5000,42.25333333,68.70333333,0.343333333,62.94666667
2/5/25 18:30,-0.006666667,0.08,52,5000,42.51666667,68.74,0.346666667,62.89666667
2/5/25 18:45,0.003333333,0.08,52,5000,42.62666667,68.72666667,0.35,63.04666667
2/5/25 19:00,-0.023333333,0.08,52,5000,43.05333333,68.72333333,0.346666667,63.18333333
2/5/25 19:15,0,0.08,52,5000,42.77333333,68.74,0.34,62.99666667
2/5/25 19:30,-0.006666667,0.08,52,5000,42.88333333,68.78,0.346666667,62.99666667
2/5/25 19:45,0,0.08,52,5000,43.08666667,68.74,0.353333333,63.17
2/5/25 20:00,-0.003333333,0.08,52,5000,42.61666667,68.69666667,0.34,62.92666667
2/5/25 20:15,-0.005,0.08,52,5000,42.13,68.71,0.33,62.685
2/5/25 20:30,-0.006666667,0.08,52,5000,41.77666667,68.68666667,0.35,62.6
2/5/25 20:45,0.01,0.08,52,5000,41.16,68.68,0.34,62.35
2/5/25 21:00,0,0.08,52,5000,40.75333333,68.63333333,0.34,62.15
2/5/25 21:15,-0.003333333,0.08,52,5000,40.76666667,68.62333333,0.336666667,62.14666667
2/5/25 21:30,-0.003333333,0.08,52,5000,40.23666667,68.60666667,0.326666667,62.02333333
2/5/25 21:45,-0.006666667,0.08,52,5000,40.07333333,68.64666667,0.333333333,61.9
2/5/25 22:00,-0.006666667,0.08,52,5000,40.04,68.65333333,0.34,61.82333333
2/5/25 22:15,0,0.08,52,5000,39.68333333,68.62333333,0.333333333,61.70666667
2/5/25 22:30,0,0.08,52,5000,39.50666667,68.64666667,0.336666667,61.67333333
2/5/25 22:45,0.003333333,0.08,52,5000,39.43666667,68.62333333,0.34,61.70666667
2/5/25 23:00,-0.003333333,0.08,52,5000,39.46,68.68333333,0.33,61.68333333
2/5/25 23:15,-0.006666667,0.08,52,5000,39.45333333,68.62666667,0.333333333,61.59666667
2/5/25 23:30,-0.003333333,0.08,52,5000,39.24,68.66333333,0.333333333,61.59666667
2/5/25 23:45,-0.006666667,0.08,52,5000,39.39666667,68.61,0.33,61.64333333
2/6/25 0:00,-0.003333333,0.08,52,5000,39.36333333,68.63333333,0.333333333,61.55666667
2/6/25 0:15,-0.006666667,0.08,52,5000,39.32333333,68.67,0.34,61.59333333
2/6/25 0:30,0,0.08,52,5000,39.29,68.66,0.336666667,61.69666667
2/6/25 0:45,-0.003333333,0.08,52,5000,39.55,68.67,0.336666667,61.75666667
2/6/25 1:00,-0.003333333,0.08,52,5000,39.36,68.66333333,0.333333333,61.75666667
2/6/25 1:15,-0.003333333,0.08,52,5000,39.40666667,68.69666667,0.333333333,61.77
2/6/25 1:30,-0.006666667,0.08,52,5000,39.68666667,68.72333333,0.33,61.83666667
2/6/25 1:45,-0.006666667,0.08,52,5000,39.74333333,68.72333333,0.333333333,61.84333333
2/6/25 2:00,0,0.08,52,5000,39.68333333,68.70666667,0.33,61.87
2/6/25 2:15,0,0.08,52,5000,39.59,68.72333333,0.33,61.75333333
2/6/25 2:30,0,0.08,52,5000,39.81333333,68.76666667,0.33,61.85333333
2/6/25 2:45,-0.003333333,0.08,52,5000,39.69,68.76333333,0.33,61.86333333
2/6/25 3:00,0,0.08,52,5000,39.73,68.73,0.33,61.87
2/6/25 3:15,-0.003333333,0.08,52,5000,39.67,68.70666667,0.323333333,61.9
2/6/25 3:30,-0.006666667,0.08,52,5000,39.90666667,68.74666667,0.326666667,61.89333333
2/6/25 3:45,0,0.08,52,5000,39.85,68.76333333,0.32,61.96666667
2/6/25 4:00,0,0.08,52,5000,40.05333333,68.72,0.336666667,61.94
2/6/25 4:15,0.003333333,0.08,52,5000,40.57333333,68.75333333,0.32,62.13333333
2/6/25 4:30,0,0.08,52,5000,40.63,68.74,0.326666667,62.11333333
2/6/25 4:45,0,0.08,52,5000,40.81666667,68.81,0.326666667,62.23333333
2/6/25 5:00,-0.006666667,0.08,52,5000,40.91,68.82333333,0.32,62.30333333
2/6/25 5:15,0,0.08,52,5000,41.11333333,68.91,0.32,62.40333333
2/6/25 5:30,-0.003333333,0.08,52,5000,41.30333333,68.87666667,0.326666667,62.49666667
2/6/25 5:45,-0.003333333,0.08,52,5000,41.80666667,68.90666667,0.32,62.64333333
2/6/25 6:00,0.003333333,0.08,52,5000,42.30666667,68.91,0.323333333,62.76
2/6/25 6:15,0.003333333,0.08,52,5000,41.94666667,68.92333333,0.323333333,62.66333333
2/6/25 6:30,0,0.08,52,5000,42.3,68.98,0.333333333,62.78666667
2/6/25 6:45,0,0.08,52,5000,42.52,68.99666667,0.34,62.86333333
2/6/25 7:00,-0.003333333,0.08,52,5000,42.92,69.00333333,0.326666667,62.98666667
2/6/25 7:15,0,0.08,52,5000,43.22,69.06666667,0.336666667,63.16333333
2/6/25 7:30,0,0.08,52,5000,43.77,69.07666667,0.336666667,63.36666667
2/6/25 7:45,0.006666667,0.08,52,5000,44.43333333,69.14333333,0.32,63.63666667
2/6/25 8:00,0.006666667,0.08,52,5000,44.56,69.14666667,0.313333333,63.74
2/6/25 8:15,-0.003333333,0.08,52,5000,45.44666667,69.23,0.343333333,63.61
2/6/25 8:30,0,0.08,52,5000,48.78666667,69.16,0.386666667,63.86333333
2/6/25 8:45,0.01,0.08,52,5000,57.82,68.79,0.883333333,64.54
2/6/25 9:00,0.026666667,0.08,52,5000,59.88333333,68.67,1.09,64.91666667
2/6/25 9:15,0.033333333,0.08,52,5000,60.97666667,68.74333333,1.066666667,64.97666667
2/6/25 9:30,-0.023333333,0.08,52,5000,60.91,69.04,1.08,64.58333333
2/6/25 9:45,-0.023333333,0.08,52,5000,60.61666667,69.00666667,1.036666667,64.27333333
2/6/25 10:00,-0.003333333,0.08,52,5000,60.65333333,69.00333333,1.056666667,64.30666667
2/6/25 10:15,0.02,0.08,52,5000,60.66666667,68.96666667,1.033333333,64.17
2/6/25 10:30,0.006666667,0.08,52,5000,59.93,68.88666667,1.05,63.65333333
2/6/25 10:45,0,0.08,52,5000,59.91666667,68.78,1.013333333,63.49666667
2/6/25 11:00,-0.013333333,0.08,52,5000,60.56333333,68.68666667,1.01,64.17
2/6/25 11:15,-0.013333333,0.08,52,5000,60.89333333,68.72,1.016666667,64.45333333
2/6/25 11:30,0.05,0.08,52,5000,60.10666667,68.68,1.033333333,63.86
2/6/25 11:45,-0.006666667,0.08,52,5000,59.46333333,68.53,1,63.21333333
2/6/25 12:00,-0.06,0.08,52,5000,58.75666667,68.29,0.983333333,62.63666667
2/6/25 12:15,0.016666667,0.08,52,5000,57.55,68.09666667,1.063333333,61.56666667
2/6/25 12:30,-0.01,0.08,52,5000,55.69666667,67.68666667,0.996666667,59.82
2/6/25 12:45,0.01,0.08,52,5000,54.14666667,67.19666667,1.096666667,59.61
2/6/25 13:00,-0.02,0.08,52,5000,53.16333333,67.05666667,0.983333333,59.44666667
2/6/25 13:15,0.006666667,0.08,52,5000,52.33333333,67.18,0.796666667,60.16666667
2/6/25 13:30,0.026666667,0.08,52,5000,51.73666667,67.37666667,0.726666667,60.45
2/6/25 13:45,0.01,0.08,52,5000,51.56,67.39666667,0.733333333,60.49333333
2/6/25 14:00,0.01,0.08,52,5000,51.23,67.24,0.68,60.31
2/6/25 14:15,-0.0375,0.08,52,5000,50.67,67.465,0.675,60.6575
2/6/25 14:30,-0.016666667,0.08,52,5000,50.36,67.5,0.643333333,60.48666667
2/6/25 14:45,0.015,0.08,52,5000,50.3425,67.5,0.6125,60.6275
2/6/25 15:00,0,0.08,52,5000,50.25,67.36666667,0.633333333,60.59
2/6/25 15:15,-0.003333333,0.08,52,5000,50.1,67.40666667,0.633333333,60.7
2/6/25 15:30,0,0.08,52,5000,49.87333333,67.45333333,0.62,60.60333333
2/6/25 15:45,0,0.08,52,5000,50.21666667,67.48333333,0.623333333,60.77333333
2/6/25 16:00,-0.016666667,0.08,52,5000,50.23333333,67.39666667,0.64,60.87666667
2/6/25 16:15,-0.003333333,0.08,52,5000,50.37666667,67.44333333,0.633333333,61.02666667
2/6/25 16:30,0.013333333,0.08,52,5000,50.58,67.49666667,0.626666667,61.13333333
2/6/25 16:45,-0.01,0.08,52,5000,51,67.56,0.636666667,61.38
2/6/25 17:00,0.01,0.08,52,5000,51.51666667,67.63,0.63,61.84666667
2/6/25 17:15,-0.006666667,0.08,52,5000,51.75,67.76666667,0.63,62.05333333
2/6/25 17:30,0.01,0.08,52,5000,51.8,67.93,0.61,61.99
2/6/25 17:45,-0.026666667,0.08,52,5000,51.70666667,67.94,0.62,61.97666667
2/6/25 18:00,-0.006666667,0.08,52,5000,52.01,68.05,0.606666667,62.23
2/6/25 18:15,0,0.08,52,5000,52.23666667,68.14,0.603333333,62.30333333
2/6/25 18:30,0.006666667,0.08,52,5000,52.22,68.17666667,0.616666667,62.38333333
2/6/25 18:45,-0.006666667,0.08,52,5000,52.45,68.28666667,0.616666667,62.48
2/6/25 19:00,-0.023333333,0.08,52,5000,52.20666667,68.27666667,0.673333333,62.23
2/6/25 19:15,-0.013333333,0.08,52,5000,51.53333333,68.20333333,0.64,61.89666667
2/6/25 19:30,-0.016666667,0.08,52,5000,51.31666667,68.17,0.62,61.69666667
2/6/25 19:45,-0.01,0.08,52,5000,50.90666667,68.11,0.64,61.46
2/6/25 20:00,-0.003333333,0.08,52,5000,51.12333333,68.04666667,0.616666667,61.54
2/6/25 20:15,0.013333333,0.08,52,5000,51.75666667,68.02666667,0.623333333,61.89666667
2/6/25 20:30,-0.006666667,0.08,52,5000,51.77,68.08,0.623333333,62.06333333
2/6/25 20:45,-0.01,0.08,52,5000,52.15333333,68.04666667,0.623333333,62.27
2/6/25 21:00,-0.003333333,0.08,52,5000,52.63666667,68.08,0.62,62.49666667
2/6/25 21:15,0.003333333,0.08,52,5000,52.90333333,68.18333333,0.633333333,62.66
2/6/25 21:30,-0.01,0.08,52,5000,52.87333333,68.19333333,0.616666667,62.67666667
2/6/25 21:45,-0.006666667,0.08,52,5000,52.69333333,68.19666667,0.613333333,62.63
2/6/25 22:00,0.013333333,0.08,52,5000,52.49,68.23333333,0.646666667,62.49666667
2/6/25 22:15,-0.04,0.08,52,5000,51.89666667,68.19,0.663333333,62.05333333
2/6/25 22:30,-0.003333333,0.08,52,5000,50.51333333,68.10666667,0.713333333,61.28333333
2/6/25 22:45,0.01,0.08,52,5000,49.29,67.92666667,0.673333333,60.48666667
2/6/25 23:00,-0.01,0.08,52,5000,48.91333333,67.77666667,0.61,60.37333333
2/6/25 23:15,-0.036666667,0.08,52,5000,48.54666667,67.72333333,0.64,60.46666667
2/6/25 23:30,-0.03,0.08,52,5000,48.29,67.68,0.635,60.54
2/6/25 23:45,0.01,0.08,52,5000,47.53333333,67.62666667,0.606666667,60.33666667
2/7/25 0:00,-0.006666667,0.08,52,5000,46.13666667,67.65333333,0.56,60.48
2/7/25 0:15,-0.016666667,0.08,52,5000,45.11666667,67.75666667,0.54,60.54
2/7/25 0:30,-0.023333333,0.08,52,5000,44.22,67.82333333,0.463333333,60.49
2/7/25 0:45,-0.003333333,0.08,52,5000,43.64,67.92333333,0.433333333,60.79333333
2/7/25 1:00,-0.006666667,0.08,52,5000,43.37666667,67.92666667,0.436666667,60.8
2/7/25 1:15,-0.01,0.08,52,5000,42.78666667,67.93333333,0.426666667,60.55333333
2/7/25 1:30,-0.003333333,0.08,52,5000,42.4,67.94333333,0.43,60.44666667
2/7/25 1:45,-0.02,0.08,52,5000,42.43333333,68.01,0.423333333,60.80333333
2/7/25 2:00,0.003333333,0.08,52,5000,41.77333333,68.04333333,0.41,60.67
2/7/25 2:15,-0.006666667,0.08,52,5000,41.68666667,68.06333333,0.393333333,60.64
2/7/25 2:30,0.003333333,0.08,52,5000,41.47333333,68.08666667,0.41,60.62
2/7/25 2:45,0.006666667,0.08,52,5000,41.53666667,68.13,0.413333333,60.71
2/7/25 3:00,0.003333333,0.08,52,5000,41.36666667,68.15,0.39,60.63
2/7/25 3:15,0,0.08,52,5000,41.05,68.17333333,0.386666667,60.53
2/7/25 3:30,-0.003333333,0.08,52,5000,40.49,68.16666667,0.38,60.52666667
2/7/25 3:45,0,0.08,52,5000,40.22333333,68.19333333,0.37,60.54666667
2/7/25 4:00,-0.003333333,0.08,52,5000,39.90333333,68.18666667,0.366666667,60.45333333
2/7/25 4:15,-0.006666667,0.08,52,5000,39.74,68.17,0.373333333,60.45666667
2/7/25 4:30,-0.003333333,0.08,52,5000,39.46666667,68.24,0.36,60.76
2/7/25 4:45,-0.006666667,0.08,52,5000,39.36666667,68.21333333,0.36,60.65666667
2/7/25 5:00,0,0.08,52,5000,39.16333333,68.18666667,0.356666667,60.62666667
2/7/25 5:15,-0.003333333,0.08,52,5000,38.85,68.20666667,0.353333333,60.56
2/7/25 5:30,-0.006666667,0.08,52,5000,38.62666667,68.15,0.346666667,60.62666667
2/7/25 5:45,0.003333333,0.08,52,5000,38.67,68.12333333,0.35,60.65666667
2/7/25 6:00,0,0.08,52,5000,38.79333333,68.09333333,0.356666667,60.7
2/7/25 6:15,-0.003333333,0.08,52,5000,38.92,68.05333333,0.35,60.71
2/7/25 6:30,0.003333333,0.08,52,5000,38.67666667,67.99333333,0.36,60.68333333
2/7/25 6:45,-0.003333333,0.08,52,5000,38.59333333,67.94,0.353333333,60.66333333
2/7/25 7:00,-0.003333333,0.08,52,5000,38.33333333,67.91333333,0.353333333,60.49
2/7/25 7:15,0,0.08,52,5000,38.06,67.87333333,0.343333333,60.41
2/7/25 7:30,0,0.08,52,5000,37.97666667,67.80666667,0.353333333,60.26666667
2/7/25 7:45,-0.003333333,0.08,52,5000,37.48,67.72666667,0.346666667,60.10333333
2/7/25 8:00,0.003333333,0.08,52,5000,37.18666667,67.67666667,0.35,59.98
2/7/25 8:15,0.005,0.08,52,5000,37.075,67.64,0.355,60.075
2/7/25 8:30,-0.015,0.08,52,5000,36.865,67.58,0.3575,59.9675
2/7/25 8:45,0,0.08,52,5000,36.55,67.49666667,0.353333333,59.89333333
2/7/25 9:00,-0.003333333,0.08,52,5000,36.37,67.46666667,0.356666667,59.77333333
2/7/25 9:15,-0.003333333,0.08,52,5000,36.09,67.42,0.35,59.64
2/7/25 9:30,-0.006666667,0.08,52,5000,36.07,67.46666667,0.35,59.59
2/7/25 9:45,-0.01,0.08,52,5000,36.03,67.39,0.346666667,59.61666667
2/7/25 10:00,-0.006666667,0.08,52,5000,35.87333333,67.43666667,0.34,59.49
2/7/25 10:15,0,0.08,52,5000,35.54666667,67.37333333,0.343333333,59.37333333
2/7/25 10:30,0,0.08,52,5000,35.54,67.32333333,0.346666667,59.35333333
2/7/25 10:45,0,0.08,52,5000,35.39,67.22666667,0.346666667,59.31333333
2/7/25 11:00,-0.003333333,0.08,52,5000,35.66333333,67.21666667,0.35,59.31
2/7/25 11:15,0,0.08,52,5000,35.42,67.19,0.343333333,59.27
2/7/25 11:30,0,0.08,52,5000,35.27,67.18,0.34,59.19666667
2/7/25 11:45,0.003333333,0.08,52,5000,34.21333333,67.1,0.34,58.75
2/7/25 12:00,-0.003333333,0.08,52,5000,34.41333333,67.08666667,0.336666667,58.76
2/7/25 12:15,0,0.08,52,5000,34.14,67.01333333,0.333333333,58.68666667
2/7/25 12:30,0,0.08,52,5000,33.28,67.01666667,0.343333333,58.41333333
2/7/25 12:45,0,0.08,52,5000,33.05666667,66.90666667,0.343333333,58.24
2/7/25 13:00,-0.003333333,0.08,52,5000,34.13,66.81,0.35,58.64666667
2/7/25 13:15,-0.006666667,0.08,52,5000,34.24333333,66.76666667,0.343333333,58.73666667
2/7/25 13:30,0,0.08,52,5000,34.18333333,66.75333333,0.346666667,58.70666667
2/7/25 13:45,0,0.08,52,5000,34.76333333,66.79,0.346666667,59.04333333
2/7/25 14:00,-0.003333333,0.08,52,5000,35.77333333,66.86666667,0.346666667,59.51
2/7/25 14:15,0,0.08,52,5000,36.75666667,66.93333333,0.353333333,59.98333333
2/7/25 14:30,-0.006666667,0.08,52,5000,37.42666667,66.99333333,0.346666667,60.24666667
2/7/25 14:45,-0.01,0.08,52,5000,38.09333333,67.16,0.34,60.58333333
2/7/25 15:00,0,0.08,52,5000,38.89333333,67.28666667,0.346666667,60.99666667
2/7/25 15:15,-0.003333333,0.08,52,5000,39.26666667,67.46,0.346666667,61.20666667
2/7/25 15:30,-0.003333333,0.08,52,5000,39.68666667,67.61666667,0.343333333,61.52666667
2/7/25 15:45,0.003333333,0.08,52,5000,39.75666667,67.73666667,0.353333333,61.67666667
2/7/25 16:00,0.003333333,0.08,52,5000,40.17333333,67.88,0.35,61.90666667
2/7/25 16:15,0.003333333,0.08,52,5000,40.77,68.01,0.346666667,62.26
2/7/25 16:30,0,0.08,52,5000,40.95666667,68.13,0.336666667,62.33666667
2/7/25 16:45,0,0.08,52,5000,41.5,68.25,0.333333333,62.58
2/7/25 17:00,0,0.08,52,5000,42.24666667,68.38666667,0.343333333,63.05666667
2/7/25 17:15,-0.006666667,0.08,52,5000,42.26333333,68.47333333,0.336666667,63.24
2/7/25 17:30,-0.006666667,0.08,52,5000,42.36,68.57666667,0.34,63.26333333
2/7/25 17:45,-0.003333333,0.08,52,5000,42.71,68.70333333,0.34,63.31666667
2/7/25 18:00,-0.003333333,0.08,52,5000,44.19666667,68.74666667,0.346666667,63.94333333
2/7/25 18:15,0.003333333,0.08,52,5000,43.72666667,68.82,0.373333333,63.17666667
2/7/25 18:30,0,0.08,52,5000,44.11,68.83,0.363333333,63.29666667
2/7/25 18:45,0,0.08,52,5000,44.71666667,68.85333333,0.373333333,63.40333333
2/7/25 19:00,0,0.08,52,5000,44.70666667,68.81333333,0.37,63.04666667
2/7/25 19:15,-0.003333333,0.08,52,5000,45.11333333,68.87,0.373333333,63.19666667
2/7/25 19:30,0.003333333,0.08,52,5000,45.05333333,68.87333333,0.376666667,63.2
2/7/25 19:45,-0.003333333,0.08,52,5000,45.71333333,68.89,0.376666667,63.43333333
2/7/25 20:00,-0.003333333,0.08,52,5000,46.03333333,68.8,0.386666667,63.11333333
2/7/25 20:15,0.003333333,0.08,52,5000,45.53,68.75333333,0.39,62.77666667
2/7/25 20:30,0,0.08,52,5000,45.37333333,68.65333333,0.383333333,62.49333333
2/7/25 20:45,-0.003333333,0.08,52,5000,45.75,68.61333333,0.376666667,62.58333333
2/7/25 21:00,-0.003333333,0.08,52,5000,45.79,68.54,0.37,62.59
2/7/25 21:15,0,0.08,52,5000,45.79333333,68.55333333,0.373333333,62.46
2/7/25 21:30,0,0.08,52,5000,45.77666667,68.5,0.37,62.49333333
2/7/25 21:45,0,0.08,52,5000,45.43,68.52666667,0.386666667,62.33333333
2/7/25 22:00,0,0.08,52,5000,45.54,68.47,0.373333333,62.28333333
2/7/25 22:15,-0.003333333,0.08,52,5000,45.44666667,68.43666667,0.376666667,62.31
2/7/25 22:30,0,0.08,52,5000,45.44,68.38,0.383333333,62.22666667
2/7/25 22:45,-0.003333333,0.08,52,5000,45.42333333,68.34333333,0.383333333,62.05333333
2/7/25 23:00,-0.003333333,0.08,52,5000,45.41666667,68.31,0.376666667,62.08
2/7/25 23:15,0,0.08,52,5000,45.41666667,68.32666667,0.38,62.06
2/7/25 23:30,0,0.08,52,5000,45.49333333,68.26333333,0.376666667,62.1
2/7/25 23:45,0,0.08,52,5000,45.34,68.25,0.383333333,62.02333333
2/8/25 0:00,0,0.08,52,5000,45.11333333,68.27333333,0.38,61.91666667
2/8/25 0:15,-0.003333333,0.08,52,5000,44.53,68.21333333,0.383333333,61.61666667
2/8/25 0:30,0,0.08,52,5000,44.23666667,68.18333333,0.383333333,61.52666667
2/8/25 0:45,0,0.08,52,5000,44.44666667,68.16333333,0.383333333,61.5
2/8/25 1:00,0,0.08,52,5000,44.03,68.14,0.37,61.43333333
2/8/25 1:15,-0.003333333,0.08,52,5000,44.09333333,68.13666667,0.376666667,61.46666667
2/8/25 1:30,0,0.08,52,5000,43.95333333,68.1,0.38,61.33666667
2/8/25 1:45,0,0.08,52,5000,43.73333333,68.11,0.38,61.19666667
2/8/25 2:00,0,0.08,52,5000,43.31666667,68.05333333,0.386666667,61.03333333
2/8/25 2:15,0.003333333,0.08,52,5000,43.27333333,68.03666667,0.383333333,60.97666667
2/8/25 2:30,-0.006666667,0.08,52,5000,43.12333333,68.07666667,0.373333333,61.00666667
2/8/25 2:45,0,0.08,52,5000,43.28666667,67.97,0.39,61.04
2/8/25 3:00,0,0.08,52,5000,43.34333333,68.00666667,0.386666667,60.98
2/8/25 3:15,0,0.08,52,5000,43.54333333,67.99,0.39,61.1
2/8/25 3:30,-0.003333333,0.08,52,5000,43.55333333,67.97666667,0.39,61.06
2/8/25 3:45,0,0.08,52,5000,43.63333333,67.95333333,0.383333333,61.13333333
2/8/25 4:00,-0.003333333,0.08,52,5000,43.57,67.99333333,0.386666667,61.14333333
2/8/25 4:15,-0.003333333,0.08,52,5000,43.11666667,67.98333333,0.376666667,60.88333333
2/8/25 4:30,0,0.08,52,5000,41.74333333,67.92666667,0.366666667,60.38666667
2/8/25 4:45,0,0.08,52,5000,41.02333333,67.94666667,0.366666667,60.28
2/8/25 5:00,0.003333333,0.08,52,5000,40.48666667,67.99333333,0.36,60.58
2/8/25 5:15,-0.003333333,0.08,52,5000,39.90666667,68.10666667,0.346666667,60.53666667
2/8/25 5:30,-0.003333333,0.08,52,5000,39.26333333,68.11666667,0.346666667,60.42666667
2/8/25 5:45,0,0.08,52,5000,39.39666667,68.17333333,0.336666667,60.67333333
2/8/25 6:00,0.003333333,0.08,52,5000,39.58333333,68.27,0.343333333,60.8
2/8/25 6:15,0,0.08,52,5000,39.75666667,68.27,0.343333333,60.97333333
2/8/25 6:30,0,0.08,52,5000,39.56333333,68.32,0.343333333,61.00333333
2/8/25 6:45,-0.01,0.08,52,5000,39.34666667,68.37333333,0.343333333,60.92333333
2/8/25 7:00,-0.003333333,0.08,52,5000,39.21,68.37,0.34,60.98666667
2/8/25 7:15,0,0.08,52,5000,39.47333333,68.44,0.34,61.03333333
2/8/25 7:30,-0.005,0.08,52,5000,39.27,68.45,0.33,60.98
2/8/25 7:45,-0.003333333,0.08,52,5000,39.33333333,68.48666667,0.333333333,61.02
2/8/25 8:00,-0.003333333,0.08,52,5000,39.66,68.48666667,0.336666667,61.16
2/8/25 8:15,-0.003333333,0.08,52,5000,39.53666667,68.49,0.34,61.18333333
2/8/25 8:30,-0.003333333,0.08,52,5000,39.77333333,68.53,0.34,61.22
2/8/25 8:45,0.003333333,0.08,52,5000,39.70666667,68.54666667,0.333333333,61.31333333
2/8/25 9:00,-0.003333333,0.08,52,5000,39.87,68.55,0.346666667,61.38666667
2/8/25 9:15,0,0.08,52,5000,40.00333333,68.48666667,0.353333333,61.35666667
2/8/25 9:30,0,0.08,52,5000,39.94666667,68.44666667,0.356666667,61.29
2/8/25 9:45,0,0.08,52,5000,39.89666667,68.43666667,0.353333333,61.3
2/8/25 10:00,0.003333333,0.08,52,5000,39.81333333,68.39333333,0.356666667,61.28333333
2/8/25 10:15,-0.003333333,0.08,52,5000,40.15333333,68.45,0.346666667,61.30666667
2/8/25 10:30,0,0.08,52,5000,39.94333333,68.47,0.356666667,61.29
2/8/25 10:45,0,0.08,52,5000,39.97333333,68.47666667,0.35,61.31666667
2/8/25 11:00,0,0.08,52,5000,40.23333333,68.50666667,0.35,61.45333333
2/8/25 11:15,-0.003333333,0.08,52,5000,40.20333333,68.52333333,0.343333333,61.45333333
2/8/25 11:30,0,0.08,52,5000,40.13,68.55333333,0.343333333,61.46
2/8/25 11:45,0,0.08,52,5000,40.26,68.54666667,0.346666667,61.53333333
2/8/25 12:00,0,0.08,52,5000,40.20333333,68.61,0.35,61.45666667
2/8/25 12:15,-0.003333333,0.08,52,5000,40.32333333,68.59666667,0.343333333,61.55666667
2/8/25 12:30,0,0.08,52,5000,40.42333333,68.64,0.343333333,61.61
2/8/25 12:45,0,0.08,52,5000,40.43,68.60333333,0.34,61.62333333
2/8/25 13:00,0,0.08,52,5000,40.59,68.59666667,0.34,61.70333333
2/8/25 13:15,0,0.08,52,5000,40.74,68.65,0.34,61.76666667
2/8/25 13:30,-0.006666667,0.08,52,5000,40.89333333,68.69666667,0.343333333,61.83666667
2/8/25 13:45,-0.003333333,0.08,52,5000,41.14333333,68.67666667,0.346666667,61.95666667
2/8/25 14:00,0,0.08,52,5000,41.29666667,68.77333333,0.343333333,62.08666667
2/8/25 14:15,0,0.08,52,5000,41.62666667,68.75666667,0.35,62.20666667
2/8/25 14:30,0,0.08,52,5000,41.98666667,68.83333333,0.36,62.34
2/8/25 14:45,-0.01,0.08,52,5000,42.12666667,68.87333333,0.346666667,62.31333333
2/8/25 15:00,-0.003333333,0.08,52,5000,42.44,68.88333333,0.36,62.49666667
2/8/25 15:15,0.003333333,0.08,52,5000,43.22333333,68.94333333,0.37,62.79666667
2/8/25 15:30,0.006666667,0.08,52,5000,43.59666667,68.96666667,0.373333333,62.96666667
2/8/25 15:45,-0.003333333,0.08,52,5000,43.75333333,69.01333333,0.356666667,63.04666667
2/8/25 16:00,-0.003333333,0.08,52,5000,44.06666667,69.06333333,0.36,63.20333333
2/8/25 16:15,0,0.08,52,5000,44.35333333,69.09666667,0.363333333,63.33666667
2/8/25 16:30,0,0.08,52,5000,45.24333333,69.20666667,0.37,63.67
2/8/25 16:45,0,0.08,52,5000,46.03,69.23666667,0.376666667,63.73
2/8/25 17:00,0,0.08,52,5000,47.19666667,69.17666667,0.386666667,63.53
2/8/25 17:15,0.006666667,0.08,52,5000,48.68,69.11333333,0.426666667,63.62666667
2/8/25 17:30,0,0.08,52,5000,49.95,69.03,0.476666667,63.56666667
2/8/25 17:45,-0.003333333,0.08,52,5000,50.55333333,68.81,0.54,63.12
2/8/25 18:00,-0.003333333,0.08,52,5000,51.63333333,68.76666667,0.543333333,63.56333333
2/8/25 18:15,-0.006666667,0.08,52,5000,52.09333333,68.79333333,0.58,63.36666667
2/8/25 18:30,-0.003333333,0.08,52,5000,52.66666667,68.79,0.586666667,63.51
2/8/25 18:45,-0.003333333,0.08,52,5000,53.42,68.78333333,0.633333333,63.58
2/8/25 19:00,0,0.08,52,5000,53.21333333,68.79,0.65,63.33
2/8/25 19:15,-0.01,0.08,52,5000,53.76333333,68.77666667,0.65,63.50666667
2/8/25 19:30,-0.016666667,0.08,52,5000,55.02,68.75666667,0.76,63.54
2/8/25 19:45,0,0.08,52,5000,56.87666667,68.79333333,0.87,63.96
2/8/25 20:00,0.006666667,0.08,52,5000,58.57666667,68.68666667,1.14,64.29333333
2/8/25 20:15,0.003333333,0.08,52,5000,59.79,68.72,1.256666667,64.77
2/8/25 20:30,-0.003333333,0.08,52,5000,60.82666667,68.97333333,1.16,64.66
2/8/25 20:45,-0.013333333,0.08,52,5000,61.67333333,69.15333333,1.136666667,65.36333333
2/8/25 21:00,0.006666667,0.08,52,5000,61.48666667,69.75,0.373333333,62.71666667
2/8/25 21:15,0.003333333,0.08,52,5000,59.43333333,68.13,1.063333333,59.21666667
2/8/25 21:30,0.006666667,0.08,52,5000,62.31,69.02,0.386666667,65.91
2/8/25 21:45,-0.003333333,0.08,52,5000,63.19666667,69.51666667,0.36,60.30666667
2/8/25 22:00,-0.03,0.08,52,5000,63.46666667,69.12,0.353333333,59.79666667
2/8/25 22:15,0.03,0.08,52,5000,62.15666667,68.95666667,0.376666667,59.13666667
2/8/25 22:30,0.003333333,0.08,52,5000,58.01333333,67.41,0.99,58.28666667
2/8/25 22:45,-0.003333333,0.08,52,5000,57.32,67.68333333,0.95,60.10333333
2/8/25 23:00,0.006666667,0.08,52,5000,56.62666667,67.49,1.05,59.67
2/8/25 23:15,0.016666667,0.08,52,5000,55.38,67.19666667,1.063333333,58.44
2/8/25 23:30,0.013333333,0.08,52,5000,54.00333333,66.78666667,1.06,57.96333333
2/8/25 23:45,-0.006666667,0.08,52,5000,53.15,66.63666667,0.946666667,59.22333333
2/9/25 0:00,0.006666667,0.08,52,5000,51.82666667,67.13333333,0.713333333,60.34
2/9/25 0:15,0.056666667,0.08,52,5000,51.55333333,67.42333333,0.796666667,60.71
2/9/25 0:30,0.02,0.08,52,5000,50.36666667,67.46333333,0.716666667,60.46
2/9/25 0:45,-0.003333333,0.08,52,5000,49.45333333,67.52333333,0.67,60.41333333
2/9/25 1:00,0.01,0.08,52,5000,48.46,67.59666667,0.623333333,60.43333333
2/9/25 1:15,-0.083333333,0.08,52,5000,47.93666667,67.6,0.58,60.33
2/9/25 1:30,-0.013333333,0.08,52,5000,47.52666667,67.61,0.563333333,60.51
2/9/25 1:45,-0.066666667,0.08,52,5000,46.98666667,67.68666667,0.56,60.53666667
2/9/25 2:00,-0.01,0.08,52,5000,46.41666667,67.67,0.61,60.54666667
2/9/25 2:15,0.006666667,0.08,52,5000,45.84333333,67.73333333,0.596666667,60.48333333
2/9/25 2:30,-0.063333333,0.08,52,5000,44.92333333,67.77666667,0.53,60.36666667
2/9/25 2:45,0.006666667,0.08,52,5000,43.78,67.86666667,0.6,60.52666667
2/9/25 3:00,0.013333333,0.08,52,5000,42.85333333,68.04666667,0.573333333,60.74
2/9/25 3:15,0.033333333,0.08,52,5000,42.19666667,68.03333333,0.533333333,60.55333333
2/9/25 3:30,0.06,0.08,52,5000,42.09666667,68.10333333,0.5,60.72333333
2/9/25 3:45,0.016666667,0.08,52,5000,41.71333333,68.18333333,0.463333333,60.74333333
2/9/25 4:00,0.01,0.08,52,5000,41.71,68.16333333,0.483333333,60.72333333
2/9/25 4:15,-0.03,0.08,52,5000,41.56666667,68.18333333,0.433333333,60.61
2/9/25 4:30,0.036666667,0.08,52,5000,41.37666667,68.14,0.466666667,60.50333333
2/9/25 4:45,0.003333333,0.08,52,5000,41.22666667,68.24,0.433333333,60.77
2/9/25 5:00,-0.063333333,0.08,52,5000,40.49333333,68.32333333,0.526666667,60.78333333
2/9/25 5:15,-0.02,0.08,52,5000,40.24333333,68.31666667,0.466666667,60.66666667
2/9/25 5:30,0.04,0.08,52,5000,39.87,68.3,0.553333333,60.52
2/9/25 5:45,-0.01,0.08,52,5000,39.66,68.32666667,0.456666667,60.56666667
2/9/25 6:00,0.016666667,0.08,52,5000,39.63666667,68.31666667,0.443333333,60.58
2/9/25 6:15,0.036666667,0.08,52,5000,39.23666667,68.28,0.443333333,60.59333333
2/9/25 6:30,0.003333333,0.08,52,5000,39.03333333,68.25333333,0.426666667,60.47
2/9/25 6:45,0.006666667,0.08,52,5000,38.71,68.19666667,0.44,60.31333333
2/9/25 7:00,0.006666667,0.08,52,5000,38.68666667,68.11666667,0.446666667,60.25333333
2/9/25 7:15,0.026666667,0.08,52,5000,38.27333333,68.05,0.433333333,60.20666667
2/9/25 7:30,0.006666667,0.08,52,5000,38.25,67.99,0.396666667,60.16666667
2/9/25 7:45,-0.01,0.08,52,5000,38.22,67.91666667,0.41,60.13666667
2/9/25 8:00,-0.003333333,0.08,52,5000,38.34333333,67.92333333,0.41,60.16333333
2/9/25 8:15,0.006666667,0.08,52,5000,38.28666667,67.85,0.386666667,60.17333333
2/9/25 8:30,-0.023333333,0.08,52,5000,38.37333333,67.81333333,0.373333333,60.17
2/9/25 8:45,-0.003333333,0.08,52,5000,38.42333333,67.79,0.403333333,60.16333333
2/9/25 9:00,-0.023333333,0.08,52,5000,38.43666667,67.77666667,0.433333333,60.10333333
2/9/25 9:15,0.01,0.08,52,5000,38.12,67.74,0.4,60.05333333
2/9/25 9:30,0,0.08,52,5000,37.94,67.72,0.376666667,60.02333333
2/9/25 9:45,0.006666667,0.08,52,5000,37.76,67.65333333,0.39,60.00333333
2/9/25 10:00,0.003333333,0.08,52,5000,37.91333333,67.65333333,0.37,60
2/9/25 10:15,-0.006666667,0.08,52,5000,37.73333333,67.64333333,0.363333333,59.98666667
2/9/25 10:30,0.003333333,0.08,52,5000,37.57,67.62,0.363333333,59.89333333
2/9/25 10:45,-0.013333333,0.08,52,5000,37.28333333,67.60333333,0.37,59.76333333
2/9/25 11:00,-0.01,0.08,52,5000,37.16333333,67.59333333,0.37,59.66666667
2/9/25 11:15,0.003333333,0.08,52,5000,36.83666667,67.55,0.373333333,59.56666667
2/9/25 11:30,-0.003333333,0.08,52,5000,36.71666667,67.57,0.373333333,59.54333333
2/9/25 11:45,0,0.08,52,5000,36.57,67.49,0.356666667,59.48666667
2/9/25 12:00,-0.003333333,0.08,52,5000,36.49333333,67.47333333,0.363333333,59.44666667
2/9/25 12:15,-0.01,0.08,52,5000,36.46,67.47333333,0.36,59.43
2/9/25 12:30,-0.003333333,0.08,52,5000,36.45666667,67.46,0.363333333,59.4
2/9/25 12:45,-0.003333333,0.08,52,5000,36.20333333,67.42,0.366666667,59.33333333
2/9/25 13:00,0,0.08,52,5000,35.92,67.41,0.37,59.26
2/9/25 13:15,-0.003333333,0.08,52,5000,36.04666667,67.38333333,0.353333333,59.29333333
2/9/25 13:30,0,0.08,52,5000,36.28333333,67.39666667,0.36,59.36
2/9/25 13:45,-0.003333333,0.08,52,5000,36.29333333,67.38333333,0.36,59.36333333
2/9/25 14:00,-0.003333333,0.08,52,5000,36.35666667,67.39333333,0.36,59.46333333
2/9/25 14:15,0.003333333,0.08,52,5000,36.54666667,67.39333333,0.36,59.56333333
2/9/25 14:30,-0.01,0.08,52,5000,36.80333333,67.43,0.36,59.69666667
2/9/25 14:45,-0.003333333,0.08,52,5000,37.13333333,67.51666667,0.356666667,59.80666667
2/9/25 15:00,-0.003333333,0.08,52,5000,37.24666667,67.53,0.356666667,59.92333333
2/9/25 15:15,0.003333333,0.08,52,5000,37.23333333,67.53333333,0.36,59.93333333
2/9/25 15:30,0.003333333,0.08,52,5000,37.28666667,67.57,0.346666667,60.00333333
2/9/25 15:45,0,0.08,52,5000,37.43666667,67.60666667,0.35,60.09
2/9/25 16:00,-0.003333333,0.08,52,5000,38.57,67.69333333,0.356666667,60.50333333
2/9/25 16:15,0,0.08,52,5000,38.55666667,67.75,0.35,60.55
2/9/25 16:30,0,0.08,52,5000,38.84,67.77,0.36,60.7
2/9/25 16:45,0.003333333,0.08,52,5000,38.70333333,67.82666667,0.35,60.68333333
2/9/25 17:00,0,0.08,52,5000,39.08333333,67.89666667,0.353333333,60.88666667
2/9/25 17:15,0,0.08,52,5000,39.19,67.91,0.35,60.93333333
2/9/25 17:30,0,0.08,52,5000,38.86,67.96666667,0.36,60.75
2/9/25 17:45,-0.003333333,0.08,52,5000,38.99333333,67.96333333,0.356666667,60.88333333
2/9/25 18:00,-0.023333333,0.08,52,5000,39.70666667,68.02666667,0.36,61.18
2/9/25 18:15,-0.003333333,0.08,52,5000,39.81333333,68.08666667,0.35,61.26333333
2/9/25 18:30,0,0.08,52,5000,39.77333333,68.12333333,0.343333333,61.36333333
2/9/25 18:45,0,0.08,52,5000,39.63333333,68.13666667,0.35,61.28
2/9/25 19:00,-0.006666667,0.08,52,5000,39.41,68.14666667,0.353333333,61.16
2/9/25 19:15,0,0.08,52,5000,39.58333333,68.16333333,0.35,61.17
2/9/25 19:30,0.006666667,0.08,52,5000,39.37666667,68.15333333,0.373333333,61.05
2/9/25 19:45,-0.013333333,0.08,52,5000,39.87333333,68.10666667,0.353333333,61.18333333
2/9/25 20:00,0.01,0.08,52,5000,39.89,68.10666667,0.356666667,61.31
2/9/25 20:15,-0.003333333,0.08,52,5000,40.18333333,68.12666667,0.353333333,61.32666667
2/9/25 20:30,-0.01,0.08,52,5000,40.07666667,68.12333333,0.35,61.34
2/9/25 20:45,0,0.08,52,5000,40.06333333,68.12,0.35,61.39
2/9/25 21:00,0,0.08,52,5000,40.17666667,68.13,0.353333333,61.36666667
2/9/25 21:15,0,0.08,52,5000,39.89666667,68.15333333,0.356666667,61.26
2/9/25 21:30,-0.006666667,0.08,52,5000,39.73333333,68.13333333,0.36,61.2
2/9/25 21:45,0,0.08,52,5000,39.57666667,68.12333333,0.356666667,61.07666667
2/9/25 22:00,0,0.08,52,5000,39.55333333,68.08,0.356666667,61.03
2/9/25 22:15,-0.006666667,0.08,52,5000,39.29333333,68.02666667,0.36,60.9
2/9/25 22:30,0,0.08,52,5000,39.12,68.00666667,0.36,60.78
2/9/25 22:45,-0.006666667,0.08,52,5000,38.77,67.97333333,0.35,60.64666667
2/9/25 23:00,-0.006666667,0.08,52,5000,38.67,67.92666667,0.36,60.58
2/9/25 23:15,-0.01,0.08,52,5000,38.73,67.93666667,0.36,60.54333333
2/9/25 23:30,-0.003333333,0.08,52,5000,38.48666667,67.88333333,0.363333333,60.47666667
2/9/25 23:45,0,0.08,52,5000,38.48,67.83666667,0.36,60.45666667
2/10/25 0:00,-0.003333333,0.08,52,5000,38.48666667,67.81666667,0.36,60.39666667
2/10/25 0:15,0,0.08,52,5000,38.42333333,67.79,0.353333333,60.39666667
2/10/25 0:30,-0.006666667,0.08,52,5000,38.36,67.76666667,0.36,60.34333333
2/10/25 0:45,-0.003333333,0.08,52,5000,38.41666667,67.76666667,0.356666667,60.34
2/10/25 1:00,0,0.08,52,5000,38.28333333,67.70666667,0.36,60.3
2/10/25 1:15,0.003333333,0.08,52,5000,38.31333333,67.73,0.366666667,60.27333333
2/10/25 1:30,0.006666667,0.08,52,5000,38.03,67.70666667,0.36,60.16666667
2/10/25 1:45,0,0.08,52,5000,38.17333333,67.71666667,0.356666667,60.14666667
2/10/25 2:00,0,0.08,52,5000,38.10666667,67.68666667,0.356666667,60.19
2/10/25 2:15,-0.003333333,0.08,52,5000,37.79333333,67.66666667,0.36,60.17666667
2/10/25 2:30,-0.01,0.08,52,5000,37.86666667,67.68333333,0.356666667,60.08
2/10/25 2:45,0,0.08,52,5000,37.58333333,67.65333333,0.366666667,60.01
2/10/25 3:00,-0.003333333,0.08,52,5000,37.19,67.61333333,0.36,59.9
2/10/25 3:15,0,0.08,52,5000,37.03,67.63666667,0.36,59.77333333
2/10/25 3:30,0,0.08,52,5000,36.79666667,67.61,0.36,59.69
2/10/25 3:45,0,0.08,52,5000,36.69333333,67.61,0.363333333,59.55666667
2/10/25 4:00,0,0.08,52,5000,36.48,67.57,0.363333333,59.51333333
2/10/25 4:15,-0.003333333,0.08,52,5000,36.42,67.53333333,0.353333333,59.47333333
2/10/25 4:30,0,0.08,52,5000,36.20666667,67.50666667,0.363333333,59.38
2/10/25 4:45,0,0.08,52,5000,36.06333333,67.47,0.36,59.35
2/10/25 5:00,0,0.08,52,5000,36.02333333,67.43666667,0.356666667,59.22666667
2/10/25 5:15,0,0.08,52,5000,35.64666667,67.41333333,0.36,59.11333333
2/10/25 5:30,0,0.08,52,5000,35.33,67.36333333,0.353333333,58.99666667
2/10/25 5:45,-0.003333333,0.08,52,5000,35.02666667,67.32666667,0.353333333,58.86333333
2/10/25 6:00,0,0.08,52,5000,34.86666667,67.28333333,0.36,58.76666667
2/10/25 6:15,-0.003333333,0.08,52,5000,34.68333333,67.26666667,0.36,58.67666667
2/10/25 6:30,0,0.08,52,5000,34.26666667,67.23,0.36,58.52666667
2/10/25 6:45,0,0.08,52,5000,34.07666667,67.16666667,0.363333333,58.38333333
2/10/25 7:00,0,0.08,52,5000,34.13333333,67.13666667,0.37,58.28333333
2/10/25 7:15,0.003333333,0.08,52,5000,33.87666667,67.09,0.353333333,58.25666667
2/10/25 7:30,-0.003333333,0.08,52,5000,33.6,67.05,0.353333333,58.24666667
2/10/25 7:45,-0.003333333,0.08,52,5000,33.28666667,67.02,0.36,58.10666667
2/10/25 8:00,0,0.08,52,5000,33.11,67.01333333,0.366666667,58.06
2/10/25 8:15,-0.003333333,0.08,52,5000,32.74,66.97333333,0.356666667,57.96
2/10/25 8:30,-0.003333333,0.08,52,5000,32.51,66.95666667,0.353333333,57.85
2/10/25 8:45,-0.003333333,0.08,52,5000,32.33,66.92,0.353333333,57.79666667
2/10/25 9:00,0,0.08,52,5000,32.01333333,66.87333333,0.35,57.66
2/10/25 9:15,-0.01,0.08,52,5000,31.86666667,66.81333333,0.356666667,57.62666667
2/10/25 9:30,-0.003333333,0.08,52,5000,32.02,66.78,0.353333333,57.61666667
2/10/25 9:45,0,0.08,52,5000,31.86333333,66.77666667,0.36,57.59
2/10/25 10:00,0,0.08,52,5000,31.57,66.77333333,0.36,57.46333333
2/10/25 10:15,0,0.08,52,5000,31.12,66.77666667,0.35,57.34333333
2/10/25 10:30,0,0.08,52,5000,30.93666667,66.73333333,0.346666667,57.25333333
2/10/25 10:45,0.003333333,0.08,52,5000,30.80666667,66.70333333,0.353333333,57.16333333
2/10/25 11:00,-0.003333333,0.08,52,5000,30.64666667,66.67,0.353333333,57.06333333
2/10/25 11:15,0,0.08,52,5000,30.29,66.66,0.346666667,56.97333333
2/10/25 11:30,0,0.08,52,5000,30.13666667,66.59333333,0.356666667,56.82
2/10/25 11:45,0.006666667,0.08,52,5000,30.04,66.56333333,0.353333333,56.72
2/10/25 12:00,-0.003333333,0.08,52,5000,29.92,66.56666667,0.353333333,56.74666667
2/10/25 12:15,-0.003333333,0.08,52,5000,29.78,66.52333333,0.353333333,56.66666667
2/10/25 12:30,-0.006666667,0.08,52,5000,29.71,66.54333333,0.35,56.55666667
2/10/25 12:45,0.003333333,0.08,52,5000,29.58666667,66.43666667,0.356666667,56.52
2/10/25 13:00,-0.013333333,0.08,52,5000,29.67,66.42666667,0.35,56.59333333
2/10/25 13:15,-0.006666667,0.08,52,5000,29.88666667,66.40333333,0.35,56.77666667
2/10/25 13:30,0.006666667,0.08,52,5000,30.14,66.44666667,0.363333333,56.95
2/10/25 13:45,0.003333333,0.08,52,5000,30.50666667,66.52333333,0.356666667,57.18666667
2/10/25 14:00,-0.003333333,0.08,52,5000,31.07,66.59333333,0.356666667,57.43666667
2/10/25 14:15,-0.01,0.08,52,5000,31.94333333,66.76,0.356666667,57.85333333
2/10/25 14:30,-0.01,0.08,52,5000,32.47,66.9,0.36,58.23666667
2/10/25 14:45,0,0.08,52,5000,32.99333333,67.14333333,0.356666667,58.61333333
2/10/25 15:00,0,0.08,52,5000,32.92333333,67.31,0.346666667,58.59333333
2/10/25 15:15,0.003333333,0.08,52,5000,33.41333333,67.41666667,0.353333333,58.85
2/10/25 15:30,-0.01,0.08,52,5000,33.78333333,67.51333333,0.35,59.18
2/10/25 15:45,0,0.08,52,5000,34.83,67.60333333,0.356666667,59.71333333
2/10/25 16:00,0,0.08,52,5000,35.13,67.70333333,0.353333333,59.95
2/10/25 16:15,0,0.08,52,5000,36.4,67.87333333,0.353333333,60.57
2/10/25 16:30,-0.01,0.08,52,5000,37.04333333,68.01,0.353333333,60.95
2/10/25 16:45,-0.003333333,0.08,52,5000,37.67333333,68.15333333,0.353333333,61.29
2/10/25 17:00,0,0.08,52,5000,37.92666667,68.25666667,0.35,61.47333333
2/10/25 17:15,0.003333333,0.08,52,5000,37.99,68.31,0.356666667,61.48666667
2/10/25 17:30,0.003333333,0.08,52,5000,38.19666667,68.4,0.363333333,61.61666667
2/10/25 17:45,-0.01,0.08,52,5000,39.44333333,68.55666667,0.353333333,62.21333333
2/10/25 18:00,-0.003333333,0.08,52,5000,39.72,68.64333333,0.353333333,62.31666667
2/10/25 18:15,-0.003333333,0.08,52,5000,40.29,68.73333333,0.356666667,62.59
2/10/25 18:30,-0.006666667,0.08,52,5000,40.97,68.78,0.36,62.91666667
2/10/25 18:45,0.003333333,0.08,52,5000,41.58333333,68.86666667,0.366666667,63.12666667
2/10/25 19:00,0,0.08,52,5000,41.94333333,68.9,0.356666667,63.26
2/10/25 19:15,0,0.08,52,5000,42.56,68.94,0.35,63.55666667
2/10/25 19:30,0.003333333,0.08,52,5000,43.05,69.06,0.363333333,63.81666667
2/10/25 19:45,0,0.08,52,5000,43.15666667,69.03666667,0.356666667,63.85666667
2/10/25 20:00,-0.003333333,0.08,52,5000,43.61666667,69.03333333,0.346666667,63.89
2/10/25 20:15,-0.003333333,0.08,52,5000,43.76333333,69.01333333,0.36,63.9
2/10/25 20:30,-0.003333333,0.08,52,5000,44.08333333,69.04333333,0.37,64.08
2/10/25 20:45,0.006666667,0.08,52,5000,44.54,69.09666667,0.386666667,64.22333333
2/10/25 21:00,0.003333333,0.08,52,5000,44.75,69.06666667,0.4,64.23666667
2/10/25 21:15,-0.01,0.08,52,5000,44.62666667,69.10333333,0.39,64.25
2/10/25 21:30,-0.003333333,0.08,52,5000,45.26,69.14666667,0.396666667,64.42666667
2/10/25 21:45,0,0.08,52,5000,44.99,69.17,0.403333333,64.28333333
2/10/25 22:00,-0.003333333,0.08,52,5000,44.93,69.14333333,0.393333333,64.19333333
2/10/25 22:15,-0.013333333,0.08,52,5000,44.48666667,69.12666667,0.393333333,63.99
2/10/25 22:30,0.006666667,0.08,52,5000,44.02333333,69.00666667,0.396666667,63.61333333
2/10/25 22:45,-0.003333333,0.08,52,5000,43.40333333,68.93666667,0.39,63.27666667
2/10/25 23:00,-0.006666667,0.08,52,5000,43.18,68.79333333,0.39,63.07
2/10/25 23:15,0,0.08,52,5000,42.62666667,68.65666667,0.383333333,62.75666667
2/10/25 23:30,-0.006666667,0.08,52,5000,42.30333333,68.49666667,0.353333333,62.53
2/10/25 23:45,0,0.08,52,5000,41.95,68.32666667,0.35,62.36
2/11/25 0:00,-0.003333333,0.08,52,5000,41.29333333,68.22666667,0.343333333,62.11
2/11/25 0:15,0,0.08,52,5000,41.34333333,68.15333333,0.346666667,62.02
2/11/25 0:30,0,0.08,52,5000,41.22,68.08333333,0.343333333,61.90333333
2/11/25 0:45,0,0.08,52,5000,40.80333333,68.05,0.343333333,61.74
2/11/25 1:00,0,0.08,52,5000,40.55666667,68.02,0.336666667,61.60666667
2/11/25 1:15,0,0.08,52,5000,40.66,68.01666667,0.34,61.69
2/11/25 1:30,-0.003333333,0.08,52,5000,40.32333333,68,0.343333333,61.55666667
2/11/25 1:45,0,0.08,52,5000,39.98,67.96333333,0.346666667,61.46
2/11/25 2:00,0,0.08,52,5000,40.01333333,67.96,0.343333333,61.5
2/11/25 2:15,0,0.08,52,5000,40.04666667,67.93333333,0.34,61.52
2/11/25 2:30,-0.003333333,0.08,52,5000,40.02666667,67.97,0.346666667,61.50333333
2/11/25 2:45,0,0.08,52,5000,39.97333333,67.99666667,0.343333333,61.49
2/11/25 3:00,0,0.08,52,5000,39.81333333,68.00666667,0.346666667,61.45
2/11/25 3:15,0,0.08,52,5000,39.60333333,68,0.336666667,61.37666667
2/11/25 3:30,-0.006666667,0.08,52,5000,39.44333333,68.00666667,0.343333333,61.28333333
2/11/25 3:45,0,0.08,52,5000,39.49666667,68.03,0.333333333,61.30666667
2/11/25 4:00,0,0.08,52,5000,39.36666667,68.02,0.34,61.3
2/11/25 4:15,0,0.08,52,5000,39.34333333,68.00333333,0.34,61.23666667
2/11/25 4:30,-0.006666667,0.08,52,5000,39.44,67.98666667,0.346666667,61.28333333
2/11/25 4:45,0,0.08,52,5000,39.39,68.03,0.343333333,61.32333333
2/11/25 5:00,0,0.08,52,5000,39.45666667,68.03,0.343333333,61.32666667
2/11/25 5:15,-0.006666667,0.08,52,5000,39.70666667,68.06666667,0.346666667,61.41333333
2/11/25 5:30,-0.003333333,0.08,52,5000,39.59,68.06333333,0.343333333,61.39666667
2/11/25 5:45,0,0.08,52,5000,39.47333333,68.05666667,0.346666667,61.29333333
2/11/25 6:00,-0.006666667,0.08,52,5000,39.36333333,68.04333333,0.343333333,61.33
2/11/25 6:15,-0.006666667,0.08,52,5000,39.32333333,68.07333333,0.343333333,61.25
2/11/25 6:30,0,0.08,52,5000,39.38333333,68.12333333,0.336666667,61.30666667
2/11/25 6:45,-0.003333333,0.08,52,5000,39.30666667,68.08333333,0.346666667,61.3
2/11/25 7:00,-0.003333333,0.08,52,5000,39.1,68.06666667,0.346666667,61.25666667
2/11/25 7:15,0,0.08,52,5000,39.2,68.08333333,0.343333333,61.23333333
2/11/25 7:30,0,0.08,52,5000,39.07666667,68.06,0.343333333,61.25
2/11/25 7:45,0,0.08,52,5000,39.03666667,68.12,0.343333333,61.20333333
2/11/25 8:00,0,0.08,52,5000,39.23666667,68.11666667,0.343333333,61.29333333
2/11/25 8:15,-0.003333333,0.08,52,5000,39.50666667,68.14666667,0.333333333,61.39
2/11/25 8:30,0,0.08,52,5000,39.85666667,68.14666667,0.34,61.54666667
2/11/25 8:45,0,0.08,52,5000,39.58,68.14333333,0.346666667,61.48333333
2/11/25 9:00,-0.003333333,0.08,52,5000,40.00666667,68.15333333,0.346666667,61.58333333
2/11/25 9:15,-0.006666667,0.08,52,5000,39.47,68.15,0.353333333,61.38
2/11/25 9:30,0,0.08,52,5000,37.01333333,68.15333333,0.363333333,60.31
2/11/25 9:45,-0.003333333,0.08,52,5000,35.70666667,68.08333333,0.346666667,59.90333333
2/11/25 10:00,0,0.08,52,5000,35.04,68.095,0.345,59.7
2/11/25 10:15,-0.003333333,0.08,52,5000,34.44666667,67.97666667,0.336666667,59.48333333
2/11/25 10:30,0,0.08,52,5000,34.14,67.91666667,0.326666667,59.34
2/11/25 10:45,0,0.08,52,5000,33.90333333,67.84333333,0.336666667,59.29
2/11/25 11:00,-0.003333333,0.08,52,5000,33.96333333,67.77666667,0.34,59.16
2/11/25 11:15,0,0.08,52,5000,34.02666667,67.75,0.346666667,59.11333333
2/11/25 11:30,-0.003333333,0.08,52,5000,33.99,67.67666667,0.333333333,59.07
2/11/25 11:45,-0.013333333,0.08,52,5000,34.04333333,67.62,0.336666667,59.07
2/11/25 12:00,-0.003333333,0.08,52,5000,33.87,67.60666667,0.34,59.04333333
2/11/25 12:15,-0.006666667,0.08,52,5000,34.02666667,67.55,0.336666667,59.08333333
2/11/25 12:30,-0.003333333,0.08,52,5000,34.09666667,67.54666667,0.33,59.04666667
2/11/25 12:45,-0.003333333,0.08,52,5000,34.39666667,67.49,0.336666667,59.06
2/11/25 13:00,-0.006666667,0.08,52,5000,34.09666667,67.44333333,0.336666667,59.03
2/11/25 13:15,0.003333333,0.08,52,5000,34.22,67.46666667,0.34,59
2/11/25 13:30,0,0.08,52,5000,34.19333333,67.44666667,0.34,59.04666667
2/11/25 13:45,-0.003333333,0.08,52,5000,34.05666667,67.43666667,0.336666667,59.09666667
2/11/25 14:00,-0.006666667,0.08,52,5000,34.17,67.47,0.333333333,59.15333333
2/11/25 14:15,-0.003333333,0.08,52,5000,34.40333333,67.49333333,0.336666667,59.17333333
2/11/25 14:30,-0.006666667,0.08,52,5000,34.39,67.54,0.333333333,59.23333333
2/11/25 14:45,-0.003333333,0.08,52,5000,34.35666667,67.56333333,0.333333333,59.22333333
2/11/25 15:00,-0.003333333,0.08,52,5000,34.6,67.54333333,0.336666667,59.27333333
2/11/25 15:15,0,0.08,52,5000,34.62,67.60333333,0.33,59.35333333
2/11/25 15:30,0.003333333,0.08,52,5000,34.45333333,67.65666667,0.346666667,59.34666667
2/11/25 15:45,-0.003333333,0.08,52,5000,34.35333333,67.65333333,0.333333333,59.38
2/11/25 16:00,0,0.08,52,5000,34.22666667,67.70666667,0.333333333,59.45333333
2/11/25 16:15,-0.003333333,0.08,52,5000,34.50333333,67.76,0.326666667,59.53666667
2/11/25 16:30,-0.003333333,0.08,52,5000,34.65333333,67.74,0.34,59.51666667
2/11/25 16:45,-0.003333333,0.08,52,5000,35.23666667,67.79,0.313333333,59.80333333
2/11/25 17:00,-0.006666667,0.08,52,5000,35.67333333,67.96,0.313333333,61.09666667
2/11/25 17:15,0,0.08,52,5000,35.89,68.05,0.32,61.31
2/11/25 17:30,0,0.08,52,5000,36.09666667,68.09,0.323333333,61.36
2/11/25 17:45,-0.003333333,0.08,52,5000,36.18666667,68.14333333,0.326666667,61.42
2/11/25 18:00,0.003333333,0.08,52,5000,36.35666667,68.16666667,0.326666667,61.51
2/11/25 18:15,0,0.08,52,5000,36.61,68.13666667,0.333333333,61.61
2/11/25 18:30,-0.006666667,0.08,52,5000,36.62666667,68.22333333,0.32,61.63
2/11/25 18:45,0.003333333,0.08,52,5000,36.61333333,68.29333333,0.323333333,61.69666667
2/11/25 19:00,0,0.08,52,5000,36.69,68.31666667,0.316666667,61.74333333
2/11/25 19:15,0,0.08,52,5000,36.74333333,68.37,0.32,61.81666667
2/11/25 19:30,-0.003333333,0.08,52,5000,36.54666667,68.37666667,0.306666667,61.72
2/11/25 19:45,-0.003333333,0.08,52,5000,36.46,68.41666667,0.313333333,61.65
2/11/25 20:00,0,0.08,52,5000,36.10333333,68.36666667,0.316666667,61.56
2/11/25 20:15,0.003333333,0.08,52,5000,36.12333333,68.42,0.313333333,61.52666667
2/11/25 20:30,-0.003333333,0.08,52,5000,35.98333333,68.43333333,0.31,61.46666667
2/11/25 20:45,-0.003333333,0.08,52,5000,35.76333333,68.41333333,0.316666667,61.36333333
2/11/25 21:00,-0.003333333,0.08,52,5000,35.70666667,68.39,0.316666667,61.39666667
2/11/25 21:15,-0.003333333,0.08,52,5000,35.75,68.38,0.31,61.40333333
2/11/25 21:30,0,0.08,52,5000,35.85666667,68.38666667,0.313333333,61.49
2/11/25 21:45,0.003333333,0.08,52,5000,36.01666667,68.41333333,0.31,61.45333333
2/11/25 22:00,-0.003333333,0.08,52,5000,35.92666667,68.39666667,0.316666667,61.43333333
2/11/25 22:15,0.003333333,0.08,52,5000,35.86333333,68.34,0.32,61.39333333
2/11/25 22:30,0,0.08,52,5000,35.92333333,68.31,0.316666667,61.47
2/11/25 22:45,-0.01,0.08,52,5000,35.85,68.32333333,0.31,61.43
2/11/25 23:00,-0.006666667,0.08,52,5000,35.93666667,68.31333333,0.316666667,61.44666667
2/11/25 23:15,0,0.08,52,5000,35.96666667,68.35333333,0.316666667,61.41333333
2/11/25 23:30,-0.003333333,0.08,52,5000,36,68.36,0.32,61.43333333
2/11/25 23:45,0.003333333,0.08,52,5000,36.03,68.27666667,0.32,61.43333333
2/12/25 0:00,-0.013333333,0.08,52,5000,36.17,68.34,0.31,61.47333333
2/12/25 0:15,-0.003333333,0.08,52,5000,36.12666667,68.38,0.313333333,61.56666667
2/12/25 0:30,0.003333333,0.08,52,5000,36.22666667,68.34,0.323333333,61.56
2/12/25 0:45,-0.003333333,0.08,52,5000,36.2,68.31666667,0.316666667,61.56666667
2/12/25 1:00,-0.003333333,0.08,52,5000,36.15666667,68.40666667,0.316666667,61.58666667
2/12/25 1:15,-0.003333333,0.08,52,5000,35.91,68.43,0.313333333,61.51333333
2/12/25 1:30,0.006666667,0.08,52,5000,35.93,68.47666667,0.323333333,61.51
2/12/25 1:45,0.006666667,0.08,52,5000,35.81,68.45666667,0.33,61.53
2/12/25 2:00,0,0.08,52,5000,35.78666667,68.48333333,0.313333333,61.49333333
2/12/25 2:15,-0.006666667,0.08,52,5000,35.76666667,68.47666667,0.316666667,61.54666667
2/12/25 2:30,-0.013333333,0.08,52,5000,35.81333333,68.47333333,0.31,61.54333333
2/12/25 2:45,0.003333333,0.08,52,5000,35.73333333,68.44333333,0.323333333,61.51
2/12/25 3:00,-0.003333333,0.08,52,5000,35.6,68.49333333,0.316666667,61.48666667
2/12/25 3:15,-0.003333333,0.08,52,5000,35.6,68.49666667,0.32,61.47666667
2/12/25 3:30,-0.006666667,0.08,52,5000,35.49666667,68.44333333,0.32,61.49
2/12/25 3:45,0,0.08,52,5000,35.55666667,68.45,0.313333333,61.47666667
2/12/25 4:00,0,0.08,52,5000,35.38333333,68.4,0.316666667,61.46666667
2/12/25 4:15,0,0.08,52,5000,35.53333333,68.46333333,0.313333333,61.57666667
2/12/25 4:30,0,0.08,52,5000,35.36,68.43666667,0.31,61.55
2/12/25 4:45,-0.006666667,0.08,52,5000,35.60666667,68.51666667,0.31,61.57333333
2/12/25 5:00,0,0.08,52,5000,35.47666667,68.51,0.313333333,61.59
2/12/25 5:15,0,0.08,52,5000,35.79666667,68.5,0.306666667,61.63333333
2/12/25 5:30,0,0.08,52,5000,35.55666667,68.51,0.306666667,61.59
2/12/25 5:45,-0.006666667,0.08,52,5000,35.36666667,68.47666667,0.313333333,61.53
2/12/25 6:00,-0.006666667,0.08,52,5000,35.22333333,68.41666667,0.306666667,61.47
2/12/25 6:15,-0.003333333,0.08,52,5000,35.31666667,68.47333333,0.313333333,61.49333333
2/12/25 6:30,-0.006666667,0.08,52,5000,35.26666667,68.44333333,0.3,61.43666667
2/12/25 6:45,0.003333333,0.08,52,5000,35.18,68.45333333,0.306666667,61.43
2/12/25 7:00,0,0.08,52,5000,35.12333333,68.44666667,0.306666667,61.50666667
2/12/25 7:15,0,0.08,52,5000,35.24,68.5,0.306666667,61.54
2/12/25 7:30,0,0.08,52,5000,35.34,68.45666667,0.303333333,61.51333333
2/12/25 7:45,-0.003333333,0.08,52,5000,35.44,68.47333333,0.303333333,61.53333333
2/12/25 8:00,0,0.08,52,5000,35.46,68.52,0.303333333,61.59666667
2/12/25 8:15,-0.003333333,0.08,52,5000,35.32,68.48,0.313333333,61.61
2/12/25 8:30,-0.003333333,0.08,52,5000,35.44,68.50333333,0.303333333,61.57666667
2/12/25 8:45,0,0.08,52,5000,35.51,68.5,0.3,61.64
2/12/25 9:00,0.1,0.08,52,5000,35.58666667,68.41,0.273333333,61.53
2/12/25 9:15,0,0.08,52,5000,35.42,68.47,0.3,61.61333333
2/12/25 9:30,-0.003333333,0.08,52,5000,35.56,68.49,0.303333333,61.59666667
2/12/25 9:45,0,0.08,52,5000,35.55333333,68.51666667,0.306666667,61.59666667
