time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
2/19/25 13:30,0.006666667,0.08,52,5000,18.92333333,64.96,0.4,51.87333333
2/19/25 13:45,-0.003333333,0.08,52,5000,19.64333333,65.05333333,0.393333333,52.27
2/19/25 14:00,-0.006666667,0.08,52,5000,20.31333333,65.13666667,0.393333333,52.64333333
2/19/25 14:15,0.003333333,0.08,52,5000,20.48666667,65.18,0.406666667,52.59666667
2/19/25 14:30,-0.01,0.08,52,5000,20.55,65.09666667,0.42,52.71
2/19/25 14:45,-0.023333333,0.08,52,5000,20.77666667,65.22,0.403333333,52.80333333
2/19/25 15:00,-0.003333333,0.08,52,5000,20.90666667,65.39666667,0.403333333,52.94
2/19/25 15:15,0,0.08,52,5000,20.82,65.5,0.396666667,52.95666667
2/19/25 15:30,-0.006666667,0.08,52,5000,21.76,65.6,0.393333333,53.37333333
2/19/25 15:45,0.003333333,0.08,52,5000,22.11666667,65.72333333,0.403333333,53.77666667
2/19/25 16:00,0.006666667,0.08,52,5000,23.34666667,65.90333333,0.383333333,54.43333333
2/19/25 16:15,0.01,0.08,52,5000,23.37333333,66.11666667,0.383333333,54.55333333
2/19/25 16:30,0,0.08,52,5000,23.4,66.19666667,0.366666667,54.49
2/19/25 16:45,0,0.08,52,5000,23.75666667,66.35,0.356666667,54.85
2/19/25 17:00,0,0.08,52,5000,24.23666667,66.48,0.36,55.16333333
2/19/25 17:15,0,0.08,52,5000,24.54333333,66.61666667,0.353333333,55.42666667
2/19/25 17:30,-0.006666667,0.08,52,5000,24.56333333,66.71,0.36,55.52
2/19/25 17:45,0,0.08,52,5000,24.91333333,66.77333333,0.36,55.65666667
2/19/25 18:00,0,0.08,52,5000,25.3,66.86333333,0.363333333,55.83333333
2/19/25 18:15,-0.006666667,0.08,52,5000,25.36,66.94333333,0.353333333,55.82333333
2/19/25 18:30,-0.003333333,0.08,52,5000,25.76,67.06666667,0.36,56.03666667
2/19/25 18:45,0.003333333,0.08,52,5000,25.71,67.03666667,0.366666667,55.93666667
2/19/25 19:00,-0.003333333,0.08,52,5000,25.80333333,67.13666667,0.35,56.02666667
2/19/25 19:15,0.006666667,0.08,52,5000,25.70333333,67.22,0.356666667,55.89666667
2/19/25 19:30,-0.01,0.08,52,5000,25.42,67.22,0.353333333,55.83333333
2/19/25 19:45,-0.006666667,0.08,52,5000,25.47,67.24666667,0.36,55.82
2/19/25 20:00,0,0.08,52,5000,25.48333333,67.24,0.363333333,55.89666667
2/19/25 20:15,0,0.08,52,5000,25.85333333,67.27,0.353333333,56.03
2/19/25 20:30,-0.006666667,0.08,52,5000,26.05,67.40333333,0.343333333,56.19
2/19/25 20:45,-0.01,0.08,52,5000,25.87333333,67.44333333,0.353333333,56.11333333
2/19/25 21:00,0,0.08,52,5000,25.69666667,67.47666667,0.353333333,56.22333333
2/19/25 21:15,0,0.08,52,5000,26.01,67.55666667,0.353333333,56.22
2/19/25 21:30,-0.006666667,0.08,52,5000,26.03666667,67.55,0.35,56.21333333
2/19/25 21:45,-0.003333333,0.08,52,5000,25.68333333,67.56333333,0.35,56.09666667
2/19/25 22:00,-0.016666667,0.08,52,5000,25.77,67.54333333,0.356666667,56.03333333
2/19/25 22:15,-0.013333333,0.08,52,5000,25.21,67.40666667,0.36,55.76666667
2/19/25 22:30,-0.0175,0.08,52,5000,25.125,67.33,0.37,55.6225
2/19/25 22:45,0,0.08,52,5000,25.07,67.28,0.363333333,55.58333333
2/19/25 23:00,0,0.08,52,5000,24.91666667,67.22666667,0.366666667,55.48666667
2/19/25 23:15,-0.003333333,0.08,52,5000,24.84666667,67.22,0.36,55.39666667
2/19/25 23:30,0,0.08,52,5000,24.67333333,67.08666667,0.366666667,55.17666667
2/19/25 23:45,-0.006666667,0.08,52,5000,24.26333333,66.92333333,0.386666667,55.01333333
2/20/25 0:00,0.003333333,0.08,52,5000,23.96333333,66.94666667,0.363333333,54.88333333
2/20/25 0:15,-0.013333333,0.08,52,5000,24.14333333,66.99666667,0.36,54.97333333
2/20/25 0:30,-0.01,0.08,52,5000,23.68333333,66.93,0.366666667,54.79
2/20/25 0:45,0.003333333,0.08,52,5000,23.45333333,66.77666667,0.363333333,54.61666667
2/20/25 1:00,0.006666667,0.08,52,5000,23.39666667,66.81,0.36,54.48666667
2/20/25 1:15,0.006666667,0.08,52,5000,23.03666667,66.76666667,0.363333333,54.35666667
2/20/25 1:30,-0.006666667,0.08,52,5000,22.9,66.72,0.356666667,54.31666667
2/20/25 1:45,0,0.08,52,5000,22.84666667,66.7,0.356666667,54.33
2/20/25 2:00,-0.003333333,0.08,52,5000,22.78333333,66.64666667,0.35,54.22
2/20/25 2:15,-0.006666667,0.08,52,5000,22.79,66.63333333,0.353333333,54.17666667
2/20/25 2:30,-0.006666667,0.08,52,5000,22.53666667,66.54666667,0.353333333,54.11333333
2/20/25 2:45,0,0.08,52,5000,22.15666667,66.44333333,0.366666667,53.82666667
2/20/25 3:00,0.01,0.08,52,5000,21.91,66.44,0.366666667,53.68666667
2/20/25 3:15,-0.003333333,0.08,52,5000,21.53666667,66.36,0.35,53.65
2/20/25 3:30,0.003333333,0.08,52,5000,21.25333333,66.34666667,0.356666667,53.36333333
2/20/25 3:45,-0.006666667,0.08,52,5000,21.14333333,66.23,0.35,53.32
2/20/25 4:00,-0.003333333,0.08,52,5000,21.08666667,66.22666667,0.353333333,53.33333333
2/20/25 4:15,-0.003333333,0.08,52,5000,20.93333333,66.18333333,0.353333333,53.21333333
2/20/25 4:30,-0.003333333,0.08,52,5000,21.1,66.10333333,0.366666667,53.17333333
2/20/25 4:45,0.006666667,0.08,52,5000,21,66.07666667,0.366666667,53.20333333
2/20/25 5:00,0,0.08,52,5000,21.2,66.05666667,0.37,53.14
2/20/25 5:15,-0.01,0.08,52,5000,21.14333333,66.07,0.363333333,53.14
2/20/25 5:30,0.003333333,0.08,52,5000,21.07666667,66.04333333,0.376666667,53.14666667
2/20/25 5:45,0,0.08,52,5000,20.57,66,0.386666667,53.03
2/20/25 6:00,-0.01,0.08,52,5000,20.92,65.96333333,0.37,52.99333333
2/20/25 6:15,0,0.08,52,5000,21.00666667,65.92,0.366666667,53
2/20/25 6:30,-0.003333333,0.08,52,5000,21.11,65.95333333,0.38,53.00666667
2/20/25 6:45,-0.003333333,0.08,52,5000,20.84,65.92666667,0.356666667,53.00666667
2/20/25 7:00,-0.003333333,0.08,52,5000,20.66666667,65.94,0.363333333,53.00333333
2/20/25 7:15,-0.003333333,0.08,52,5000,20.72666667,65.91,0.38,52.91666667
2/20/25 7:30,-0.006666667,0.08,52,5000,20.73333333,65.87666667,0.393333333,52.89
2/20/25 7:45,0.01,0.08,52,5000,20.66666667,65.77333333,0.4,52.79
2/20/25 8:00,0.003333333,0.08,52,5000,20.62666667,65.81666667,0.42,52.72666667
2/20/25 8:15,-0.003333333,0.08,52,5000,20.17333333,65.78,0.446666667,52.62
2/20/25 8:30,-0.013333333,0.08,52,5000,19.89333333,65.66,0.45,52.39666667
2/20/25 8:45,-0.023333333,0.08,52,5000,19.8,65.65,0.463333333,52.24666667
2/20/25 9:00,-0.006666667,0.08,52,5000,19.14666667,65.59,0.436666667,52.2
2/20/25 9:15,-0.01,0.08,52,5000,18.87333333,65.54333333,0.466666667,51.94
2/20/25 9:30,0.006666667,0.08,52,5000,18.48666667,65.46333333,0.473333333,51.72333333
2/20/25 9:45,-5.78E-19,0.08,52,5000,18.14,65.46666667,0.433333333,51.7
2/20/25 10:00,-0.01,0.08,52,5000,17.51,65.35,0.47,51.46666667
2/20/25 10:15,0.016666667,0.08,52,5000,17.05666667,65.24333333,0.46,51.18333333
2/20/25 10:30,0.016666667,0.08,52,5000,16.91666667,65.13666667,0.416666667,51.02
2/20/25 10:45,-0.003333333,0.08,52,5000,16.52333333,65.04,0.413333333,50.87
2/20/25 11:00,-0.023333333,0.08,52,5000,15.69,64.97333333,0.403333333,50.61
2/20/25 11:15,-0.01,0.08,52,5000,15.45,64.86,0.416666667,50.44333333
2/20/25 11:30,-0.01,0.08,52,5000,15.11,64.69666667,0.426666667,50.20666667
2/20/25 11:45,-0.003333333,0.08,52,5000,14.88333333,64.64666667,0.406666667,50.07666667
2/20/25 12:00,0.003333333,0.08,52,5000,14.69,64.52666667,0.406666667,49.93
2/20/25 12:15,0.003333333,0.08,52,5000,14.35666667,64.44333333,0.416666667,49.75333333
2/20/25 12:30,0,0.08,52,5000,14.06,64.32666667,0.433333333,49.56666667
2/20/25 12:45,-0.01,0.08,52,5000,14.15,64.18,0.453333333,49.35
2/20/25 13:00,-0.01,0.08,52,5000,13.42666667,63.96333333,0.486666667,49.06
2/20/25 13:15,-0.013333333,0.08,52,5000,13.08333333,63.73,0.463333333,48.86
2/20/25 13:30,0.006666667,0.08,52,5000,13.39666667,63.50666667,0.47,48.79333333
2/20/25 13:45,-0.02,0.08,52,5000,13.36333333,63.57666667,0.476666667,48.78
2/20/25 14:00,0.006666667,0.08,52,5000,13.62,63.67,0.43,48.97666667
2/20/25 14:15,0.006666667,0.08,52,5000,13.51333333,63.58333333,0.46,48.97666667
2/20/25 14:30,0.003333333,0.08,52,5000,13.57333333,63.44666667,0.433333333,48.97
2/20/25 14:45,0.003333333,0.08,52,5000,13.58666667,63.45666667,0.463333333,48.91
2/20/25 15:00,-0.026666667,0.08,52,5000,13.88333333,63.66,0.436666667,49.14666667
2/20/25 15:15,0,0.08,52,5000,14.37666667,63.80666667,0.416666667,49.46
2/20/25 15:30,-0.01,0.08,52,5000,14.57333333,63.85,0.433333333,49.63666667
2/20/25 15:45,-0.016666667,0.08,52,5000,14.39666667,63.89,0.42,49.65333333
2/20/25 16:00,-0.003333333,0.08,52,5000,14.42333333,63.87333333,0.43,49.79333333
2/20/25 16:15,0.006666667,0.08,52,5000,15.78,64,0.423333333,50.28666667
2/20/25 16:30,-0.013333333,0.08,52,5000,16.23333333,64.23666667,0.43,50.63
2/20/25 16:45,0,0.08,52,5000,16.36333333,64.36666667,0.416666667,50.91333333
2/20/25 17:00,0,0.08,52,5000,17.27,64.52333333,0.403333333,51.40333333
2/20/25 17:15,-0.03,0.08,52,5000,17.56666667,64.63666667,0.406666667,51.58
2/20/25 17:30,0,0.08,52,5000,18.17666667,64.70333333,0.393333333,51.9
2/20/25 17:45,0,0.08,52,5000,19.22333333,64.89,0.413333333,52.38333333
2/20/25 18:00,-0.02,0.08,52,5000,19.52333333,65.05333333,0.396666667,52.61333333
2/20/25 18:15,-0.02,0.08,52,5000,19.69333333,65.13666667,0.42,52.77
2/20/25 18:30,0.006666667,0.08,52,5000,20.60333333,65.32333333,0.413333333,53.20666667
2/20/25 18:45,0.016666667,0.08,52,5000,21.11,65.51,0.42,53.51666667
2/20/25 19:00,0.016666667,0.08,52,5000,21.75666667,65.69333333,0.4,53.82333333
2/20/25 19:15,-0.01,0.08,52,5000,21.88333333,65.86333333,0.37,53.92
2/20/25 19:30,0.003333333,0.08,52,5000,22.1,65.95333333,0.373333333,54.01333333
2/20/25 19:45,0.013333333,0.08,52,5000,22.65,66.06,0.376666667,54.41333333
2/20/25 20:00,0.003333333,0.08,52,5000,22.98666667,66.18,0.373333333,54.48666667
2/20/25 20:15,0.006666667,0.08,52,5000,23.62,66.31333333,0.366666667,54.82
2/20/25 20:30,0.006666667,0.08,52,5000,23.62333333,66.46666667,0.38,54.97
2/20/25 20:45,-0.016666667,0.08,52,5000,23.86,66.57333333,0.363333333,55.19
2/20/25 21:00,-0.01,0.08,52,5000,24.04333333,66.74,0.376666667,55.31
2/20/25 21:15,-0.013333333,0.08,52,5000,24.23,66.81666667,0.38,55.47333333
2/20/25 21:30,0.006666667,0.08,52,5000,24.24,66.90333333,0.376666667,55.48
2/20/25 21:45,0,0.08,52,5000,24.16,66.96333333,0.373333333,55.39333333
2/20/25 22:00,0.006666667,0.08,52,5000,24.11666667,67.00333333,0.363333333,55.36666667
2/20/25 22:15,-0.033333333,0.08,52,5000,24.04333333,66.97,0.363333333,55.19
2/20/25 22:30,-0.013333333,0.08,52,5000,23.69,66.94,0.38,55.01
2/20/25 22:45,0.006666667,0.08,52,5000,23.33,66.79666667,0.39,54.68333333
2/20/25 23:00,-0.01,0.08,52,5000,22.9,66.73,0.366666667,54.38666667
2/20/25 23:15,0,0.08,52,5000,22.46,66.67666667,0.363333333,54.09333333
2/20/25 23:30,0.006666667,0.08,52,5000,21.77,66.54333333,0.373333333,53.80333333
2/20/25 23:45,0.003333333,0.08,52,5000,21.72666667,66.50333333,0.37,53.65333333
2/21/25 0:00,0.005,0.08,52,5000,21.665,66.465,0.37,53.6
2/21/25 0:15,-0.006666667,0.08,52,5000,21.23,66.39333333,0.36,53.44
2/21/25 0:30,-0.013333333,0.08,52,5000,21.06,66.3,0.406666667,53.33
2/21/25 0:45,0.006666667,0.08,52,5000,20.78,66.10333333,0.406666667,53.07666667
2/21/25 1:00,-0.006666667,0.08,52,5000,20.60333333,66.12666667,0.403333333,52.92333333
2/21/25 1:15,0.02,0.08,52,5000,20.09666667,66.08666667,0.4,52.75333333
2/21/25 1:30,0.006666667,0.08,52,5000,19.89333333,65.98666667,0.41,52.51333333
2/21/25 1:45,0.003333333,0.08,52,5000,19.4,65.86666667,0.4,52.39
2/21/25 2:00,-0.01,0.08,52,5000,19.26333333,65.80333333,0.376666667,52.15
2/21/25 2:15,0.013333333,0.08,52,5000,18.53666667,65.66,0.393333333,52.01
2/21/25 2:30,0.01,0.08,52,5000,18.56333333,65.58,0.373333333,51.86333333
2/21/25 2:45,0,0.08,52,5000,17.97,65.47,0.356666667,51.72
2/21/25 3:00,-0.003333333,0.08,52,5000,17.76,65.38333333,0.353333333,51.57
2/21/25 3:15,0.003333333,0.08,52,5000,17.45333333,65.27,0.356666667,51.46
2/21/25 3:30,0,0.08,52,5000,17.13333333,65.21666667,0.366666667,51.25666667
2/21/25 3:45,-0.003333333,0.08,52,5000,16.97333333,65.10333333,0.363333333,51.10666667
2/21/25 4:00,-0.003333333,0.08,52,5000,16.72,65.06,0.36,51.02666667
2/21/25 4:15,-0.003333333,0.08,52,5000,16.61666667,64.96333333,0.356666667,50.88333333
2/21/25 4:30,0,0.08,52,5000,16.62666667,64.87,0.36,50.75
2/21/25 4:45,-0.003333333,0.08,52,5000,16.57333333,64.82333333,0.356666667,50.71666667
2/21/25 5:00,-0.003333333,0.08,52,5000,16.27666667,64.76333333,0.36,50.57
2/21/25 5:15,-0.003333333,0.08,52,5000,16.14333333,64.67,0.376666667,50.46333333
2/21/25 5:30,0,0.08,52,5000,15.77666667,64.61333333,0.39,50.41
2/21/25 5:45,0,0.08,52,5000,15.78,64.55333333,0.393333333,50.25
2/21/25 6:00,0,0.08,52,5000,15.45,64.45333333,0.39,50.16
2/21/25 6:15,-0.003333333,0.08,52,5000,15.4,64.36,0.39,50.03
2/21/25 6:30,0,0.08,52,5000,15.22,64.29,0.393333333,49.99
2/21/25 6:45,0,0.08,52,5000,15.4,64.27,0.39,49.95333333
2/21/25 7:00,0,0.08,52,5000,15.34333333,64.21666667,0.396666667,49.92
2/21/25 7:15,0,0.08,52,5000,15.18333333,64.09333333,0.393333333,49.78
2/21/25 7:30,-0.003333333,0.08,52,5000,14.91666667,64.05666667,0.386666667,49.68666667
2/21/25 7:45,-0.006666667,0.08,52,5000,15.04333333,64.02333333,0.396666667,49.62
2/21/25 8:00,-0.003333333,0.08,52,5000,14.93666667,63.90333333,0.393333333,49.57666667
2/21/25 8:15,0,0.08,52,5000,14.69,63.87,0.396666667,49.44333333
2/21/25 8:30,-0.006666667,0.08,52,5000,14.62333333,63.83333333,0.403333333,49.37333333
2/21/25 8:45,0.003333333,0.08,52,5000,14.45666667,63.75333333,0.403333333,49.27333333
2/21/25 9:00,0,0.08,52,5000,14.24,63.69333333,0.403333333,49.21333333
2/21/25 9:15,0.006666667,0.08,52,5000,14.48666667,63.59666667,0.41,49.19333333
2/21/25 9:30,-0.01,0.08,52,5000,14.42333333,63.59,0.396666667,49.16333333
2/21/25 9:45,0,0.08,52,5000,14.53333333,63.55666667,0.396666667,49.08
2/21/25 10:00,-0.003333333,0.08,52,5000,14.72333333,63.51333333,0.396666667,49.19
2/21/25 10:15,-0.003333333,0.08,52,5000,14.38666667,63.42666667,0.396666667,49.09
2/21/25 10:30,0.003333333,0.08,52,5000,14.46,63.33666667,0.396666667,49
2/21/25 10:45,0,0.08,52,5000,14.28666667,63.33333333,0.396666667,48.90666667
2/21/25 11:00,-0.006666667,0.08,52,5000,14.35666667,63.23,0.393333333,48.89666667
2/21/25 11:15,0,0.08,52,5000,14.37333333,63.23,0.393333333,48.83
2/21/25 11:30,-0.006666667,0.08,52,5000,14.26666667,63.13,0.393333333,48.78666667
2/21/25 11:45,-0.003333333,0.08,52,5000,13.98,63.07333333,0.4,48.61333333
2/21/25 12:00,-0.003333333,0.08,52,5000,13.8,63.04666667,0.393333333,48.56333333
2/21/25 12:15,-0.003333333,0.08,52,5000,13.79,62.94666667,0.396666667,48.53666667
2/21/25 12:30,-0.003333333,0.08,52,5000,13.84666667,62.96333333,0.396666667,48.59333333
2/21/25 12:45,-0.006666667,0.08,52,5000,14.09333333,62.85333333,0.396666667,48.62666667
2/21/25 13:00,0,0.08,52,5000,14.47666667,62.71333333,0.41,48.75666667
2/21/25 13:15,-0.006666667,0.08,52,5000,14.96,62.68333333,0.41,49.02666667
2/21/25 13:30,-0.003333333,0.08,52,5000,15.57,62.73333333,0.403333333,49.33333333
2/21/25 13:45,-0.003333333,0.08,52,5000,16.59333333,62.86,0.406666667,49.73333333
2/21/25 14:00,0,0.08,52,5000,16.96,62.96333333,0.406666667,50.07333333
2/21/25 14:15,-0.01,0.08,52,5000,18.13666667,63.06333333,0.403333333,50.49666667
2/21/25 14:30,-0.003333333,0.08,52,5000,19.25666667,63.18666667,0.403333333,50.87
2/21/25 14:45,-0.006666667,0.08,52,5000,20.07666667,63.28333333,0.406666667,51.38
2/21/25 15:00,-0.006666667,0.08,52,5000,20.67666667,63.5,0.396666667,51.76
2/21/25 15:15,0,0.08,52,5000,22.04333333,63.72333333,0.393333333,52.48666667
2/21/25 15:30,0,0.08,52,5000,22.59,63.91666667,0.39,52.87
2/21/25 15:45,0,0.08,52,5000,23.43333333,64.15,0.4,53.35666667
2/21/25 16:00,-0.003333333,0.08,52,5000,24.32666667,64.50666667,0.393333333,53.9
2/21/25 16:15,-0.003333333,0.08,52,5000,25.10333333,64.8,0.383333333,54.46
2/21/25 16:30,0,0.08,52,5000,25.91333333,65.05666667,0.393333333,55.07
2/21/25 16:45,0,0.08,52,5000,26.46666667,65.36,0.383333333,55.43333333
2/21/25 17:00,0,0.08,52,5000,26.91666667,65.62,0.386666667,55.81666667
2/21/25 17:15,0,0.08,52,5000,28.02666667,65.9,0.366666667,56.45333333
2/21/25 17:30,-0.003333333,0.08,52,5000,28.64666667,66.12666667,0.353333333,56.89666667
2/21/25 17:45,0.003333333,0.08,52,5000,29.17,66.31666667,0.35,57.27666667
2/21/25 18:00,-0.006666667,0.08,52,5000,29.78666667,66.60333333,0.353333333,57.8
2/21/25 18:15,-0.003333333,0.08,52,5000,30.36333333,66.79666667,0.35,58.08666667
2/21/25 18:30,0.003333333,0.08,52,5000,30.63,67.02333333,0.356666667,58.34666667
2/21/25 18:45,0.003333333,0.08,52,5000,30.98,67.23,0.346666667,58.63666667
2/21/25 19:00,-0.003333333,0.08,52,5000,32.61,67.41,0.356666667,59.41333333
2/21/25 19:15,-0.006666667,0.08,52,5000,32.39666667,67.63333333,0.34,59.42
2/21/25 19:30,0,0.08,52,5000,32.03,67.81,0.343333333,59.38333333
2/21/25 19:45,-0.006666667,0.08,52,5000,32.42333333,68,0.353333333,59.60333333
2/21/25 20:00,-0.003333333,0.08,52,5000,32.91333333,68.14666667,0.35,59.89333333
2/21/25 20:15,-0.003333333,0.08,52,5000,33.31666667,68.33,0.343333333,60.28666667
2/21/25 20:30,0,0.08,52,5000,33.98333333,68.51666667,0.34,60.45666667
2/21/25 20:45,-0.003333333,0.08,52,5000,34.43,68.68666667,0.35,60.64666667
2/21/25 21:00,0,0.08,52,5000,34.81,68.83333333,0.343333333,60.82666667
2/21/25 21:15,0,0.08,52,5000,35.08666667,68.94333333,0.343333333,60.90333333
2/21/25 21:30,0,0.08,52,5000,34.35666667,69.01666667,0.343333333,60.72333333
2/21/25 21:45,0,0.08,52,5000,34.51,69.08,0.336666667,60.71
2/21/25 22:00,0,0.08,52,5000,34.50666667,69.03,0.35,60.74666667
2/21/25 22:15,-0.003333333,0.08,52,5000,33.97,68.93,0.353333333,60.38
2/21/25 22:30,0,0.08,52,5000,34.39333333,68.81666667,0.363333333,60.48666667
2/21/25 22:45,0,0.08,52,5000,34.00666667,68.72,0.363333333,60.24
2/21/25 23:00,-0.003333333,0.08,52,5000,33.85666667,68.53333333,0.36,59.99666667
2/21/25 23:15,-0.006666667,0.08,52,5000,33.53333333,68.34333333,0.343333333,59.62666667
2/21/25 23:30,-0.006666667,0.08,52,5000,33.42666667,68.12333333,0.343333333,59.42333333
2/21/25 23:45,-0.003333333,0.08,52,5000,33.24,67.98333333,0.34,59.18666667
2/22/25 0:00,0,0.08,52,5000,32.86,67.81,0.34,58.92
2/22/25 0:15,0,0.08,52,5000,32.28333333,67.72666667,0.343333333,58.57
2/22/25 0:30,-0.003333333,0.08,52,5000,31.10666667,67.58666667,0.346666667,58.02666667
2/22/25 0:45,-0.003333333,0.08,52,5000,30.64333333,67.54333333,0.34,57.79
2/22/25 1:00,0,0.08,52,5000,30.41333333,67.44666667,0.346666667,57.59333333
2/22/25 1:15,-0.003333333,0.08,52,5000,30.09666667,67.35333333,0.343333333,57.45333333
2/22/25 1:30,-0.003333333,0.08,52,5000,29.92333333,67.28,0.35,57.37
2/22/25 1:45,0,0.08,52,5000,29.62333333,67.16333333,0.34,57.22666667
2/22/25 2:00,0,0.08,52,5000,28.7,67.06333333,0.34,56.91666667
2/22/25 2:15,-0.003333333,0.08,52,5000,28.89666667,67.07,0.35,56.96666667
2/22/25 2:30,0,0.08,52,5000,28.55333333,66.97333333,0.34,56.9
2/22/25 2:45,0,0.08,52,5000,28.47,66.93666667,0.343333333,56.72666667
2/22/25 3:00,0,0.08,52,5000,28.00666667,66.89333333,0.346666667,56.54333333
2/22/25 3:15,0,0.08,52,5000,27.52666667,66.83666667,0.35,56.30333333
2/22/25 3:30,0,0.08,52,5000,28.09666667,66.79666667,0.35,56.37333333
2/22/25 3:45,-0.005,0.08,52,5000,27.92,66.77,0.35,56.295
2/22/25 4:00,-0.006666667,0.08,52,5000,27.68,66.69333333,0.356666667,56.06
2/22/25 4:15,0,0.08,52,5000,27.28333333,66.69,0.346666667,55.96666667
2/22/25 4:30,-0.013333333,0.08,52,5000,27.13666667,66.63666667,0.356666667,55.82666667
2/22/25 4:45,-0.003333333,0.08,52,5000,26.79333333,66.58666667,0.356666667,55.69333333
2/22/25 5:00,-0.01,0.08,52,5000,26.62666667,66.59333333,0.356666667,55.57333333
2/22/25 5:15,-0.006666667,0.08,52,5000,26.50666667,66.68,0.346666667,55.54333333
2/22/25 5:30,-0.003333333,0.08,52,5000,26.00666667,66.70666667,0.346666667,55.46
2/22/25 5:45,0,0.08,52,5000,25.43666667,66.69666667,0.346666667,55.33
2/22/25 6:00,-0.003333333,0.08,52,5000,25.56,66.69333333,0.346666667,55.38
2/22/25 6:15,0,0.08,52,5000,25.65333333,66.73,0.35,55.27333333
2/22/25 6:30,-0.003333333,0.08,52,5000,24.94666667,66.7,0.343333333,55.08
2/22/25 6:45,-0.003333333,0.08,52,5000,25.09666667,66.65666667,0.343333333,55.17666667
2/22/25 7:00,0,0.08,52,5000,25.25333333,66.66666667,0.343333333,55.09333333
2/22/25 7:15,0,0.08,52,5000,25.28,66.61,0.343333333,55.05333333
2/22/25 7:30,-0.003333333,0.08,52,5000,24.80666667,66.57666667,0.343333333,54.96
2/22/25 7:45,-0.003333333,0.08,52,5000,24.71333333,66.55333333,0.35,54.90666667
2/22/25 8:00,-0.006666667,0.08,52,5000,24.61,66.51333333,0.336666667,54.78666667
2/22/25 8:15,0,0.08,52,5000,24.13,66.45,0.333333333,54.71666667
2/22/25 8:30,0,0.08,52,5000,24.15333333,66.39333333,0.346666667,54.62666667
2/22/25 8:45,-0.006666667,0.08,52,5000,24.76333333,66.36,0.35,54.64666667
2/22/25 9:00,-0.006666667,0.08,52,5000,24.43333333,66.36666667,0.35,54.52666667
2/22/25 9:15,0,0.08,52,5000,23.55,66.29,0.356666667,54.29666667
2/22/25 9:30,-0.006666667,0.08,52,5000,23.53666667,66.25333333,0.35,54.21666667
2/22/25 9:45,0,0.08,52,5000,23.29,66.18,0.346666667,54.20333333
2/22/25 10:00,0,0.08,52,5000,23.39666667,66.18666667,0.34,54.12666667
2/22/25 10:15,0,0.08,52,5000,23.61333333,66.13666667,0.343333333,54.20333333
2/22/25 10:30,-0.003333333,0.08,52,5000,23.56,66.07333333,0.343333333,54.13
2/22/25 10:45,0,0.08,52,5000,23.45333333,66.06,0.34,54.12333333
2/22/25 11:00,0,0.08,52,5000,23.64,66.04,0.346666667,54.09666667
2/22/25 11:15,0,0.08,52,5000,23.32,65.99666667,0.343333333,53.98333333
2/22/25 11:30,0,0.08,52,5000,23.48666667,65.96666667,0.346666667,54.03666667
2/22/25 11:45,0,0.08,52,5000,23.12,65.92666667,0.343333333,53.95333333
2/22/25 12:00,0,0.08,52,5000,23.17,65.93,0.35,53.91666667
2/22/25 12:15,0,0.08,52,5000,22.18333333,65.9,0.343333333,53.53333333
2/22/25 12:30,0,0.08,52,5000,22.32333333,65.87,0.343333333,53.66666667
2/22/25 12:45,0,0.08,52,5000,23.33,65.89,0.353333333,53.92666667
2/22/25 13:00,0,0.08,52,5000,23.51333333,65.91333333,0.346666667,54.12
2/22/25 13:15,0,0.08,52,5000,24.18333333,65.95666667,0.353333333,54.43666667
2/22/25 13:30,0,0.08,52,5000,25.64,66.02666667,0.34,55.07333333
2/22/25 13:45,0,0.08,52,5000,25.82666667,66.09666667,0.343333333,55.20666667
2/22/25 14:00,0,0.08,52,5000,25.53666667,66.19333333,0.336666667,55.15333333
2/22/25 14:15,0,0.08,52,5000,26.11666667,66.28333333,0.34,55.48333333
2/22/25 14:30,0,0.08,52,5000,26.56666667,66.43666667,0.34,55.81666667
2/22/25 14:45,0,0.08,52,5000,27.46333333,66.60333333,0.34,56.22666667
2/22/25 15:00,0,0.08,52,5000,27.98333333,66.75,0.34,56.6
2/22/25 15:15,0,0.08,52,5000,28.93666667,66.89,0.333333333,57.09
2/22/25 15:30,0,0.08,52,5000,30.15666667,67.04,0.333333333,57.65333333
2/22/25 15:45,0,0.08,52,5000,31.31666667,67.26,0.34,58.32666667
2/22/25 16:00,-0.006666667,0.08,52,5000,32.76,67.51333333,0.336666667,59.1
2/22/25 16:15,0,0.08,52,5000,32.82333333,67.75333333,0.34,59.25333333
2/22/25 16:30,-0.006666667,0.08,52,5000,33.17333333,67.92666667,0.35,59.53
2/22/25 16:45,-0.006666667,0.08,52,5000,34.21333333,68.02,0.353333333,60.09666667
2/22/25 17:00,-0.003333333,0.08,52,5000,34.48333333,68.09666667,0.346666667,60.22
2/22/25 17:15,0.003333333,0.08,52,5000,35.32333333,68.16666667,0.346666667,60.67
2/22/25 17:30,-0.01,0.08,52,5000,35.72333333,68.26,0.343333333,60.9
2/22/25 17:45,0,0.08,52,5000,36.25333333,68.29666667,0.353333333,61.00666667
2/22/25 18:00,-0.003333333,0.08,52,5000,37.19333333,68.32666667,0.33,61.38
2/22/25 18:15,0,0.08,52,5000,37.37333333,68.36666667,0.336666667,61.47333333
2/22/25 18:30,-0.006666667,0.08,52,5000,38.61333333,68.4,0.333333333,61.88333333
2/22/25 18:45,-0.006666667,0.08,52,5000,38.78333333,68.46666667,0.336666667,62.05666667
2/22/25 19:00,-0.003333333,0.08,52,5000,39.29666667,68.51666667,0.333333333,62.31
2/22/25 19:15,-0.003333333,0.08,52,5000,39.92666667,68.62333333,0.34,62.59
2/22/25 19:30,0,0.08,52,5000,40.45666667,68.71333333,0.34,62.62333333
2/22/25 19:45,0.01,0.08,52,5000,40.08,68.69333333,0.34,62.23333333
2/22/25 20:00,-0.013333333,0.08,52,5000,39.53,68.62,0.343333333,62.01666667
2/22/25 20:15,0,0.08,52,5000,39.51666667,68.59666667,0.34,61.88
2/22/25 20:30,0.003333333,0.08,52,5000,39.61333333,68.54333333,0.353333333,61.94
2/22/25 20:45,0.006666667,0.08,52,5000,40.14666667,68.57,0.343333333,62.17
2/22/25 21:00,-0.013333333,0.08,52,5000,40.59666667,68.59666667,0.343333333,62.48666667
2/22/25 21:15,-0.01,0.08,52,5000,40.39666667,68.58,0.34,62.34333333
2/22/25 21:30,0.01,0.08,52,5000,40.25,68.63333333,0.336666667,62.31333333
2/22/25 21:45,0.003333333,0.08,52,5000,39.87333333,68.57666667,0.333333333,61.87
2/22/25 22:00,0.013333333,0.08,52,5000,39.77333333,68.48333333,0.336666667,61.73666667
2/22/25 22:15,-0.003333333,0.08,52,5000,39.65,68.4,0.333333333,61.64333333
2/22/25 22:30,0,0.08,52,5000,39.34,68.33,0.336666667,61.50333333
2/22/25 22:45,0,0.08,52,5000,39.33,68.28,0.33,61.41
2/22/25 23:00,-0.006666667,0.08,52,5000,39.06333333,68.25,0.326666667,61.28333333
2/22/25 23:15,-0.003333333,0.08,52,5000,38.91,68.23,0.336666667,61.15333333
2/22/25 23:30,0,0.08,52,5000,38.78,68.23,0.333333333,61.14333333
2/22/25 23:45,-0.006666667,0.08,52,5000,38.28,68.22666667,0.346666667,60.97
2/23/25 0:00,0.003333333,0.08,52,5000,37.78,68.20333333,0.326666667,60.81
2/23/25 0:15,0.003333333,0.08,52,5000,37.75333333,68.18,0.343333333,60.77333333
2/23/25 0:30,-0.006666667,0.08,52,5000,37.52666667,68.17,0.333333333,60.71
2/23/25 0:45,0.006666667,0.08,52,5000,37.19666667,68.12333333,0.346666667,60.59333333
2/23/25 1:00,0,0.08,52,5000,37.17666667,68.13333333,0.343333333,60.56333333
2/23/25 1:15,0,0.08,52,5000,36.86,68.12,0.336666667,60.43333333
2/23/25 1:30,-0.006666667,0.08,52,5000,36.62666667,68.05333333,0.336666667,60.36666667
2/23/25 1:45,0,0.08,52,5000,36.41666667,68.02666667,0.326666667,60.29333333
2/23/25 2:00,0,0.08,52,5000,36.29,68.03666667,0.343333333,60.16333333
2/23/25 2:15,0.003333333,0.08,52,5000,35.98666667,68.01666667,0.336666667,60.01333333
2/23/25 2:30,-0.003333333,0.08,52,5000,35.25333333,67.93,0.333333333,59.70333333
2/23/25 2:45,-0.003333333,0.08,52,5000,34.9,67.89666667,0.33,59.52
2/23/25 3:00,-0.003333333,0.08,52,5000,34.48666667,67.79666667,0.333333333,59.36
2/23/25 3:15,0,0.08,52,5000,34.05,67.73,0.33,59.19666667
2/23/25 3:30,0,0.08,52,5000,33.88,67.64333333,0.333333333,59.04
2/23/25 3:45,0,0.08,52,5000,33.33,67.61333333,0.326666667,58.84666667
2/23/25 4:00,0,0.08,52,5000,33.23333333,67.54666667,0.333333333,58.73666667
2/23/25 4:15,0,0.08,52,5000,32.29333333,67.46,0.333333333,58.39
2/23/25 4:30,0,0.08,52,5000,31.51333333,67.39333333,0.33,58.05333333
2/23/25 4:45,0,0.08,52,5000,31.44333333,67.29333333,0.333333333,58.12333333
2/23/25 5:00,0,0.08,52,5000,32.29333333,67.26333333,0.333333333,58.25666667
2/23/25 5:15,0,0.08,52,5000,31.70333333,67.19666667,0.333333333,58.08333333
2/23/25 5:30,-0.003333333,0.08,52,5000,31.4,67.14,0.336666667,57.84
2/23/25 5:45,0,0.08,52,5000,31.51,67.04333333,0.333333333,57.82333333
2/23/25 6:00,0,0.08,52,5000,30.62,66.99333333,0.34,57.54666667
2/23/25 6:15,0,0.08,52,5000,30.2,66.96333333,0.333333333,57.37
2/23/25 6:30,0,0.08,52,5000,30.77333333,66.92,0.343333333,57.44
2/23/25 6:45,0,0.08,52,5000,29.99333333,66.85666667,0.34,57.21666667
2/23/25 7:00,0,0.08,52,5000,30.04333333,66.84666667,0.336666667,57.16333333
2/23/25 7:15,0,0.08,52,5000,29.75333333,66.79,0.336666667,57.02333333
2/23/25 7:30,0,0.08,52,5000,29.56666667,66.75666667,0.34,56.98666667
2/23/25 7:45,0,0.08,52,5000,29.3,66.68666667,0.34,56.81666667
2/23/25 8:00,-0.006666667,0.08,52,5000,29.20333333,66.69333333,0.346666667,56.75333333
2/23/25 8:15,0,0.08,52,5000,28.84666667,66.62666667,0.34,56.61333333
2/23/25 8:30,-0.003333333,0.08,52,5000,28.74333333,66.58333333,0.343333333,56.53
2/23/25 8:45,-0.003333333,0.08,52,5000,28.89,66.55,0.336666667,56.46333333
2/23/25 9:00,0,0.08,52,5000,28.97666667,66.54666667,0.35,56.58
2/23/25 9:15,0,0.08,52,5000,28.75666667,66.53,0.343333333,56.43666667
2/23/25 9:30,0,0.08,52,5000,28.78333333,66.47333333,0.34,56.35666667
2/23/25 9:45,0,0.08,52,5000,28.39,66.41,0.34,56.23333333
2/23/25 10:00,0,0.08,52,5000,28.38333333,66.38333333,0.346666667,56.23
2/23/25 10:15,0,0.08,52,5000,28.22666667,66.38333333,0.346666667,56.14333333
2/23/25 10:30,-0.003333333,0.08,52,5000,27.78666667,66.37,0.34,56.03666667
2/23/25 10:45,0,0.08,52,5000,27.86666667,66.36666667,0.343333333,56.05
2/23/25 11:00,0,0.08,52,5000,27.97666667,66.42,0.34,55.93
2/23/25 11:15,-0.003333333,0.08,52,5000,27.77,66.36,0.336666667,55.93333333
2/23/25 11:30,0,0.08,52,5000,27.68333333,66.37666667,0.34,55.89666667
2/23/25 11:45,-0.003333333,0.08,52,5000,27.15333333,66.37666667,0.346666667,55.72
2/23/25 12:00,0.006666667,0.08,52,5000,27.16666667,66.39333333,0.343333333,55.72
2/23/25 12:15,0,0.08,52,5000,27.40666667,66.41666667,0.346666667,55.73
2/23/25 12:30,-0.003333333,0.08,52,5000,27.02,66.38,0.346666667,55.66
2/23/25 12:45,0,0.08,52,5000,27.17,66.35666667,0.34,55.73
2/23/25 13:00,0,0.08,52,5000,27.59333333,66.35333333,0.343333333,56.00333333
2/23/25 13:15,0,0.08,52,5000,29.07333333,66.42,0.336666667,56.64333333
2/23/25 13:30,0,0.08,52,5000,30.74,66.50666667,0.34,57.31666667
2/23/25 13:45,0,0.08,52,5000,31.86,66.66333333,0.34,57.88666667
2/23/25 14:00,0,0.08,52,5000,32.82666667,66.72,0.33,58.43333333
2/23/25 14:15,0,0.08,52,5000,34.43666667,66.89333333,0.333333333,59.13666667
2/23/25 14:30,0,0.08,52,5000,35.90666667,67.11666667,0.33,59.78666667
2/23/25 14:45,-0.003333333,0.08,52,5000,36.91,67.27666667,0.333333333,60.23333333
2/23/25 15:00,0,0.08,52,5000,37.79666667,67.42666667,0.333333333,60.76666667
2/23/25 15:15,0,0.08,52,5000,38.84333333,67.63333333,0.33,61.25
2/23/25 15:30,0,0.08,52,5000,39.73,67.76666667,0.333333333,61.69333333
2/23/25 15:45,0,0.08,52,5000,40.36666667,67.91,0.323333333,62.11
2/23/25 16:00,0,0.08,52,5000,40.65,68.11,0.326666667,62.36666667
2/23/25 16:15,-0.003333333,0.08,52,5000,41.71666667,68.26,0.323333333,62.96
2/23/25 16:30,0.003333333,0.08,52,5000,42.12666667,68.43666667,0.323333333,63.09333333
2/23/25 16:45,0,0.08,52,5000,42.67666667,68.58,0.326666667,63.48
2/23/25 17:00,-0.003333333,0.08,52,5000,43.26,68.71,0.326666667,63.71
2/23/25 17:15,0,0.08,52,5000,43.10666667,68.81,0.333333333,63.85333333
2/23/25 17:30,0,0.08,52,5000,43.86666667,68.89333333,0.323333333,64.16333333
2/23/25 17:45,0,0.08,52,5000,45.42666667,68.98,0.323333333,64.76333333
2/23/25 18:00,0.003333333,0.08,52,5000,45.71666667,69.12666667,0.32,64.94
2/23/25 18:15,0,0.08,52,5000,45.68,69.22666667,0.32,65.05
2/23/25 18:30,-0.003333333,0.08,52,5000,46.83666667,69.30333333,0.32,65.42333333
2/23/25 18:45,-0.006666667,0.08,52,5000,47.81333333,69.42,0.32,65.84666667
2/23/25 19:00,0.003333333,0.08,52,5000,48.03333333,69.49666667,0.33,65.91333333
2/23/25 19:15,-0.003333333,0.08,52,5000,48.11666667,69.57,0.323333333,65.97333333
2/23/25 19:30,0,0.08,52,5000,48.02666667,69.61,0.326666667,66.04666667
2/23/25 19:45,0,0.08,52,5000,48.42333333,69.62666667,0.413333333,65.1
2/23/25 20:00,0.006666667,0.08,52,5000,47.50666667,69.17666667,0.48,62.77
2/23/25 20:15,0.01,0.08,52,5000,48.05,68.95333333,0.493333333,62.88333333
2/23/25 20:30,0,0.08,52,5000,48.18,68.86333333,0.48,62.9
2/23/25 20:45,0.003333333,0.08,52,5000,48.65,68.87,0.5,62.99333333
2/23/25 21:00,0.003333333,0.08,52,5000,48.22666667,68.85333333,0.506666667,62.90333333
2/23/25 21:15,0,0.08,52,5000,48.86333333,68.83,0.503333333,63.09
2/23/25 21:30,-0.006666667,0.08,52,5000,48.74666667,68.82666667,0.506666667,63.02666667
2/23/25 21:45,-0.003333333,0.08,52,5000,48.83333333,68.84333333,0.513333333,62.94666667
2/23/25 22:00,0,0.08,52,5000,48.18666667,68.79,0.513333333,62.55333333
2/23/25 22:15,-0.013333333,0.08,52,5000,47.85333333,68.74,0.506666667,62.4
2/23/25 22:30,0.006666667,0.08,52,5000,47.59333333,68.67666667,0.516666667,62.06666667
2/23/25 22:45,-0.01,0.08,52,5000,47.27,68.62,0.493333333,61.84666667
2/23/25 23:00,-0.003333333,0.08,52,5000,46.37333333,68.51333333,0.51,61.35333333
2/23/25 23:15,-0.006666667,0.08,52,5000,45.7,68.37,0.503333333,60.94
2/23/25 23:30,-0.003333333,0.08,52,5000,44.91333333,68.20666667,0.503333333,60.41
2/23/25 23:45,0,0.08,52,5000,44.99333333,68.12666667,0.486666667,60.47
2/24/25 0:00,-0.003333333,0.08,52,5000,43.50333333,68.04333333,0.406666667,60.61666667
2/24/25 0:15,0,0.08,52,5000,43.53333333,68.11,0.366666667,61.19333333
2/24/25 0:30,-0.003333333,0.08,52,5000,43.64,68.07,0.37,61.21
2/24/25 0:45,-0.003333333,0.08,52,5000,42.59,68.05,0.37,60.80666667
2/24/25 1:00,-0.003333333,0.08,52,5000,42.89,68.01,0.37,60.97333333
2/24/25 1:15,0,0.08,52,5000,43.9,68.04666667,0.366666667,61.46
2/24/25 1:30,0,0.08,52,5000,43.15333333,68.07666667,0.37,61.13666667
2/24/25 1:45,-0.003333333,0.08,52,5000,40.57333333,68.09666667,0.36,60.6
2/24/25 2:00,-0.003333333,0.08,52,5000,40.10333333,68.18666667,0.353333333,60.89333333
2/24/25 2:15,-0.003333333,0.08,52,5000,39.62,68.20333333,0.346666667,60.83
2/24/25 2:30,0,0.08,52,5000,39.04666667,68.20333333,0.346666667,60.54666667
2/24/25 2:45,-0.003333333,0.08,52,5000,39.05666667,68.18,0.343333333,60.74333333
2/24/25 3:00,-0.003333333,0.08,52,5000,38.95666667,68.21333333,0.343333333,60.75
2/24/25 3:15,0,0.08,52,5000,38.65666667,68.22333333,0.346666667,60.66666667
2/24/25 3:30,-0.003333333,0.08,52,5000,37.4,68.21333333,0.326666667,60.35333333
2/24/25 3:45,0,0.08,52,5000,36.76333333,68.17,0.34,60.32
2/24/25 4:00,-0.006666667,0.08,52,5000,36.54333333,68.14333333,0.336666667,60.09
2/24/25 4:15,0,0.08,52,5000,35.72,68.1,0.33,59.94333333
2/24/25 4:30,0,0.08,52,5000,35.29,68.02333333,0.336666667,59.77333333
2/24/25 4:45,0,0.08,52,5000,35.05666667,67.98,0.336666667,59.61333333
2/24/25 5:00,0,0.08,52,5000,34.51666667,67.89,0.323333333,59.46
2/24/25 5:15,0,0.08,52,5000,35.28333333,67.91333333,0.336666667,59.62333333
2/24/25 5:30,0,0.08,52,5000,35.47333333,67.91666667,0.326666667,59.74
2/24/25 5:45,-0.003333333,0.08,52,5000,35.33666667,67.86,0.323333333,59.75
2/24/25 6:00,-0.006666667,0.08,52,5000,36.01666667,67.82,0.33,59.86666667
2/24/25 6:15,0,0.08,52,5000,35.42333333,67.80666667,0.333333333,59.63
2/24/25 6:30,0,0.08,52,5000,34.71666667,67.75333333,0.33,59.47
2/24/25 6:45,-0.003333333,0.08,52,5000,34.80333333,67.68666667,0.333333333,59.45666667
2/24/25 7:00,-0.006666667,0.08,52,5000,35.31,67.69333333,0.336666667,59.57666667
2/24/25 7:15,0,0.08,52,5000,34.85666667,67.68,0.333333333,59.40333333
2/24/25 7:30,0,0.08,52,5000,34.925,67.63,0.33,59.415
2/24/25 7:45,0,0.08,52,5000,34.48666667,67.55333333,0.323333333,59.32
2/24/25 8:00,0,0.08,52,5000,34.41,67.54333333,0.326666667,59.25333333
2/24/25 8:15,-0.006666667,0.08,52,5000,34.46333333,67.53,0.336666667,59.17
2/24/25 8:30,-0.003333333,0.08,52,5000,34.32,67.51,0.333333333,59.05666667
2/24/25 8:45,-0.006666667,0.08,52,5000,33.82666667,67.44333333,0.33,59.01666667
2/24/25 9:00,0,0.08,52,5000,34.23,67.43,0.336666667,59.09666667
2/24/25 9:15,-0.003333333,0.08,52,5000,34.10333333,67.41666667,0.34,58.98333333
2/24/25 9:30,-0.003333333,0.08,52,5000,33.54333333,67.37333333,0.326666667,58.79
2/24/25 9:45,0,0.08,52,5000,33.70666667,67.33666667,0.333333333,58.80333333
2/24/25 10:00,-0.01,0.08,52,5000,33.33666667,67.27666667,0.323333333,58.77
2/24/25 10:15,0,0.08,52,5000,33.28666667,67.26,0.33,58.73333333
2/24/25 10:30,-0.003333333,0.08,52,5000,33.17,67.24,0.33,58.67333333
2/24/25 10:45,0.003333333,0.08,52,5000,33.21,67.23,0.323333333,58.69666667
2/24/25 11:00,-0.006666667,0.08,52,5000,33.1,67.20333333,0.326666667,58.68
2/24/25 11:15,0,0.08,52,5000,33.06333333,67.18333333,0.323333333,58.73666667
2/24/25 11:30,0,0.08,52,5000,33.16666667,67.19,0.323333333,58.66
2/24/25 11:45,0.01,0.08,52,5000,33.30333333,67.16333333,0.33,58.71333333
2/24/25 12:00,-0.01,0.08,52,5000,33.35,67.14333333,0.316666667,58.71333333
2/24/25 12:15,-0.003333333,0.08,52,5000,33.39666667,67.17333333,0.326666667,58.73
2/24/25 12:30,0,0.08,52,5000,33.01,67.08,0.32,58.60333333
2/24/25 12:45,-0.003333333,0.08,52,5000,32.61333333,67.08666667,0.326666667,58.49333333
2/24/25 13:00,-0.003333333,0.08,52,5000,33.2,67.05333333,0.34,58.78666667
2/24/25 13:15,0,0.08,52,5000,34.63,67.04,0.336666667,59.33333333
2/24/25 13:30,-0.006666667,0.08,52,5000,36.56,67.14333333,0.326666667,60.05333333
2/24/25 13:45,-0.006666667,0.08,52,5000,38.87,67.25666667,0.33,60.93333333
2/24/25 14:00,-0.003333333,0.08,52,5000,40.64333333,67.44666667,0.336666667,61.61
2/24/25 14:15,0,0.08,52,5000,42.18333333,67.66666667,0.343333333,62.4
2/24/25 14:30,-0.003333333,0.08,52,5000,43.06666667,67.82,0.33,62.76
2/24/25 14:45,0.003333333,0.08,52,5000,45.3,68.01333333,0.323333333,63.64666667
2/24/25 15:00,-0.003333333,0.08,52,5000,47.26333333,68.27666667,0.35,63.71
2/24/25 15:15,0,0.08,52,5000,47.26666667,68.35666667,0.356666667,63.45
2/24/25 15:30,-0.013333333,0.08,52,5000,47.99666667,68.47333333,0.37,63.58333333
2/24/25 15:45,-0.003333333,0.08,52,5000,48.78333333,68.59333333,0.42,63.38666667
2/24/25 16:00,0.01,0.08,52,5000,49.44333333,68.57666667,0.423333333,63.41
2/24/25 16:15,-0.013333333,0.08,52,5000,50.08,68.57,0.446666667,63.36666667
2/24/25 16:30,-0.023333333,0.08,52,5000,50.39333333,68.55333333,0.503333333,63.30666667
2/24/25 16:45,0.003333333,0.08,52,5000,51.27333333,68.53,0.51,63.45
2/24/25 17:00,-0.02,0.08,52,5000,51.64,68.49666667,0.526666667,63.48333333
2/24/25 17:15,0.003333333,0.08,52,5000,52.92333333,68.52333333,0.58,63.59
2/24/25 17:30,-0.013333333,0.08,52,5000,53.76333333,68.48666667,0.623333333,63.58666667
2/24/25 17:45,0.006666667,0.08,52,5000,54.71,68.44333333,0.686666667,63.74333333
2/24/25 18:00,-0.01,0.08,52,5000,54.57,68.39,0.786666667,63.11
2/24/25 18:15,0.013333333,0.08,52,5000,54.90666667,68.39333333,0.77,63.29333333
2/24/25 18:30,-0.02,0.08,52,5000,55.74,68.37,0.79,63.53666667
2/24/25 18:45,0.036666667,0.08,52,5000,56.6,68.33,0.816666667,63.7
2/24/25 19:00,0.003333333,0.08,52,5000,56.84,68.28,0.926666667,63.45666667
2/24/25 19:15,-0.006666667,0.08,52,5000,57.04333333,68.18,0.92,63.50666667
2/24/25 19:30,0.01,0.08,52,5000,57.31,68.12333333,0.983333333,63.56333333
2/24/25 19:45,-0.013333333,0.08,52,5000,57.99333333,68.07333333,1.073333333,63.87333333
2/24/25 20:00,-1.16E-18,0.08,52,5000,57.68666667,68.01666667,1.15,63.37666667
2/24/25 20:15,0.013333333,0.08,52,5000,57.55333333,67.85666667,1.093333333,62.99
2/24/25 20:30,-0.003333333,0.08,52,5000,56.87666667,67.80666667,1.12,62.59333333
2/24/25 20:45,-0.006666667,0.08,52,5000,56.74333333,67.66666667,1.11,62.42
2/24/25 21:00,-0.003333333,0.08,52,5000,56.77666667,67.62666667,1.093333333,62.41333333
2/24/25 21:15,-0.006666667,0.08,52,5000,56.74333333,67.53,1.08,62.32333333
2/24/25 21:30,-0.013333333,0.08,52,5000,56.60333333,67.50666667,1.066666667,62.13666667
2/24/25 21:45,0,0.08,52,5000,56.46333333,67.43,1.073333333,62.03666667
2/24/25 22:00,-0.003333333,0.08,52,5000,56.16,67.37,1.053333333,61.77666667
2/24/25 22:15,-0.01,0.08,52,5000,56.14666667,67.29333333,1.04,61.52
2/24/25 22:30,-0.006666667,0.08,52,5000,55.67333333,67.21333333,1.006666667,61.26
2/24/25 22:45,-2.31E-18,0.08,52,5000,55.74333333,67.12333333,0.986666667,61.36666667
2/24/25 23:00,0.036666667,0.08,52,5000,56.01333333,67.09333333,1.05,61.61666667
2/24/25 23:15,-0.01,0.08,52,5000,54.86,67,1.063333333,60.71333333
2/24/25 23:30,-0.016666667,0.08,52,5000,54.06666667,66.86666667,1.006666667,60.16333333
2/24/25 23:45,-0.03,0.08,52,5000,53.57,66.82,0.843333333,60.10333333
2/25/25 0:00,-0.003333333,0.08,52,5000,53.90666667,66.90666667,0.826666667,60.79333333
2/25/25 0:15,0,0.08,52,5000,54.06,66.96666667,0.833333333,61.00333333
2/25/25 0:30,0.01,0.08,52,5000,53.9,66.99,0.823333333,60.93666667
2/25/25 0:45,-0.026666667,0.08,52,5000,54.01,67.02333333,0.776666667,61.02666667
2/25/25 1:00,-0.016666667,0.08,52,5000,53.83,67.06,0.823333333,60.96333333
2/25/25 1:15,0.013333333,0.08,52,5000,53.28333333,67.03333333,0.833333333,60.69333333
2/25/25 1:30,-0.026666667,0.08,52,5000,52.83666667,66.99666667,0.836666667,60.39333333
2/25/25 1:45,-0.023333333,0.08,52,5000,52.77,67.01,0.79,60.54333333
2/25/25 2:00,0.013333333,0.08,52,5000,52.4,67.04333333,0.736666667,60.6
2/25/25 2:15,-0.003333333,0.08,52,5000,52.10333333,67.12,0.716666667,60.64666667
2/25/25 2:30,0.006666667,0.08,52,5000,51.72666667,67.17666667,0.676666667,60.46333333
2/25/25 2:45,-0.023333333,0.08,52,5000,51.21333333,67.17333333,0.683333333,60.46666667
2/25/25 3:00,-0.013333333,0.08,52,5000,52.23333333,67.21,0.653333333,61.18
2/25/25 3:15,-0.003333333,0.08,52,5000,51.64666667,67.22666667,0.663333333,60.83
2/25/25 3:30,0.016666667,0.08,52,5000,51.92666667,67.25333333,0.646666667,61.08
2/25/25 3:45,-0.023333333,0.08,52,5000,51.04666667,67.26,0.653333333,60.52666667
2/25/25 4:00,-0.013333333,0.08,52,5000,51.49,67.25,0.623333333,61.03666667
2/25/25 4:15,-0.013333333,0.08,52,5000,53.24666667,67.43333333,0.616666667,62.29666667
2/25/25 4:30,0.01,0.08,52,5000,52.87333333,67.55333333,0.603333333,62.28666667
2/25/25 4:45,-0.006666667,0.08,52,5000,52.85,67.58,0.603333333,62.27
2/25/25 5:00,0.006666667,0.08,52,5000,52.45666667,67.65666667,0.593333333,62.01
2/25/25 5:15,-0.01,0.08,52,5000,52.77333333,67.68666667,0.606666667,62.13333333
2/25/25 5:30,-0.01,0.08,52,5000,52.87333333,67.72666667,0.613333333,62.30666667
2/25/25 5:45,-0.003333333,0.08,52,5000,53.33666667,67.76333333,0.606666667,62.51666667
2/25/25 6:00,-0.02,0.08,52,5000,53.46,67.80333333,0.616666667,62.69
2/25/25 6:15,-0.006666667,0.08,52,5000,54.02333333,67.87333333,0.626666667,63.01
2/25/25 6:30,-0.003333333,0.08,52,5000,54.00333333,67.9,0.613333333,63.06
2/25/25 6:45,0,0.08,52,5000,53.94333333,67.94666667,0.626666667,63.05666667
2/25/25 7:00,0.013333333,0.08,52,5000,53.82,68.02333333,0.626666667,62.99333333
2/25/25 7:15,0.016666667,0.08,52,5000,53.74333333,68.08,0.626666667,62.95333333
2/25/25 7:30,0.006666667,0.08,52,5000,53.44,68.09333333,0.61,62.81
2/25/25 7:45,0,0.08,52,5000,53.24333333,68.09666667,0.616666667,62.74333333
2/25/25 8:00,-0.003333333,0.08,52,5000,52.72333333,68.10333333,0.603333333,62.40333333
2/25/25 8:15,0,0.08,52,5000,52.27,68.04666667,0.603333333,62.18333333
2/25/25 8:30,-0.01,0.08,52,5000,51.93333333,68.04,0.603333333,62.11666667
2/25/25 8:45,-0.006666667,0.08,52,5000,51.98,68.06333333,0.59,61.94333333
2/25/25 9:00,-0.01,0.08,52,5000,51.57333333,67.98333333,0.59,61.76333333
2/25/25 9:15,-0.01,0.08,52,5000,51.35333333,67.95666667,0.59,61.60666667
2/25/25 9:30,0,0.08,52,5000,50.95666667,67.87,0.6,61.39333333
2/25/25 9:45,0.003333333,0.08,52,5000,51.02666667,67.83333333,0.61,61.35
2/25/25 10:00,0.013333333,0.08,52,5000,51.09666667,67.77666667,0.593333333,61.37333333
2/25/25 10:15,0.003333333,0.08,52,5000,50.66333333,67.77666667,0.623333333,61.16333333
2/25/25 10:30,-0.003333333,0.08,52,5000,51.16333333,67.74,0.583333333,61.27666667
2/25/25 10:45,-0.006666667,0.08,52,5000,50.62666667,67.72,0.61,61.15333333
2/25/25 11:00,0.003333333,0.08,52,5000,50.03,67.65666667,0.59,60.79666667
2/25/25 11:15,-0.003333333,0.08,52,5000,49.39333333,67.59,0.58,60.44333333
2/25/25 11:30,-0.006666667,0.08,52,5000,48.69666667,67.58333333,0.543333333,60.45
2/25/25 11:45,-0.01,0.08,52,5000,47.7,67.56666667,0.516666667,60.42333333
2/25/25 12:00,0,0.08,52,5000,47.30666667,67.59666667,0.48,60.6
2/25/25 12:15,-0.006666667,0.08,52,5000,47.55333333,67.62333333,0.473333333,61.04
2/25/25 12:30,-0.003333333,0.08,52,5000,47.03333333,67.61,0.466666667,60.83333333
2/25/25 12:45,0.003333333,0.08,52,5000,47.92666667,67.64333333,0.466666667,61.32666667
2/25/25 13:00,-0.003333333,0.08,52,5000,48.64,67.69333333,0.463333333,61.61333333
2/25/25 13:15,-0.01,0.08,52,5000,48.96666667,67.80333333,0.46,61.94666667
2/25/25 13:30,0,0.08,52,5000,49.44666667,67.91666667,0.456666667,62.27
2/25/25 13:45,-0.006666667,0.08,52,5000,50.07,68.03,0.456666667,62.64
2/25/25 14:00,-0.003333333,0.08,52,5000,50.90666667,68.12,0.473333333,63.20333333
2/25/25 14:15,-0.003333333,0.08,52,5000,51.49666667,68.36333333,0.446666667,63.57666667
2/25/25 14:30,-0.013333333,0.08,52,5000,52.34,68.47333333,0.5,63.72
2/25/25 14:45,0,0.08,52,5000,52.92,68.44333333,0.543333333,63.55333333
2/25/25 15:00,0.003333333,0.08,52,5000,53.34,68.36666667,0.6,63.30333333
2/25/25 15:15,-0.006666667,0.08,52,5000,53.79,68.27,0.606666667,63.41333333
2/25/25 15:30,-0.003333333,0.08,52,5000,54.53,68.37666667,0.64,63.64666667
2/25/25 15:45,-0.006666667,0.08,52,5000,55.32333333,68.34,0.716666667,63.5
2/25/25 16:00,-0.016666667,0.08,52,5000,55.78333333,68.30333333,0.803333333,63.59666667
2/25/25 16:15,-0.02,0.08,52,5000,55.92333333,68.28666667,0.82,63.55333333
2/25/25 16:30,-0.023333333,0.08,52,5000,56.84666667,68.32333333,0.913333333,63.82666667
2/25/25 16:45,0.01,0.08,52,5000,57.93333333,68.35,1.066666667,64.02333333
2/25/25 17:00,-0.003333333,0.08,52,5000,58.73333333,68.27666667,1.14,64.21333333
2/25/25 17:15,-0.06,0.08,52,5000,59.90333333,68.21333333,1.113333333,64.57666667
2/25/25 17:30,-0.07,0.08,52,5000,60.94,68.35333333,1.066666667,64.68666667
2/25/25 17:45,0.036666667,0.08,52,5000,62.01333333,68.57,1.08,65.55333333
2/25/25 18:00,0.066666667,0.08,52,5000,62.46,68.72,1.1,66.20333333
2/25/25 18:15,0.003333333,0.08,52,5000,62.64333333,68.77666667,1.1,61.44333333
2/25/25 18:30,0.013333333,0.08,52,5000,63.40333333,68.19333333,1.04,63.55333333
2/25/25 18:45,0.046666667,0.08,52,5000,63.52333333,68.14666667,1.04,59.98666667
2/25/25 19:00,0.006666667,0.08,52,5000,63.93,67.62,0.956666667,58.53333333
2/25/25 19:15,0.04,0.08,52,5000,64.13666667,67.29,0.986666667,58.87333333
2/25/25 19:30,0.02,0.08,52,5000,64.96333333,67.09,1.03,59.36
2/25/25 19:45,0.023333333,0.08,52,5000,65.30666667,67.03333333,0.973333333,59.51333333
2/25/25 20:00,0.013333333,0.08,52,5000,65.65,67.06,1.003333333,60.05333333
2/25/25 20:15,0.006666667,0.08,52,5000,66.38666667,67.08,1.023333333,60.55
2/25/25 20:30,0.023333333,0.08,52,5000,66.25666667,67.16,1.08,60.43666667
2/25/25 20:45,-0.053333333,0.08,52,5000,66.44666667,67.14333333,1.066666667,60.44333333
2/25/25 21:00,0.036666667,0.08,52,5000,66.82333333,67.2,1.086666667,60.62
2/25/25 21:15,0.04,0.08,52,5000,66.18,67.17666667,1.183333333,60.33333333
2/25/25 21:30,0.05,0.08,52,5000,66.23,67.07666667,1.156666667,60.24333333
2/25/25 21:45,-0.006666667,0.08,52,5000,65.51333333,66.98,1.173333333,59.41333333
2/25/25 22:00,-0.01,0.08,52,5000,64.56333333,66.79666667,1.233333333,58.59333333
2/25/25 22:15,-0.013333333,0.08,52,5000,64.35666667,66.7,1.213333333,58.48
2/25/25 22:30,-0.013333333,0.08,52,5000,63.76,66.59333333,1.163333333,59.12666667
2/25/25 22:45,0.043333333,0.08,52,5000,63.10333333,67.06666667,1.206666667,63.86333333
2/25/25 23:00,-0.003333333,0.08,52,5000,62.41333333,67.12,1.223333333,59.93333333
2/25/25 23:15,-0.02,0.08,52,5000,61.85333333,67.47666667,1.183333333,65.30333333
2/25/25 23:30,0.016666667,0.08,52,5000,61.28666667,67.94,1.2,64.82666667
2/25/25 23:45,3.47E-18,0.08,52,5000,59.98333333,68.02,1.11,63.87
2/26/25 0:00,-0.08,0.08,52,5000,59.54,67.99333333,1.096666667,63.36
2/26/25 0:15,-0.04,0.08,52,5000,59.06333333,67.91666667,1.093333333,62.79666667
2/26/25 0:30,0.016666667,0.08,52,5000,58.19333333,67.69,1.02,62.03333333
2/26/25 0:45,-0.043333333,0.08,52,5000,57.67333333,67.59333333,0.976666667,61.58333333
2/26/25 1:00,-0.023333333,0.08,52,5000,56.74666667,67.38,0.983333333,60.69333333
2/26/25 1:15,-0.006666667,0.08,52,5000,56.36333333,67.21333333,0.99,60.23333333
2/26/25 1:30,0.016666667,0.08,52,5000,55.56666667,67.02,0.963333333,59.51666667
2/26/25 1:45,-0.036666667,0.08,52,5000,54.73666667,66.76333333,0.953333333,58.65666667
2/26/25 2:00,0.02,0.08,52,5000,54.10333333,66.54666667,0.986666667,58.02666667
2/26/25 2:15,0.073333333,0.08,52,5000,54.01333333,66.32333333,1.006666667,57.92
2/26/25 2:30,0.023333333,0.08,52,5000,53.12666667,66.10666667,1.026666667,57.42666667
2/26/25 2:45,0.006666667,0.08,52,5000,51.44,65.90333333,0.863333333,58.72
2/26/25 3:00,-0.013333333,0.08,52,5000,51.39666667,66.78666667,0.69,60.60666667
2/26/25 3:15,-0.016666667,0.08,52,5000,51.15,67.06666667,0.68,60.51666667
2/26/25 3:30,-0.023333333,0.08,52,5000,50.82,67.20666667,0.63,60.58666667
2/26/25 3:45,0.003333333,0.08,52,5000,49.68,67.27,0.616666667,60.39
