time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
3/4/25 18:45,0,0.08,52,5000,67.77666667,67.52666667,1.103333333,61.69
3/4/25 19:00,0.03,0.08,52,5000,67.49333333,67.58333333,1.143333333,61.18666667
3/4/25 19:15,0.02,0.08,52,5000,67.28666667,67.53,1.136666667,61.01333333
3/4/25 19:30,0.02,0.08,52,5000,66.99333333,67.48666667,1.116666667,61.04
3/4/25 19:45,-0.006666667,0.08,52,5000,67.91,67.51333333,1.14,61.57666667
3/4/25 20:00,0.026666667,0.08,52,5000,68.15,67.59,1.15,61.74333333
3/4/25 20:15,-0.063333333,0.08,52,5000,68.55,67.65666667,1.133333333,62.09333333
3/4/25 20:30,-0.04,0.08,52,5000,68.93333333,67.70333333,1.17,62.12
3/4/25 20:45,-0.01,0.08,52,5000,69.23666667,67.75333333,1.163333333,62.36666667
3/4/25 21:00,-0.01,0.08,52,5000,69.17,67.94333333,0.776666667,61.55333333
3/4/25 21:15,-0.006666667,0.08,52,5000,69.49333333,68.40666667,0.396666667,60.13666667
3/4/25 21:30,-0.006666667,0.08,52,5000,69.27,68.44666667,0.37,59.88
3/4/25 21:45,-0.003333333,0.08,52,5000,68.94666667,68.41333333,0.363333333,59.79
3/4/25 22:00,0.016666667,0.08,52,5000,68.99,68.44666667,0.4,59.81
3/4/25 22:15,-0.013333333,0.08,52,5000,68.87666667,68.41,0.386666667,59.76
3/4/25 22:30,-0.026666667,0.08,52,5000,68.75333333,68.37,0.396666667,59.69
3/4/25 22:45,0.006666667,0.08,52,5000,68.62333333,68.34333333,0.376666667,59.45
3/4/25 23:00,0.013333333,0.08,52,5000,68.45333333,68.29,0.383333333,59.39333333
3/4/25 23:15,0.01,0.08,52,5000,68.14333333,68.26,0.36,59.26333333
3/4/25 23:30,-0.003333333,0.08,52,5000,67.99666667,68.27333333,0.33,59.22333333
3/4/25 23:45,0,0.08,52,5000,67.84,68.21666667,0.33,59.26666667
3/5/25 0:00,0.02,0.08,52,5000,67.29666667,68.22333333,0.346666667,59.01
3/5/25 0:15,-0.006666667,0.08,52,5000,66.44,68.17,0.336666667,58.67333333
3/5/25 0:30,0,0.08,52,5000,65.63666667,68.09333333,0.33,58.25666667
3/5/25 0:45,0.023333333,0.08,52,5000,62.64666667,67.59,0.72,59.41333333
3/5/25 1:00,0.006666667,0.08,52,5000,61,67.67,1.02,64.46333333
3/5/25 1:15,0.003333333,0.08,52,5000,60.38,68.18666667,1.076666667,64.08333333
3/5/25 1:30,0.04,0.08,52,5000,59.89333333,68.33,1.096666667,63.63666667
3/5/25 1:45,0.023333333,0.08,52,5000,59.96666667,68.36666667,1.11,63.76
3/5/25 2:00,-0.016666667,0.08,52,5000,61.45333333,68.46666667,1.05,65.14
3/5/25 2:15,0.016666667,0.08,52,5000,62.95666667,68.99333333,0.65,63.64
3/5/25 2:30,-0.033333333,0.08,52,5000,64.32333333,68.80333333,0.4,58.21666667
3/5/25 2:45,-0.01,0.08,52,5000,64.56666667,68.49666667,0.353333333,58.06333333
3/5/25 3:00,-0.023333333,0.08,52,5000,63.59333333,68.33666667,0.35,60.64333333
3/5/25 3:15,-0.033333333,0.08,52,5000,60.85666667,68.67333333,0.786666667,66.73333333
3/5/25 3:30,0.023333333,0.08,52,5000,59.85666667,68.46666667,1.25,64.63333333
3/5/25 3:45,0,0.08,52,5000,59.77,68.21666667,1.183333333,64.04333333
3/5/25 4:00,-0.026666667,0.08,52,5000,59.59666667,68.26666667,1.103333333,63.56
3/5/25 4:15,0.04,0.08,52,5000,59.35666667,68.36,1.086666667,63.07
3/5/25 4:30,0.06,0.08,52,5000,59.06333333,68.25666667,1.076666667,62.86333333
3/5/25 4:45,-0.02,0.08,52,5000,58.7,68.12666667,1.016666667,62.37333333
3/5/25 5:00,0.003333333,0.08,52,5000,58.24666667,68.00666667,1.016666667,62.13333333
3/5/25 5:15,-0.003333333,0.08,52,5000,57.67666667,67.90333333,1.043333333,61.56666667
3/5/25 5:30,0.016666667,0.08,52,5000,56.72666667,67.72666667,1.033333333,60.9
3/5/25 5:45,-0.006666667,0.08,52,5000,56.32333333,67.57333333,1.036666667,60.44
3/5/25 6:00,-0.083333333,0.08,52,5000,55.97666667,67.36333333,0.996666667,60.26666667
3/5/25 6:15,-0.03,0.08,52,5000,57.27,67.14,1.033333333,61.41666667
3/5/25 6:30,0.013333333,0.08,52,5000,58.96333333,67.38333333,0.966666667,63.05333333
3/5/25 6:45,0.016666667,0.08,52,5000,59.84666667,67.54,0.99,63.83666667
3/5/25 7:00,0.013333333,0.08,52,5000,60.16,67.76,1,63.95
3/5/25 7:15,0,0.08,52,5000,59.96333333,67.88666667,1.026666667,63.74
3/5/25 7:30,-0.003333333,0.08,52,5000,59.52666667,67.79333333,0.953333333,63.23
3/5/25 7:45,0.003333333,0.08,52,5000,58.93,67.71666667,0.956666667,62.71333333
3/5/25 8:00,0.026666667,0.08,52,5000,58.51333333,67.66,1,62.37
3/5/25 8:15,-0.01,0.08,52,5000,58.37,67.62,0.98,62.17
3/5/25 8:30,0.006666667,0.08,52,5000,58.03666667,67.48666667,0.936666667,61.87333333
3/5/25 8:45,-0.033333333,0.08,52,5000,57.65,67.28666667,0.913333333,61.44666667
3/5/25 9:00,-0.013333333,0.08,52,5000,56.92333333,67.14666667,0.936666667,60.91333333
3/5/25 9:15,-0.013333333,0.08,52,5000,55.1,66.95,0.986666667,59.85
3/5/25 9:30,0.02,0.08,52,5000,54.87,66.71333333,1.02,60.29666667
3/5/25 9:45,-0.006666667,0.08,52,5000,55.02,66.61,1.01,60.44666667
3/5/25 10:00,0.02,0.08,52,5000,54.99666667,66.72666667,1.01,60.44
3/5/25 10:15,0.056666667,0.08,52,5000,54.81333333,66.69666667,1.02,60.3
3/5/25 10:30,-0.016666667,0.08,52,5000,54.42333333,66.73666667,0.986666667,60.17333333
3/5/25 10:45,-0.063333333,0.08,52,5000,54.18,66.74,0.926666667,60.05666667
3/5/25 11:00,-0.043333333,0.08,52,5000,53.68333333,66.8,0.866666667,60.19666667
3/5/25 11:15,0.01,0.08,52,5000,53.92,66.87666667,0.873333333,60.59
3/5/25 11:30,-0.05,0.08,52,5000,53.46333333,66.89,0.803333333,60.44
3/5/25 11:45,-0.023333333,0.08,52,5000,52.46,66.96333333,0.736666667,60.18666667
3/5/25 12:00,-0.026666667,0.08,52,5000,51.21,67.2,0.683333333,60.27666667
3/5/25 12:15,-0.006666667,0.08,52,5000,51.36,67.37333333,0.666666667,60.69
3/5/25 12:30,0.013333333,0.08,52,5000,52.31666667,67.49,0.633333333,61.34333333
3/5/25 12:45,0.01,0.08,52,5000,52.43333333,67.62666667,0.623333333,61.50666667
3/5/25 13:00,-0.003333333,0.08,52,5000,52.56333333,67.84,0.616666667,61.55666667
3/5/25 13:15,0.02,0.08,52,5000,52.34666667,67.9,0.626666667,61.58333333
3/5/25 13:30,-0.02,0.08,52,5000,52.88666667,67.88666667,0.63,61.85333333
3/5/25 13:45,0.01,0.08,52,5000,54.43666667,68.01666667,0.63,62.83333333
3/5/25 14:00,0.016666667,0.08,52,5000,54.68333333,68.11,0.65,63.08666667
3/5/25 14:15,0.016666667,0.08,52,5000,55.02333333,68.19333333,0.636666667,63.36666667
3/5/25 14:30,-0.006666667,0.08,52,5000,54.46666667,68.45333333,0.633333333,63.05333333
3/5/25 14:45,-0.003333333,0.08,52,5000,54.51333333,68.48666667,0.63,63.16333333
3/5/25 15:00,0.023333333,0.08,52,5000,54.13666667,68.31333333,0.666666667,62.95
3/5/25 15:15,0.003333333,0.08,52,5000,50.23666667,68.23666667,0.683333333,61.06333333
3/5/25 15:30,0.093333333,0.08,52,5000,46.75666667,68.36333333,0.62,60.30666667
3/5/25 15:45,0.016666667,0.08,52,5000,44.78666667,68.47333333,0.53,60.31
3/5/25 16:00,0.036666667,0.08,52,5000,44.08666667,68.62,0.506666667,60.60333333
3/5/25 16:15,0.06,0.08,52,5000,44.11666667,68.62333333,0.49,60.86666667
3/5/25 16:30,0.016666667,0.08,52,5000,43.55333333,68.60333333,0.48,60.61
3/5/25 16:45,-0.016666667,0.08,52,5000,42.48333333,68.68333333,0.413333333,60.7
3/5/25 17:00,0.013333333,0.08,52,5000,42.51,68.63333333,0.423333333,60.81
3/5/25 17:15,-0.003333333,0.08,52,5000,42.28,68.71333333,0.443333333,60.78
3/5/25 17:30,-0.036666667,0.08,52,5000,42.12333333,68.64333333,0.413333333,60.61333333
3/5/25 17:45,-5.78E-19,0.08,52,5000,42.43,68.62,0.436666667,60.79333333
3/5/25 18:00,-4.63E-18,0.08,52,5000,42.74,68.65666667,0.43,60.87666667
3/5/25 18:15,-0.076666667,0.08,52,5000,41.41,68.70333333,0.436666667,60.74333333
3/5/25 18:30,0.01,0.08,52,5000,41.72,68.79,0.406666667,61.45333333
3/5/25 18:45,0.013333333,0.08,52,5000,41.74666667,68.75666667,0.41,61.48
3/5/25 19:00,-0.006666667,0.08,52,5000,41.79333333,68.73,0.353333333,61.46
3/5/25 19:15,-0.003333333,0.08,52,5000,41.11,68.7,0.433333333,61.22666667
3/5/25 19:30,-0.01,0.08,52,5000,40.10333333,68.60333333,0.456666667,60.72666667
3/5/25 19:45,0.013333333,0.08,52,5000,40.08333333,68.52333333,0.41,60.60666667
3/5/25 20:00,-0.013333333,0.08,52,5000,40.09333333,68.42333333,0.446666667,60.62666667
3/5/25 20:15,0.02,0.08,52,5000,39.96333333,68.36666667,0.473333333,60.58
3/5/25 20:30,0,0.08,52,5000,39.82,68.32,0.476666667,60.51333333
3/5/25 20:45,0.013333333,0.08,52,5000,39.62666667,68.25666667,0.413333333,60.55333333
3/5/25 21:00,0.026666667,0.08,52,5000,39.52333333,68.18333333,0.4,60.58
3/5/25 21:15,0.02,0.08,52,5000,39.59,68.14333333,0.443333333,60.81333333
3/5/25 21:30,-0.003333333,0.08,52,5000,39.31333333,68.14,0.396666667,60.75333333
3/5/25 21:45,-0.046666667,0.08,52,5000,38.56,68.09333333,0.413333333,60.49666667
3/5/25 22:00,-0.063333333,0.08,52,5000,38.40333333,68.02333333,0.373333333,60.72333333
3/5/25 22:15,0.086666667,0.08,52,5000,38.19666667,68.04,0.423333333,60.48666667
3/5/25 22:30,-0.033333333,0.08,52,5000,36.25666667,67.99333333,0.373333333,59.84
3/5/25 22:45,0.016666667,0.08,52,5000,35.87666667,67.88333333,0.363333333,59.76
3/5/25 23:00,0.076666667,0.08,52,5000,36.4,67.82666667,0.42,59.86666667
3/5/25 23:15,0.013333333,0.08,52,5000,36.84333333,67.79666667,0.39,59.97666667
3/5/25 23:30,0.016666667,0.08,52,5000,37.09,67.81666667,0.4,60.05333333
3/5/25 23:45,0.046666667,0.08,52,5000,36.98,67.75333333,0.42,60.09333333
3/6/25 0:00,-0.086666667,0.08,52,5000,36.72,67.72666667,0.39,59.95
3/6/25 0:15,-0.016666667,0.08,52,5000,36.45666667,67.66333333,0.393333333,59.86666667
3/6/25 0:30,0.056666667,0.08,52,5000,36.41333333,67.68666667,0.41,59.82333333
3/6/25 0:45,-0.07,0.08,52,5000,36.13333333,67.70666667,0.413333333,59.79333333
3/6/25 1:00,0.026666667,0.08,52,5000,35.89666667,67.68333333,0.406666667,59.74
3/6/25 1:15,-0.023333333,0.08,52,5000,35.74333333,67.64333333,0.426666667,59.64666667
3/6/25 1:30,0.026666667,0.08,52,5000,35.77333333,67.71333333,0.416666667,59.6
3/6/25 1:45,-0.046666667,0.08,52,5000,35.70666667,67.69,0.416666667,59.63666667
3/6/25 2:00,-0.01,0.08,52,5000,35.57666667,67.67333333,0.403333333,59.53666667
3/6/25 2:15,-0.016666667,0.08,52,5000,35.47,67.70333333,0.383333333,59.52
3/6/25 2:30,0.023333333,0.08,52,5000,35.34,67.67333333,0.416666667,59.46
3/6/25 2:45,-0.016666667,0.08,52,5000,35.43,67.69333333,0.396666667,59.46333333
3/6/25 3:00,0.026666667,0.08,52,5000,35.45666667,67.67333333,0.39,59.46
3/6/25 3:15,0.006666667,0.08,52,5000,35.05,67.64333333,0.38,59.40333333
3/6/25 3:30,-0.003333333,0.08,52,5000,34.95666667,67.62666667,0.37,59.30333333
3/6/25 3:45,-0.013333333,0.08,52,5000,34.81666667,67.59666667,0.376666667,59.23666667
3/6/25 4:00,0.006666667,0.08,52,5000,34.71333333,67.57666667,0.37,59.12666667
3/6/25 4:15,-0.02,0.08,52,5000,34.65,67.56666667,0.36,59.12666667
3/6/25 4:30,-0.01,0.08,52,5000,34.21666667,67.54,0.38,59.01333333
3/6/25 4:45,-0.013333333,0.08,52,5000,34.35,67.57,0.363333333,59.01
3/6/25 5:00,0.006666667,0.08,52,5000,34.51666667,67.59333333,0.356666667,59.05
3/6/25 5:15,-0.003333333,0.08,52,5000,34.56666667,67.56,0.35,59.14
3/6/25 5:30,-0.003333333,0.08,52,5000,34.74,67.55666667,0.346666667,59.14666667
3/6/25 5:45,-0.003333333,0.08,52,5000,34.23,67.53,0.353333333,59.01333333
3/6/25 6:00,0.016666667,0.08,52,5000,34.26,67.57333333,0.36,59.01
3/6/25 6:15,0,0.08,52,5000,34.55333333,67.53666667,0.363333333,59.08333333
3/6/25 6:30,-0.006666667,0.08,52,5000,34.86333333,67.54666667,0.386666667,59.18
3/6/25 6:45,-0.02,0.08,52,5000,34.72333333,67.57,0.38,59.17
3/6/25 7:00,-0.006666667,0.08,52,5000,34.65333333,67.52333333,0.343333333,59.07
3/6/25 7:15,-0.03,0.08,52,5000,34.84666667,67.58333333,0.38,59.16666667
3/6/25 7:30,0.023333333,0.08,52,5000,34.72666667,67.55333333,0.383333333,59.10666667
3/6/25 7:45,-0.033333333,0.08,52,5000,34.42333333,67.52666667,0.38,59.09
3/6/25 8:00,-0.006666667,0.08,52,5000,34.28666667,67.53333333,0.41,58.97333333
3/6/25 8:15,0.013333333,0.08,52,5000,34.41333333,67.49,0.386666667,58.97666667
3/6/25 8:30,-0.04,0.08,52,5000,34.45,67.48666667,0.376666667,58.99666667
3/6/25 8:45,0.006666667,0.08,52,5000,34.43,67.47,0.39,58.99
3/6/25 9:00,0.026666667,0.08,52,5000,34.46,67.48333333,0.39,59
3/6/25 9:15,-0.073333333,0.08,52,5000,34.64666667,67.35333333,0.456666667,58.96
3/6/25 9:30,0.02,0.08,52,5000,34.63666667,67.33333333,0.376666667,58.96
3/6/25 9:45,-0.006666667,0.08,52,5000,34.74,67.32333333,0.423333333,58.98666667
3/6/25 10:00,-0.013333333,0.08,52,5000,34.75333333,67.41,0.393333333,59.01333333
3/6/25 10:15,-0.006666667,0.08,52,5000,34.60666667,67.37333333,0.353333333,59.00333333
3/6/25 10:30,0.003333333,0.08,52,5000,34.76333333,67.41333333,0.36,59.06666667
3/6/25 10:45,0.013333333,0.08,52,5000,34.76333333,67.42666667,0.366666667,59.08666667
3/6/25 11:00,0,0.08,52,5000,34.79666667,67.45333333,0.366666667,59.12333333
3/6/25 11:15,-0.006666667,0.08,52,5000,34.83,67.48333333,0.36,59.13333333
3/6/25 11:30,-0.013333333,0.08,52,5000,34.68666667,67.46666667,0.386666667,59.12
3/6/25 11:45,0,0.08,52,5000,34.70333333,67.47,0.356666667,59.1
3/6/25 12:00,0.056666667,0.08,52,5000,34.57333333,67.44333333,0.41,59.05333333
3/6/25 12:15,0.02,0.08,52,5000,34.64,67.43333333,0.386666667,59.09666667
3/6/25 12:30,0.006666667,0.08,52,5000,34.71333333,67.46,0.363333333,59.05666667
3/6/25 12:45,0,0.08,52,5000,34.57333333,67.45333333,0.396666667,59.07333333
3/6/25 13:00,-0.03,0.08,52,5000,34.64333333,67.44333333,0.373333333,59.07666667
3/6/25 13:15,0,0.08,52,5000,34.65666667,67.45666667,0.376666667,59.04666667
3/6/25 13:30,0.02,0.08,52,5000,34.67,67.47666667,0.376666667,59.03333333
3/6/25 13:45,0.016666667,0.08,52,5000,34.59,67.45333333,0.38,59.05333333
3/6/25 14:00,0.03,0.08,52,5000,34.51333333,67.41333333,0.386666667,59.00666667
3/6/25 14:15,0.036666667,0.08,52,5000,34.61,67.39333333,0.4,58.99333333
3/6/25 14:30,0.006666667,0.08,52,5000,34.73333333,67.41666667,0.356666667,59.12
3/6/25 14:45,-0.016666667,0.08,52,5000,34.8,67.42333333,0.366666667,59.14333333
3/6/25 15:00,0.023333333,0.08,52,5000,34.98666667,67.42333333,0.37,59.32
3/6/25 15:15,-0.01,0.08,52,5000,35.36666667,67.5,0.356666667,59.47
3/6/25 15:30,-0.01,0.08,52,5000,35.29333333,67.53666667,0.356666667,59.53333333
3/6/25 15:45,-0.043333333,0.08,52,5000,35.92666667,67.57,0.363333333,59.72333333
3/6/25 16:00,-0.006666667,0.08,52,5000,36.46,67.66333333,0.37,60.09666667
3/6/25 16:15,-0.016666667,0.08,52,5000,37.11,67.73333333,0.386666667,60.38
3/6/25 16:30,-0.016666667,0.08,52,5000,37.97666667,67.85,0.363333333,60.86333333
3/6/25 16:45,-0.033333333,0.08,52,5000,38.95666667,68.01333333,0.363333333,61.33666667
3/6/25 17:00,0.013333333,0.08,52,5000,39.50333333,68.16333333,0.36,61.63333333
3/6/25 17:15,-0.02,0.08,52,5000,39.84,68.28333333,0.366666667,61.85
3/6/25 17:30,0.023333333,0.08,52,5000,40.55666667,68.41,0.39,62.24666667
3/6/25 17:45,-0.016666667,0.08,52,5000,41.05,68.53,0.35,62.49
3/6/25 18:00,0.016666667,0.08,52,5000,41.71666667,68.67,0.363333333,62.78666667
3/6/25 18:15,-0.003333333,0.08,52,5000,42.45333333,68.84333333,0.363333333,63.25666667
3/6/25 18:30,-0.02,0.08,52,5000,42.49666667,68.87,0.356666667,63.23333333
3/6/25 18:45,-0.016666667,0.08,52,5000,43.17333333,68.99333333,0.346666667,63.59333333
3/6/25 19:00,0.016666667,0.08,52,5000,43.21,69.05666667,0.37,63.62333333
3/6/25 19:15,-0.01,0.08,52,5000,43.58666667,69.09666667,0.363333333,63.71333333
3/6/25 19:30,0.01,0.08,52,5000,43.90666667,69.15,0.36,63.36333333
3/6/25 19:45,0,0.08,52,5000,44.08333333,69.11666667,0.353333333,63.1
3/6/25 20:00,-0.003333333,0.08,52,5000,44.59333333,69.1,0.393333333,63.31333333
3/6/25 20:15,-0.003333333,0.08,52,5000,44.20333333,69.06,0.396666667,62.95333333
3/6/25 20:30,0.03,0.08,52,5000,45.09,69.13333333,0.44,63.24
3/6/25 20:45,-0.023333333,0.08,52,5000,44.82,69.12,0.413333333,63.15333333
3/6/25 21:00,0.01,0.08,52,5000,45.68333333,69.18333333,0.416666667,63.47
3/6/25 21:15,0.003333333,0.08,52,5000,45.96333333,69.20666667,0.423333333,63.50333333
3/6/25 21:30,-0.023333333,0.08,52,5000,46.09,69.21333333,0.426666667,63.41666667
3/6/25 21:45,-0.016666667,0.08,52,5000,46.07,69.19,0.44,63.25666667
3/6/25 22:00,0.01,0.08,52,5000,45.91,69.13,0.456666667,63.03666667
3/6/25 22:15,-0.006666667,0.08,52,5000,46.04666667,69.11666667,0.45,63.04333333
3/6/25 22:30,0.003333333,0.08,52,5000,45.82666667,69.09666667,0.45,62.96333333
3/6/25 22:45,-0.03,0.08,52,5000,45.44,69.06,0.453333333,62.69333333
3/6/25 23:00,0,0.08,52,5000,45.2,68.99,0.446666667,62.51333333
3/6/25 23:15,0.016666667,0.08,52,5000,44.72,68.87,0.443333333,62.17333333
3/6/25 23:30,0,0.08,52,5000,44.20666667,68.74666667,0.446666667,61.83
3/6/25 23:45,-0.006666667,0.08,52,5000,43.62666667,68.57666667,0.42,61.39666667
3/7/25 0:00,0,0.08,52,5000,43.17,68.37666667,0.413333333,61.06333333
3/7/25 0:15,-0.003333333,0.08,52,5000,42.61,68.17,0.39,60.78333333
3/7/25 0:30,-0.003333333,0.08,52,5000,42.23666667,68.03333333,0.376666667,60.56
3/7/25 0:45,0,0.08,52,5000,41.78666667,67.88333333,0.366666667,60.44333333
3/7/25 1:00,-0.003333333,0.08,52,5000,41.29333333,67.76666667,0.366666667,60.27666667
3/7/25 1:15,0,0.08,52,5000,41.02666667,67.68,0.36,60.44
3/7/25 1:30,0,0.08,52,5000,40.82,67.65,0.35,60.63
3/7/25 1:45,-0.003333333,0.08,52,5000,40.37666667,67.60666667,0.346666667,60.55333333
3/7/25 2:00,-0.003333333,0.08,52,5000,40.15333333,67.58333333,0.34,60.60333333
3/7/25 2:15,0,0.08,52,5000,39.65666667,67.54,0.336666667,60.51333333
3/7/25 2:30,-0.003333333,0.08,52,5000,39.65,67.55666667,0.336666667,60.7
3/7/25 2:45,-0.003333333,0.08,52,5000,39.07666667,67.55666667,0.333333333,60.56333333
3/7/25 3:00,0,0.08,52,5000,38.55333333,67.55,0.336666667,60.43
3/7/25 3:15,0,0.08,52,5000,38.82333333,67.46,0.34,60.54333333
3/7/25 3:30,-0.003333333,0.08,52,5000,39.41,67.51,0.336666667,60.75666667
3/7/25 3:45,0,0.08,52,5000,38.97666667,67.49333333,0.333333333,60.61333333
3/7/25 4:00,0,0.08,52,5000,38.81333333,67.53333333,0.34,60.55666667
3/7/25 4:15,0,0.08,52,5000,38.92333333,67.57666667,0.333333333,60.64
3/7/25 4:30,0,0.08,52,5000,38.76333333,67.56333333,0.34,60.66666667
3/7/25 4:45,0,0.08,52,5000,39.36666667,67.66333333,0.336666667,60.81333333
3/7/25 5:00,0,0.08,52,5000,39.17,67.68,0.336666667,60.94333333
3/7/25 5:15,0,0.08,52,5000,39.26,67.75333333,0.34,61.05333333
3/7/25 5:30,0,0.08,52,5000,38.35,67.79,0.333333333,60.77333333
3/7/25 5:45,-0.003333333,0.08,52,5000,38.28666667,67.82666667,0.333333333,60.79
3/7/25 6:00,0.003333333,0.08,52,5000,38.18,67.84333333,0.336666667,60.71
3/7/25 6:15,0,0.08,52,5000,37.44333333,67.91333333,0.34,60.58333333
3/7/25 6:30,0,0.08,52,5000,37.88,67.86666667,0.34,60.70333333
3/7/25 6:45,0,0.08,52,5000,37.66666667,67.89666667,0.336666667,60.69
3/7/25 7:00,0,0.08,52,5000,37.57333333,67.92333333,0.336666667,60.66333333
3/7/25 7:15,-0.003333333,0.08,52,5000,37.88666667,67.93,0.343333333,60.78333333
3/7/25 7:30,-0.003333333,0.08,52,5000,38.22333333,67.92,0.34,60.76
3/7/25 7:45,0,0.08,52,5000,38.25666667,67.99666667,0.34,60.79
3/7/25 8:00,-0.003333333,0.08,52,5000,38.42666667,68.05,0.34,60.91
3/7/25 8:15,-0.003333333,0.08,52,5000,38.13,68.05333333,0.34,60.87
3/7/25 8:30,-0.003333333,0.08,52,5000,38.33,68.08,0.326666667,60.91666667
3/7/25 8:45,0,0.08,52,5000,38.01333333,68.11333333,0.333333333,60.84666667
3/7/25 9:00,0,0.08,52,5000,37.97333333,68.09666667,0.34,60.94666667
3/7/25 9:15,0,0.08,52,5000,38.00666667,68.06333333,0.35,60.88666667
3/7/25 9:30,-0.006666667,0.08,52,5000,38.65,67.99,0.353333333,61.04
3/7/25 9:45,0,0.08,52,5000,38.82333333,68.04,0.35,61.12666667
3/7/25 10:00,-0.003333333,0.08,52,5000,38.86333333,68.02333333,0.35,61.13333333
3/7/25 10:15,0,0.08,52,5000,38.56333333,68.03666667,0.343333333,61.00666667
3/7/25 10:30,0,0.08,52,5000,38.48333333,68.02,0.34,61.02666667
3/7/25 10:45,-0.003333333,0.08,52,5000,38.88666667,68.05,0.34,61.21666667
3/7/25 11:00,0,0.08,52,5000,39.22333333,68.09,0.346666667,61.31
3/7/25 11:15,-0.01,0.08,52,5000,39.58333333,68.13333333,0.336666667,61.36333333
3/7/25 11:30,-0.006666667,0.08,52,5000,39.35,68.17333333,0.336666667,61.38
3/7/25 11:45,-0.003333333,0.08,52,5000,39.62333333,68.18333333,0.343333333,61.46333333
3/7/25 12:00,0,0.08,52,5000,39.81,68.22333333,0.34,61.46666667
3/7/25 12:15,0,0.08,52,5000,39.05666667,68.25333333,0.34,61.32666667
3/7/25 12:30,-0.006666667,0.08,52,5000,39.67,68.27333333,0.33,61.46666667
3/7/25 12:45,0,0.08,52,5000,39.97,68.28,0.346666667,61.53
3/7/25 13:00,0.003333333,0.08,52,5000,39.96,68.28,0.326666667,61.63666667
3/7/25 13:15,-0.01,0.08,52,5000,40.13,68.33666667,0.35,61.73
3/7/25 13:30,-0.003333333,0.08,52,5000,40.80666667,68.36666667,0.326666667,61.99333333
3/7/25 13:45,0.01,0.08,52,5000,41.44666667,68.46666667,0.346666667,62.35333333
3/7/25 14:00,-0.003333333,0.08,52,5000,42.29333333,68.5,0.336666667,62.61333333
3/7/25 14:15,-0.006666667,0.08,52,5000,43.50333333,68.55,0.34,63.16
3/7/25 14:30,0,0.08,52,5000,45.32333333,68.71,0.336666667,63.85
3/7/25 14:45,0.01,0.08,52,5000,45.96333333,68.77,0.373333333,63.64333333
3/7/25 15:00,0,0.08,52,5000,46.24,68.75,0.4,62.92666667
3/7/25 15:15,-0.006666667,0.08,52,5000,46.8,68.68666667,0.406666667,62.99333333
3/7/25 15:30,0.003333333,0.08,52,5000,47.64333333,68.70666667,0.406666667,63.49666667
3/7/25 15:45,-0.006666667,0.08,52,5000,47.97,68.71666667,0.423333333,63.35666667
3/7/25 16:00,-0.003333333,0.08,52,5000,49.19,68.70333333,0.476666667,63.50666667
3/7/25 16:15,0.01,0.08,52,5000,49.62666667,68.62,0.52,63.31333333
3/7/25 16:30,0.003333333,0.08,52,5000,49.89333333,68.66666667,0.51,63.36
3/7/25 16:45,0,0.08,52,5000,49.93,68.61666667,0.516666667,63.34333333
3/7/25 17:00,-1.16E-18,0.08,52,5000,50.82,68.61333333,0.55,63.3
3/7/25 17:15,0.006666667,0.08,52,5000,52.01,68.69,0.613333333,63.50333333
3/7/25 17:30,-0.006666667,0.08,52,5000,52.07333333,68.6,0.636666667,62.93666667
3/7/25 17:45,0.006666667,0.08,52,5000,52.74666667,68.54,0.663333333,63.15666667
3/7/25 18:00,-0.016666667,0.08,52,5000,53.13666667,68.58666667,0.653333333,63.41
3/7/25 18:15,0,0.08,52,5000,53.31,68.62333333,0.693333333,63.19666667
3/7/25 18:30,0.02,0.08,52,5000,53.26666667,68.54333333,0.683333333,63.06
3/7/25 18:45,-0.02,0.08,52,5000,52.97,68.46333333,0.686666667,62.73666667
3/7/25 19:00,0.003333333,0.08,52,5000,53.30666667,68.43,0.663333333,62.84
3/7/25 19:15,0,0.08,52,5000,52.90666667,68.37666667,0.676666667,62.72666667
3/7/25 19:30,0,0.08,52,5000,52.81666667,68.29666667,0.66,62.55333333
3/7/25 19:45,-0.023333333,0.08,52,5000,53.36,68.24666667,0.636666667,62.87333333
3/7/25 20:00,-0.02,0.08,52,5000,53.89,68.25333333,0.646666667,63.19
3/7/25 20:15,0.026666667,0.08,52,5000,54.08333333,68.29,0.66,63.25
3/7/25 20:30,0.003333333,0.08,52,5000,54.21333333,68.32,0.656666667,63.30333333
3/7/25 20:45,0.016666667,0.08,52,5000,54.36,68.35333333,0.65,63.42333333
3/7/25 21:00,-0.003333333,0.08,52,5000,54.50333333,68.41333333,0.626666667,63.52333333
3/7/25 21:15,-0.003333333,0.08,52,5000,54.51,68.41666667,0.66,63.40666667
3/7/25 21:30,-0.016666667,0.08,52,5000,54.97333333,68.40333333,0.673333333,63.57333333
3/7/25 21:45,0.003333333,0.08,52,5000,55.33666667,68.39333333,0.716666667,63.46666667
3/7/25 22:00,-0.003333333,0.08,52,5000,55.48333333,68.35666667,0.726666667,63.48
3/7/25 22:15,-0.01,0.08,52,5000,55.84333333,68.36666667,0.716666667,63.51
3/7/25 22:30,0.003333333,0.08,52,5000,55.90333333,68.35,0.763333333,63.36
3/7/25 22:45,0.006666667,0.08,52,5000,55.97666667,68.32,0.76,63.42333333
3/7/25 23:00,0,0.08,52,5000,56.06333333,68.25333333,0.806666667,63.45333333
3/7/25 23:15,0.006666667,0.08,52,5000,56.6,68.27333333,0.823333333,63.63333333
3/7/25 23:30,0.02,0.08,52,5000,56.66333333,68.27666667,0.866666667,63.53666667
3/7/25 23:45,0.016666667,0.08,52,5000,56.89666667,68.30333333,0.873333333,63.51666667
3/8/25 0:00,1.16E-18,0.08,52,5000,56.52333333,68.21666667,0.89,63.33
3/8/25 0:15,0.013333333,0.08,52,5000,56.19,68.18666667,0.896666667,62.96666667
3/8/25 0:30,0.016666667,0.08,52,5000,55.48333333,68.06333333,0.9,62.52
3/8/25 0:45,-0.023333333,0.08,52,5000,54.70666667,67.89666667,0.89,61.97666667
3/8/25 1:00,0.003333333,0.08,52,5000,54.16333333,67.75666667,0.88,61.58
3/8/25 1:15,-0.016666667,0.08,52,5000,53.19666667,67.6,0.866666667,60.88666667
3/8/25 1:30,-0.003333333,0.08,52,5000,51.78666667,67.40333333,0.79,60.25
3/8/25 1:45,-0.003333333,0.08,52,5000,52.25333333,67.49,0.636666667,61.37333333
3/8/25 2:00,0,0.08,52,5000,52.46666667,67.71333333,0.63,62.15
3/8/25 2:15,-0.003333333,0.08,52,5000,49.96,67.63,0.623333333,60.83
3/8/25 2:30,0,0.08,52,5000,50.92333333,67.56666667,0.633333333,60.99666667
3/8/25 2:45,0,0.08,52,5000,50.88,67.54666667,0.636666667,60.99
3/8/25 3:00,-0.006666667,0.08,52,5000,51.54333333,67.56666667,0.63,61.28333333
3/8/25 3:15,0,0.08,52,5000,51.37,67.59333333,0.636666667,61.36
3/8/25 3:30,-0.003333333,0.08,52,5000,50.97666667,67.58,0.623333333,61.20333333
3/8/25 3:45,-0.003333333,0.08,52,5000,51.43666667,67.64666667,0.626666667,61.48666667
3/8/25 4:00,0,0.08,52,5000,50.04,67.66333333,0.626666667,60.65
3/8/25 4:15,0,0.08,52,5000,49.42333333,67.67666667,0.603333333,60.48666667
3/8/25 4:30,0.006666667,0.08,52,5000,49.17,67.70666667,0.586666667,60.50666667
3/8/25 4:45,0,0.08,52,5000,49.29,67.72333333,0.59,60.64
3/8/25 5:00,0,0.08,52,5000,49.55,67.74,0.58,60.83333333
3/8/25 5:15,0,0.08,52,5000,49.04666667,67.74666667,0.58,60.57666667
3/8/25 5:30,-0.006666667,0.08,52,5000,49.12,67.73333333,0.59,60.67333333
3/8/25 5:45,-0.013333333,0.08,52,5000,48.85333333,67.76333333,0.556666667,60.57333333
3/8/25 6:00,0,0.08,52,5000,48.29666667,67.77333333,0.556666667,60.34333333
3/8/25 6:15,0,0.08,52,5000,46.94666667,67.81666667,0.52,60.38
3/8/25 6:30,-0.01,0.08,52,5000,45.51333333,67.91666667,0.466666667,60.27333333
3/8/25 6:45,-0.013333333,0.08,52,5000,44.94333333,67.94666667,0.426666667,60.53333333
3/8/25 7:00,-0.003333333,0.08,52,5000,44.22666667,67.99666667,0.403333333,60.45
3/8/25 7:15,0.006666667,0.08,52,5000,43.94666667,68.05666667,0.403333333,60.64666667
3/8/25 7:30,0.003333333,0.08,52,5000,43.83666667,68.06,0.39,60.78666667
3/8/25 7:45,0,0.08,52,5000,43.96,68.09,0.39,60.89666667
3/8/25 8:00,-0.003333333,0.08,52,5000,43.97666667,68.09666667,0.386666667,60.93333333
3/8/25 8:15,0,0.08,52,5000,44.02666667,68.12333333,0.386666667,60.92666667
3/8/25 8:30,-0.003333333,0.08,52,5000,43.88333333,68.12666667,0.39,60.89333333
3/8/25 8:45,-0.013333333,0.08,52,5000,43.81,68.11,0.39,60.80333333
3/8/25 9:00,0.006666667,0.08,52,5000,43.59,68.06,0.396666667,60.79
3/8/25 9:15,-0.003333333,0.08,52,5000,43.61666667,68.05666667,0.396666667,60.67666667
3/8/25 9:30,0.003333333,0.08,52,5000,43.67,68.06333333,0.396666667,60.68666667
3/8/25 9:45,0,0.08,52,5000,43.53666667,68.02333333,0.403333333,60.62333333
3/8/25 10:00,0.003333333,0.08,52,5000,43.33,67.97333333,0.393333333,60.51666667
3/8/25 10:15,0.006666667,0.08,52,5000,43.39666667,67.98,0.403333333,60.60666667
3/8/25 10:30,-0.016666667,0.08,52,5000,43.17,67.95666667,0.393333333,60.74
3/8/25 10:45,-0.01,0.08,52,5000,42.99666667,67.97,0.393333333,60.68666667
3/8/25 11:00,0,0.08,52,5000,42.65,67.95666667,0.4,60.57
3/8/25 11:15,-0.013333333,0.08,52,5000,42.56666667,67.93666667,0.406666667,60.45
3/8/25 11:30,-0.013333333,0.08,52,5000,42.26666667,67.92666667,0.386666667,60.55333333
3/8/25 11:45,-0.01,0.08,52,5000,42.11333333,67.97666667,0.38,60.71333333
3/8/25 12:00,0.006666667,0.08,52,5000,41.85666667,67.99,0.383333333,60.67666667
3/8/25 12:15,-0.02,0.08,52,5000,41.64666667,68.01666667,0.4,60.60333333
3/8/25 12:30,0.013333333,0.08,52,5000,41.62333333,67.99333333,0.386666667,60.55
3/8/25 12:45,0.013333333,0.08,52,5000,41.28666667,67.99333333,0.393333333,60.55333333
3/8/25 13:00,-0.02,0.08,52,5000,41.07666667,68.01666667,0.373333333,60.98666667
3/8/25 13:15,-0.006666667,0.08,52,5000,41.18333333,68.02666667,0.373333333,61.01333333
3/8/25 13:30,-0.006666667,0.08,52,5000,41.33333333,67.99666667,0.366666667,61.2
3/8/25 13:45,0.01,0.08,52,5000,41.36333333,68.05666667,0.38,61.21
3/8/25 14:00,0.006666667,0.08,52,5000,41.31333333,68.04333333,0.376666667,61.10666667
3/8/25 14:15,-0.01,0.08,52,5000,41.04333333,68.08666667,0.406666667,61.06333333
3/8/25 14:30,-0.013333333,0.08,52,5000,41.34,68.08,0.38,61.31333333
3/8/25 14:45,-0.003333333,0.08,52,5000,40.96666667,68.11333333,0.38,61.19666667
3/8/25 15:00,0.006666667,0.08,52,5000,40.76,68.08,0.383333333,61.16333333
3/8/25 15:15,-0.003333333,0.08,52,5000,41.08,68.08,0.383333333,61.30666667
3/8/25 15:30,0.006666667,0.08,52,5000,41.50666667,68.15,0.37,61.58666667
3/8/25 15:45,0.003333333,0.08,52,5000,42.35333333,68.19666667,0.363333333,62.04333333
3/8/25 16:00,0.01,0.08,52,5000,42.76,68.27,0.363333333,62.29666667
3/8/25 16:15,-0.003333333,0.08,52,5000,43.62333333,68.34666667,0.39,62.62
3/8/25 16:30,-0.003333333,0.08,52,5000,44.18666667,68.42,0.363333333,62.89666667
3/8/25 16:45,-0.013333333,0.08,52,5000,44.05,68.53666667,0.373333333,63.02666667
3/8/25 17:00,-0.003333333,0.08,52,5000,44.69,68.59,0.383333333,63.27333333
3/8/25 17:15,0,0.08,52,5000,45.11666667,68.69,0.363333333,63.58
3/8/25 17:30,0.01,0.08,52,5000,45.99333333,68.75666667,0.373333333,63.86333333
3/8/25 17:45,-0.016666667,0.08,52,5000,46.37333333,68.78,0.383333333,63.59333333
3/8/25 18:00,-0.01,0.08,52,5000,46.73,68.79333333,0.386666667,63.29333333
3/8/25 18:15,-0.003333333,0.08,52,5000,47.31,68.84333333,0.416666667,63.38666667
3/8/25 18:30,0.006666667,0.08,52,5000,47.99666667,68.8,0.446666667,63.47333333
3/8/25 18:45,0,0.08,52,5000,48.47333333,68.67666667,0.5,63.00666667
3/8/25 19:00,0,0.08,52,5000,49.26,68.58333333,0.513333333,62.98
3/8/25 19:15,-0.003333333,0.08,52,5000,49.58333333,68.60333333,0.51,63.17
3/8/25 19:30,-0.003333333,0.08,52,5000,49.34666667,68.57666667,0.51,62.95666667
3/8/25 19:45,0.003333333,0.08,52,5000,49.96,68.58333333,0.536666667,63.26
3/8/25 20:00,-0.003333333,0.08,52,5000,49.84666667,68.58333333,0.546666667,63.15333333
3/8/25 20:15,0.006666667,0.08,52,5000,50.34333333,68.55333333,0.586666667,63.24
3/8/25 20:30,-0.016666667,0.08,52,5000,50.39333333,68.51,0.623333333,62.84
3/8/25 20:45,0.01,0.08,52,5000,50.34333333,68.46666667,0.673333333,62.68333333
3/8/25 21:00,0.01,0.08,52,5000,50.75333333,68.43333333,0.693333333,62.92666667
3/8/25 21:15,0.01,0.08,52,5000,50.27666667,68.42,0.663333333,62.62333333
3/8/25 21:30,0.01,0.08,52,5000,50.85,68.43,0.673333333,62.87666667
3/8/25 21:45,-0.006666667,0.08,52,5000,50.67,68.42333333,0.663333333,62.74666667
3/8/25 22:00,0.003333333,0.08,52,5000,50.34,68.39,0.643333333,62.57666667
3/8/25 22:15,0.02,0.08,52,5000,50.37,68.32333333,0.676666667,62.43333333
3/8/25 22:30,0,0.08,52,5000,50.23666667,68.30333333,0.653333333,62.28
3/8/25 22:45,-0.003333333,0.08,52,5000,50.17666667,68.25333333,0.65,62.27333333
3/8/25 23:00,-0.003333333,0.08,52,5000,50.09333333,68.22,0.65,62.08333333
3/8/25 23:15,-0.01,0.08,52,5000,49.68,68.08333333,0.646666667,61.77666667
3/8/25 23:30,-0.003333333,0.08,52,5000,49.06666667,67.97,0.64,61.43666667
3/8/25 23:45,0,0.08,52,5000,48.40333333,67.78666667,0.633333333,61.07
3/9/25 0:00,0,0.08,52,5000,47.89333333,67.58666667,0.593333333,60.66
3/9/25 0:15,0,0.08,52,5000,47.76333333,67.45,0.536666667,60.66
3/9/25 0:30,0,0.08,52,5000,47.19333333,67.33666667,0.51,60.53666667
3/9/25 0:45,0,0.08,52,5000,47.01,67.31666667,0.486666667,60.65666667
3/9/25 1:00,0,0.08,52,5000,46.62666667,67.26666667,0.49,60.59333333
3/9/25 1:15,0,0.08,52,5000,45.08333333,67.27,0.423333333,60.27
3/9/25 1:30,0,0.08,52,5000,45.49,67.39666667,0.386666667,61.07
3/9/25 1:45,0,0.08,52,5000,44.5,67.41333333,0.39,60.69666667
3/9/25 2:00,0,0.08,52,5000,43.24666667,67.41666667,0.38,60.5
3/9/25 2:15,0,0.08,52,5000,43.78333333,67.46666667,0.366666667,61.00666667
3/9/25 2:30,0,0.08,52,5000,44.37666667,67.55,0.366666667,61.21666667
3/9/25 2:45,0,0.08,52,5000,44.39,67.61666667,0.366666667,61.37666667
3/9/25 3:00,0,0.08,52,5000,43.88,67.65333333,0.366666667,61.16666667
3/9/25 3:15,0,0.08,52,5000,42.96,67.70666667,0.376666667,60.76
3/9/25 3:30,0,0.08,52,5000,42.51,67.63666667,0.36,60.87
3/9/25 3:45,-0.003333333,0.08,52,5000,42.37,67.67666667,0.353333333,60.9
3/9/25 4:00,0,0.08,52,5000,41.53,67.69,0.353333333,60.64666667
3/9/25 4:15,0,0.08,52,5000,40.56,67.61666667,0.346666667,60.69
3/9/25 4:30,0,0.08,52,5000,39.96666667,67.64333333,0.336666667,60.68333333
3/9/25 4:45,0,0.08,52,5000,39.78666667,67.58666667,0.34,60.65333333
3/9/25 5:00,0,0.08,52,5000,39.74,67.58333333,0.343333333,60.59333333
3/9/25 5:15,0,0.08,52,5000,39.34,67.57666667,0.34,60.48
3/9/25 5:30,0,0.08,52,5000,38.71666667,67.53,0.34,60.47
3/9/25 5:45,-0.003333333,0.08,52,5000,38.43666667,67.51666667,0.33,60.58
3/9/25 6:00,0,0.08,52,5000,38.27666667,67.55333333,0.33,60.63
3/9/25 6:15,0,0.08,52,5000,37.47,67.55333333,0.326666667,60.45333333
3/9/25 6:30,0,0.08,52,5000,37.93666667,67.53333333,0.33,60.53666667
3/9/25 6:45,0,0.08,52,5000,37.96333333,67.59666667,0.333333333,60.50666667
3/9/25 7:00,0,0.08,52,5000,38.02333333,67.55666667,0.33,60.63666667
3/9/25 7:15,0,0.08,52,5000,38.04,67.62,0.33,60.62
3/9/25 7:30,0,0.08,52,5000,38.07,67.61333333,0.33,60.57333333
3/9/25 7:45,0,0.08,52,5000,38.09333333,67.63,0.333333333,60.61666667
3/9/25 8:00,0,0.08,52,5000,37.99333333,67.64333333,0.326666667,60.53333333
3/9/25 8:15,0,0.08,52,5000,37.38333333,67.63333333,0.326666667,60.35
3/9/25 8:30,0,0.08,52,5000,37.36333333,67.58,0.333333333,60.36333333
3/9/25 8:45,0,0.08,52,5000,37.04333333,67.62666667,0.333333333,60.3
3/9/25 9:00,-0.003333333,0.08,52,5000,36.64333333,67.6,0.333333333,60.13666667
3/9/25 9:15,0,0.08,52,5000,36.49666667,67.62666667,0.333333333,60.11666667
3/9/25 9:30,0,0.08,52,5000,35.52666667,67.57,0.33,59.73
3/9/25 9:45,0,0.08,52,5000,36.12333333,67.57333333,0.333333333,59.9
3/9/25 10:00,0,0.08,52,5000,36.18,67.57333333,0.333333333,59.87333333
3/9/25 10:15,0,0.08,52,5000,35.56,67.55333333,0.326666667,59.65333333
3/9/25 10:30,0,0.08,52,5000,35.38,67.55,0.333333333,59.69
3/9/25 10:45,0,0.08,52,5000,35.63666667,67.52,0.33,59.74333333
3/9/25 11:00,0,0.08,52,5000,35.78,67.56333333,0.336666667,59.75
3/9/25 11:15,0,0.08,52,5000,35.91333333,67.56666667,0.336666667,59.7
3/9/25 11:30,0,0.08,52,5000,35.76333333,67.55,0.336666667,59.6
3/9/25 11:45,-0.003333333,0.08,52,5000,35.26333333,67.52333333,0.33,59.56333333
3/9/25 12:00,0,0.08,52,5000,35.08,67.53333333,0.33,59.47
3/9/25 12:15,-0.003333333,0.08,52,5000,35,67.48666667,0.333333333,59.44666667
3/9/25 12:30,0,0.08,52,5000,35.12666667,67.49,0.33,59.47333333
3/9/25 12:45,0,0.08,52,5000,35.28333333,67.53,0.336666667,59.57
3/9/25 13:00,0,0.08,52,5000,36.17666667,67.51666667,0.33,59.90333333
3/9/25 13:15,0,0.08,52,5000,37.13666667,67.54666667,0.33,60.35666667
3/9/25 13:30,0,0.08,52,5000,38.32333333,67.61,0.33,60.86666667
3/9/25 13:45,0,0.08,52,5000,39.7,67.7,0.326666667,61.38666667
3/9/25 14:00,0,0.08,52,5000,40.63,67.82666667,0.323333333,61.8
3/9/25 14:15,0,0.08,52,5000,42.04666667,67.98,0.326666667,62.38333333
3/9/25 14:30,-0.003333333,0.08,52,5000,42.34333333,68.09666667,0.323333333,62.66
3/9/25 14:45,0,0.08,52,5000,44.91666667,68.28666667,0.32,63.80666667
3/9/25 15:00,0,0.08,52,5000,46.44,68.41333333,0.353333333,63.66666667
3/9/25 15:15,0,0.08,52,5000,47.64666667,68.47333333,0.38,63.56
3/9/25 15:30,0,0.08,52,5000,48.92666667,68.53333333,0.396666667,63.55333333
3/9/25 15:45,-0.003333333,0.08,52,5000,49.77666667,68.41,0.493333333,63.21
3/9/25 16:00,-0.006666667,0.08,52,5000,49.71333333,68.31333333,0.506666667,62.96666667
3/9/25 16:15,0,0.08,52,5000,50.26333333,68.28666667,0.5,63.27
3/9/25 16:30,-0.003333333,0.08,52,5000,50.91,68.4,0.51,63.49
3/9/25 16:45,0,0.08,52,5000,51.18333333,68.37,0.526666667,63.50333333
3/9/25 17:00,-0.003333333,0.08,52,5000,51.60666667,68.36666667,0.543333333,63.43
3/9/25 17:15,0.003333333,0.08,52,5000,52.26666667,68.38,0.576666667,63.43666667
3/9/25 17:30,0,0.08,52,5000,52.59333333,68.4,0.593333333,63.52666667
3/9/25 17:45,-0.003333333,0.08,52,5000,53.28,68.38666667,0.62,63.58
3/9/25 18:00,0,0.08,52,5000,53.97,68.43,0.673333333,63.53666667
3/9/25 18:15,0,0.08,52,5000,55.38,68.39333333,0.813333333,63.69666667
3/9/25 18:30,0,0.08,52,5000,55.68333333,68.25333333,0.896666667,63.27333333
3/9/25 18:45,-0.003333333,0.08,52,5000,55.65333333,68.22333333,0.913333333,62.97333333
3/9/25 19:00,0,0.08,52,5000,56.81,68.21333333,0.946666667,63.7
3/9/25 19:15,-0.006666667,0.08,52,5000,57.26333333,68.22666667,1.093333333,63.59
3/9/25 19:30,-0.02,0.08,52,5000,58.55666667,68.20666667,1.183333333,63.99
3/9/25 19:45,0,0.08,52,5000,58.58333333,68.23333333,1.256666667,64.02666667
3/9/25 20:00,-0.006666667,0.08,52,5000,58.67,68.11666667,1.25,63.94333333
3/9/25 20:15,-0.003333333,0.08,52,5000,58.48333333,67.96666667,1.236666667,63.39333333
3/9/25 20:30,0.003333333,0.08,52,5000,58.71666667,67.73333333,1.253333333,62.91666667
3/9/25 20:45,0.003333333,0.08,52,5000,59.45666667,67.69666667,1.243333333,63.44
3/9/25 21:00,0,0.08,52,5000,60.24,68.15666667,1.26,63.88333333
3/9/25 21:15,-0.043333333,0.08,52,5000,59.67,68.27333333,1.286666667,63.23666667
3/9/25 21:30,-0.003333333,0.08,52,5000,59.66666667,68.19333333,1.266666667,63.30666667
3/9/25 21:45,-0.003333333,0.08,52,5000,59.66,68.23333333,1.25,63.38
3/9/25 22:00,-0.033333333,0.08,52,5000,59.23666667,68.18333333,1.303333333,63.00333333
3/9/25 22:15,-0.053333333,0.08,52,5000,59.34333333,68.11333333,1.23,63.01666667
3/9/25 22:30,-0.046666667,0.08,52,5000,59.00333333,67.99666667,1.256666667,62.72333333
3/9/25 22:45,-0.006666667,0.08,52,5000,58.48333333,67.86333333,1.24,62.29
3/9/25 23:00,-0.003333333,0.08,52,5000,58.21,67.73333333,1.286666667,62.03333333
3/9/25 23:15,0.003333333,0.08,52,5000,57.88666667,67.58,1.25,61.66333333
3/9/25 23:30,0,0.08,52,5000,57.06666667,67.37666667,1.26,61.03666667
3/9/25 23:45,0.026666667,0.08,52,5000,56.40666667,67.14,1.206666667,60.52333333
3/10/25 0:00,0,0.08,52,5000,54.59333333,66.63666667,1.196666667,59.67333333
3/10/25 0:15,0.023333333,0.08,52,5000,54.19333333,66.24,1.2,59.58666667
3/10/25 0:30,-0.006666667,0.08,52,5000,53.09,66.32,0.963333333,59.61666667
3/10/25 0:45,-0.003333333,0.08,52,5000,51.88333333,66.6,0.76,60.23666667
3/10/25 1:00,0,0.08,52,5000,51.13333333,66.85333333,0.653333333,60.63666667
3/10/25 1:15,0.006666667,0.08,52,5000,49.86333333,67.04,0.59,60.72
3/10/25 1:30,0,0.08,52,5000,49.08666667,67.20333333,0.58,60.70666667
3/10/25 1:45,-0.013333333,0.08,52,5000,48.33333333,67.15666667,0.55,60.38
3/10/25 2:00,-0.003333333,0.08,52,5000,47.10333333,67.26666667,0.516666667,60.33666667
3/10/25 2:15,0,0.08,52,5000,47.34333333,67.34,0.493333333,60.81333333
3/10/25 2:30,-0.003333333,0.08,52,5000,46.71,67.39333333,0.48,60.53666667
3/10/25 2:45,-0.003333333,0.08,52,5000,45.11666667,67.48333333,0.403333333,60.63666667
3/10/25 3:00,0,0.08,52,5000,45.21,67.64333333,0.393333333,61.07
3/10/25 3:15,0,0.08,52,5000,44.80333333,67.70333333,0.39,61.03
3/10/25 3:30,-0.003333333,0.08,52,5000,43.75333333,67.68333333,0.393333333,60.63333333
3/10/25 3:45,0,0.08,52,5000,43.70333333,67.69666667,0.393333333,60.66
3/10/25 4:00,0,0.08,52,5000,43.27333333,67.70333333,0.383333333,60.60333333
3/10/25 4:15,0,0.08,52,5000,42.65,67.68666667,0.386666667,60.47
3/10/25 4:30,0,0.08,52,5000,42.36666667,67.64333333,0.38,60.48
3/10/25 4:45,0,0.08,52,5000,41.71333333,67.63666667,0.36,60.69333333
3/10/25 5:00,0,0.08,52,5000,41.75333333,67.70333333,0.363333333,60.80666667
3/10/25 5:15,0,0.08,52,5000,41.20666667,67.65666667,0.363333333,60.64
3/10/25 5:30,0,0.08,52,5000,40.43,67.65333333,0.353333333,60.58
3/10/25 5:45,0,0.08,52,5000,40.4,67.63333333,0.343333333,60.96333333
3/10/25 6:00,0,0.08,52,5000,39.82666667,67.70666667,0.346666667,60.85333333
3/10/25 6:15,0,0.08,52,5000,40.01666667,67.69666667,0.343333333,60.9
3/10/25 6:30,0,0.08,52,5000,39.75,67.72666667,0.35,60.82333333
3/10/25 6:45,0,0.08,52,5000,39.35,67.74666667,0.346666667,60.75
3/10/25 7:00,0,0.08,52,5000,39.275,67.705,0.35,60.755
3/10/25 7:15,0,0.08,52,5000,38.60666667,67.71,0.34,60.58
3/10/25 7:30,0,0.08,52,5000,38.78,67.69,0.336666667,60.56333333
3/10/25 7:45,0,0.08,52,5000,38.33333333,67.68666667,0.343333333,60.42333333
3/10/25 8:00,0,0.08,52,5000,38.08,67.62,0.343333333,60.35333333
3/10/25 8:15,0,0.08,52,5000,37.21,67.57666667,0.346666667,60.04333333
3/10/25 8:30,0,0.08,52,5000,36.63666667,67.52333333,0.35,59.98
3/10/25 8:45,0,0.08,52,5000,37.14666667,67.48666667,0.34,60.09333333
3/10/25 9:00,-0.003333333,0.08,52,5000,36.65,67.48,0.333333333,59.94
3/10/25 9:15,0,0.08,52,5000,36.6,67.49,0.336666667,59.90333333
3/10/25 9:30,-0.003333333,0.08,52,5000,36.73,67.47,0.333333333,59.88666667
3/10/25 9:45,-0.003333333,0.08,52,5000,36.43,67.45333333,0.333333333,59.76
3/10/25 10:00,0,0.08,52,5000,35.76,67.45666667,0.33,59.62333333
3/10/25 10:15,0,0.08,52,5000,36,67.48,0.336666667,59.66
3/10/25 10:30,0,0.08,52,5000,35.63666667,67.49666667,0.33,59.59333333
3/10/25 10:45,-0.003333333,0.08,52,5000,35.23666667,67.51666667,0.333333333,59.48333333
3/10/25 11:00,0,0.08,52,5000,35.51333333,67.50333333,0.336666667,59.56666667
3/10/25 11:15,-0.003333333,0.08,52,5000,35.52666667,67.54666667,0.333333333,59.56333333
3/10/25 11:30,0,0.08,52,5000,35.37,67.52,0.34,59.58666667
3/10/25 11:45,0,0.08,52,5000,35.54,67.53,0.333333333,59.66
3/10/25 12:00,0,0.08,52,5000,35.68333333,67.54,0.34,59.64333333
3/10/25 12:15,-0.003333333,0.08,52,5000,35.68333333,67.48333333,0.333333333,59.60333333
3/10/25 12:30,-0.003333333,0.08,52,5000,35.87,67.44333333,0.333333333,59.77
3/10/25 12:45,-0.003333333,0.08,52,5000,36.55666667,67.48666667,0.33,60.06666667
3/10/25 13:00,-0.003333333,0.08,52,5000,37.84,67.54333333,0.326666667,60.53666667
3/10/25 13:15,0,0.08,52,5000,38.52,67.61666667,0.326666667,60.85
3/10/25 13:30,0,0.08,52,5000,38.94333333,67.68,0.32,61.11666667
3/10/25 13:45,0,0.08,52,5000,40.92333333,67.78,0.33,61.97666667
3/10/25 14:00,-0.003333333,0.08,52,5000,42.89,67.94,0.323333333,62.76666667
3/10/25 14:15,0,0.08,52,5000,43.79666667,68.12,0.313333333,63.29
3/10/25 14:30,-0.003333333,0.08,52,5000,45.39333333,68.32,0.32,63.96666667
3/10/25 14:45,-0.003333333,0.08,52,5000,47.31,68.45333333,0.356666667,63.65666667
3/10/25 15:00,-0.003333333,0.08,52,5000,49.46333333,68.49666667,0.43,63.69666667
3/10/25 15:15,0,0.08,52,5000,51.14333333,68.41333333,0.49,63.61333333
3/10/25 15:30,-1.16E-18,0.08,52,5000,52.93,68.30666667,0.563333333,63.62333333
3/10/25 15:45,0.023333333,0.08,52,5000,54.64333333,68.19666667,0.66,63.76
3/10/25 16:00,0.006666667,0.08,52,5000,56.03333333,68.16,0.753333333,63.81333333
3/10/25 16:15,0,0.08,52,5000,57.55666667,68.15,0.906666667,64.02666667
3/10/25 16:30,0.016666667,0.08,52,5000,58.65333333,68.15,1.046666667,64.07333333
3/10/25 16:45,0.01,0.08,52,5000,59.41333333,68.08333333,1.096666667,64.35666667
3/10/25 17:00,-0.003333333,0.08,52,5000,59.77,67.94333333,1.073333333,64.09333333
3/10/25 17:15,-0.003333333,0.08,52,5000,60.81333333,68.02666667,1.01,64.28666667
3/10/25 17:30,-0.013333333,0.08,52,5000,61.36333333,68.24,0.983333333,64.66666667
3/10/25 17:45,0.09,0.08,52,5000,61.80666667,68.32,1.053333333,65.08333333
3/10/25 18:00,-0.08,0.08,52,5000,62.45333333,68.48,1.02,65.89333333
3/10/25 18:15,0.03,0.08,52,5000,62.84666667,68.53666667,1.026666667,61.60666667
3/10/25 18:30,-0.01,0.08,52,5000,63.01,67.98666667,1.013333333,63.32333333
3/10/25 18:45,0.023333333,0.08,52,5000,63.45,68.16333333,1.056666667,60.91666667
3/10/25 19:00,0.013333333,0.08,52,5000,64.38333333,67.63666667,0.983333333,58.31666667
3/10/25 19:15,-0.003333333,0.08,52,5000,64.03333333,67.19,0.966666667,58.31333333
3/10/25 19:30,0.003333333,0.08,52,5000,64.11333333,66.93666667,0.976666667,58.11
3/10/25 19:45,-0.036666667,0.08,52,5000,64.78,66.78333333,1.013333333,58.49333333
3/10/25 20:00,-0.02,0.08,52,5000,64.97333333,66.76666667,1.01,58.75333333
3/10/25 20:15,-0.006666667,0.08,52,5000,65.50333333,66.79,1.01,59.24666667
3/10/25 20:30,-0.003333333,0.08,52,5000,65.32666667,66.78333333,1.02,59.28
3/10/25 20:45,0.01,0.08,52,5000,65.86666667,66.78666667,1.07,59.57
3/10/25 21:00,-0.023333333,0.08,52,5000,65.82666667,66.82333333,1.096666667,59.48333333
3/10/25 21:15,-0.006666667,0.08,52,5000,65.75333333,66.83333333,1.116666667,59.38
3/10/25 21:30,-0.016666667,0.08,52,5000,66.07333333,66.83666667,1.123333333,59.51
3/10/25 21:45,-0.013333333,0.08,52,5000,66.12333333,66.91,1.123333333,59.67
3/10/25 22:00,0.003333333,0.08,52,5000,65.92,66.85333333,1.126666667,59.49
3/10/25 22:15,-0.003333333,0.08,52,5000,65.66333333,66.80333333,1.163333333,59.17
3/10/25 22:30,0,0.08,52,5000,65.76,66.75,1.15,59.20333333
3/10/25 22:45,0.03,0.08,52,5000,65.27,66.78666667,1.133333333,58.92333333
3/10/25 23:00,-0.01,0.08,52,5000,65.11333333,66.73,1.103333333,58.65
3/10/25 23:15,0.046666667,0.08,52,5000,64.58,66.60333333,1.1,58.29666667
3/10/25 23:30,0.013333333,0.08,52,5000,63.78666667,66.43666667,1.033333333,59.49666667
3/10/25 23:45,-0.02,0.08,52,5000,63,66.97333333,0.993333333,64.03333333
3/11/25 0:00,0.016666667,0.08,52,5000,62.42333333,67.15333333,0.996666667,60.55666667
3/11/25 0:15,0,0.08,52,5000,62.09,67.59666667,1.006666667,65.36666667
3/11/25 0:30,0,0.08,52,5000,61.22666667,67.94,0.98,64.71333333
3/11/25 0:45,0.006666667,0.08,52,5000,60.50666667,68.02666667,0.99,64.05
3/11/25 1:00,-0.003333333,0.08,52,5000,60.31333333,67.96,0.983333333,63.82333333
3/11/25 1:15,-0.016666667,0.08,52,5000,60,67.94666667,0.966666667,63.59333333
3/11/25 1:30,0.013333333,0.08,52,5000,59.83,67.9,0.966666667,63.34
3/11/25 1:45,0.023333333,0.08,52,5000,59.11,67.80333333,0.96,62.74666667
3/11/25 2:00,-0.01,0.08,52,5000,58.64666667,67.63333333,0.943333333,62.3
3/11/25 2:15,0.02,0.08,52,5000,58.56333333,67.49,0.94,62.14333333
3/11/25 2:30,-0.026666667,0.08,52,5000,58.12333333,67.39333333,0.96,61.84
3/11/25 2:45,-0.06,0.08,52,5000,57.55333333,67.29333333,0.933333333,61.45666667
3/11/25 3:00,0.01,0.08,52,5000,56.83,67.12666667,0.98,60.79
3/11/25 3:15,0,0.08,52,5000,56.20666667,66.92,0.96,60.19666667
3/11/25 3:30,-0.013333333,0.08,52,5000,56.72666667,66.84,0.94,60.48666667
3/11/25 3:45,0.003333333,0.08,52,5000,57.53333333,66.78666667,0.94,61.21
3/11/25 4:00,-0.016666667,0.08,52,5000,57.25,66.81,0.933333333,61.12333333
3/11/25 4:15,0,0.08,52,5000,53.95,66.54666667,0.96,58.37
3/11/25 4:30,-0.006666667,0.08,52,5000,49.96666667,66.31,0.776666667,58.34333333
3/11/25 4:45,-0.003333333,0.08,52,5000,48.64666667,66.99333333,0.503333333,60.53666667
3/11/25 5:00,-0.003333333,0.08,52,5000,48.29,67.38333333,0.503333333,60.74
3/11/25 5:15,0,0.08,52,5000,48.58,67.54,0.493333333,60.85333333
3/11/25 5:30,-0.006666667,0.08,52,5000,52.39333333,67.80333333,0.503333333,62.82666667
3/11/25 5:45,0,0.08,52,5000,55.95666667,68.01,0.616666667,63.95666667
3/11/25 6:00,0,0.08,52,5000,55.82333333,67.87666667,0.696666667,63.05
3/11/25 6:15,-0.01,0.08,52,5000,56.03666667,67.76333333,0.703333333,63.09666667
3/11/25 6:30,0.003333333,0.08,52,5000,56.11,67.82666667,0.716666667,63.18666667
3/11/25 6:45,-0.013333333,0.08,52,5000,55.98666667,67.76,0.706666667,63.05
3/11/25 7:00,0.003333333,0.08,52,5000,55.57,67.72333333,0.703333333,62.79666667
3/11/25 7:15,0.01,0.08,52,5000,55.46,67.69,0.713333333,62.73333333
3/11/25 7:30,0,0.08,52,5000,55.59,67.69333333,0.72,62.76
3/11/25 7:45,-0.02,0.08,52,5000,55.52,67.71333333,0.706666667,62.78
3/11/25 8:00,0.006666667,0.08,52,5000,55.68666667,67.67,0.71,62.85666667
3/11/25 8:15,0,0.08,52,5000,54.81666667,67.64666667,0.703333333,62.31666667
3/11/25 8:30,0,0.08,52,5000,54.77,67.57333333,0.726666667,62.19
3/11/25 8:45,-0.01,0.08,52,5000,55.09666667,67.56666667,0.713333333,62.38666667
3/11/25 9:00,-0.006666667,0.08,52,5000,54.96666667,67.58333333,0.716666667,62.30333333
3/11/25 9:15,5.78E-19,0.08,52,5000,55.28333333,67.56666667,0.73,62.47666667
3/11/25 9:30,0.006666667,0.08,52,5000,55.09666667,67.60333333,0.713333333,62.47333333
3/11/25 9:45,0.016666667,0.08,52,5000,54.03333333,67.58333333,0.72,61.91
3/11/25 10:00,-0.006666667,0.08,52,5000,49.14666667,67.48666667,0.583333333,59.95666667
3/11/25 10:15,-0.006666667,0.08,52,5000,47.95,67.61333333,0.503333333,60.61
3/11/25 10:30,0,0.08,52,5000,47.99666667,67.63,0.5,60.68333333
3/11/25 10:45,0.003333333,0.08,52,5000,52.67,67.76333333,0.5,62.99333333
3/11/25 11:00,0,0.08,52,5000,54.58,67.92333333,0.56,63.62666667
