time,BldgStaticPres,BldgStaticPresSp,EffRmSp,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp
3/11/25 11:15,-0.006666667,0.08,52,5000,54.21333333,67.92333333,0.573333333,63.33333333
3/11/25 11:30,0.016666667,0.08,52,5000,52.97,67.94333333,0.58,62.73666667
3/11/25 11:45,-0.003333333,0.08,52,5000,47.90666667,67.77666667,0.543333333,60.28333333
3/11/25 12:00,0,0.08,52,5000,47.51333333,67.69333333,0.493333333,60.55
3/11/25 12:15,-0.003333333,0.08,52,5000,48.01666667,67.68666667,0.473333333,61.02
3/11/25 12:30,-0.003333333,0.08,52,5000,48.25666667,67.69,0.476666667,61.13
3/11/25 12:45,-0.006666667,0.08,52,5000,52.07,67.8,0.483333333,63.02666667
3/11/25 13:00,0,0.08,52,5000,54.10333333,67.98666667,0.566666667,63.69333333
3/11/25 13:15,-0.006666667,0.08,52,5000,54.83333333,67.98666667,0.576666667,63.56666667
3/11/25 13:30,-0.023333333,0.08,52,5000,55.71,67.97333333,0.64,63.63666667
3/11/25 13:45,0.026666667,0.08,52,5000,56.41333333,67.96,0.726666667,63.7
3/11/25 14:00,-0.006666667,0.08,52,5000,57.41333333,67.92,0.853333333,63.78
3/11/25 14:15,0.01,0.08,52,5000,58.24666667,67.93333333,0.936666667,63.94333333
3/11/25 14:30,0.013333333,0.08,52,5000,59.16333333,67.94333333,1.003333333,64.2
3/11/25 14:45,0.023333333,0.08,52,5000,59.75333333,67.96333333,0.973333333,64.55666667
3/11/25 15:00,0.02,0.08,52,5000,61.05,67.98333333,0.986666667,64.89333333
3/11/25 15:15,-0.026666667,0.08,52,5000,62.61,68.25666667,0.986666667,66.15666667
3/11/25 15:30,0.01,0.08,52,5000,63.87666667,68.09,0.976666667,59.31333333
3/11/25 15:45,0.003333333,0.08,52,5000,65.44,67.48,0.933333333,59.98333333
3/11/25 16:00,-0.006666667,0.08,52,5000,67.20666667,67.32333333,0.926666667,61.32333333
3/11/25 16:15,0.046666667,0.08,52,5000,68.48,67.4,0.94,62.69
3/11/25 16:30,-2.31E-18,0.08,52,5000,69.82333333,67.68333333,0.943333333,63.94
3/11/25 16:45,-0.06,0.08,52,5000,71.02,67.99,0.946666667,64.95333333
3/11/25 17:00,0,0.08,52,5000,71.80666667,68.30333333,0.963333333,65.60333333
3/11/25 17:15,-0.01,0.08,52,5000,72.78333333,68.60333333,0.983333333,65.93666667
3/11/25 17:30,0.016666667,0.08,52,5000,73.00333333,68.7,0.993333333,65.88
3/11/25 17:45,-0.003333333,0.08,52,5000,73.61666667,68.86,1.076666667,66.29
3/11/25 18:00,-0.043333333,0.08,52,5000,74.36,68.78666667,1.043333333,61.50333333
3/11/25 18:15,0.053333333,0.08,52,5000,74.50666667,68.07333333,1.043333333,59.12666667
3/11/25 18:30,-0.026666667,0.08,52,5000,75.13333333,67.94333333,0.386666667,59.28333333
3/11/25 18:45,-0.006666667,0.08,52,5000,75.35333333,68.53,0.356666667,62.01
3/11/25 19:00,0.02,0.08,52,5000,75.34666667,68.79333333,0.353333333,61.95
3/11/25 19:15,0.013333333,0.08,52,5000,75.90333333,68.94333333,0.346666667,62.23666667
3/11/25 19:30,-0.02,0.08,52,5000,76.42666667,68.97666667,0.346666667,62.41333333
3/11/25 19:45,-0.026666667,0.08,52,5000,76.44,69.03666667,0.353333333,62.3
3/11/25 20:00,0,0.08,52,5000,76.74333333,69.13333333,0.343333333,62.54666667
3/11/25 20:15,-0.02,0.08,52,5000,77.1,69.19,0.363333333,62.54666667
3/11/25 20:30,-0.026666667,0.08,52,5000,77.05666667,69.23,0.38,62.51333333
3/11/25 20:45,-0.033333333,0.08,52,5000,76.99333333,69.26,0.366666667,62.43333333
3/11/25 21:00,-0.01,0.08,52,5000,76.95333333,69.31333333,0.386666667,62.38333333
3/11/25 21:15,0.016666667,0.08,52,5000,76.85666667,69.34333333,0.37,62.43333333
3/11/25 21:30,-0.016666667,0.08,52,5000,77.04333333,69.33333333,0.373333333,62.41
3/11/25 21:45,-0.023333333,0.08,52,5000,76.92333333,69.34666667,0.36,62.35333333
3/11/25 22:00,-0.04,0.08,52,5000,76.85,69.41666667,0.353333333,62.30333333
3/11/25 22:15,-0.013333333,0.08,52,5000,76.46666667,69.43333333,0.35,62.21666667
3/11/25 22:30,0,0.08,52,5000,75.85,69.33333333,0.366666667,61.96
3/11/25 22:45,-0.006666667,0.08,52,5000,75.44666667,69.41,0.376666667,61.8
3/11/25 23:00,0.003333333,0.08,52,5000,74.90333333,69.32,0.36,61.54333333
3/11/25 23:15,0.006666667,0.08,52,5000,74.36333333,69.22333333,0.353333333,61.29
3/11/25 23:30,-0.006666667,0.08,52,5000,73.73666667,69.12333333,0.333333333,60.93666667
3/11/25 23:45,-0.003333333,0.08,52,5000,72.37333333,68.96666667,0.333333333,60.41666667
3/12/25 0:00,-0.003333333,0.08,52,5000,71.49333333,68.77,0.333333333,59.94333333
3/12/25 0:15,0.006666667,0.08,52,5000,70.18,68.5,0.646666667,60.05333333
3/12/25 0:30,0.04,0.08,52,5000,69.29666667,67.87333333,1.166666667,62.24
3/12/25 0:45,-0.033333333,0.08,52,5000,69.42666667,67.75,1.1,62.14666667
3/12/25 1:00,0.006666667,0.08,52,5000,69.23666667,67.61,1.053333333,62.08666667
3/12/25 1:15,-0.05,0.08,52,5000,67.64666667,67.50333333,1.01,60.98333333
3/12/25 1:30,0.04,0.08,52,5000,67.28,67.3,1.026666667,60.43666667
3/12/25 1:45,0.01,0.08,52,5000,65.49333333,67.09666667,0.973333333,59.36333333
3/12/25 2:00,-0.03,0.08,52,5000,65.24333333,66.80666667,0.983333333,58.68
3/12/25 2:15,0.03,0.08,52,5000,64.81,66.55333333,0.986666667,58.57333333
3/12/25 2:30,-0.066666667,0.08,52,5000,62.84333333,66.44333333,0.976666667,60.52
3/12/25 2:45,0.01,0.08,52,5000,61.66333333,67.04666667,0.933333333,64.73
3/12/25 3:00,0.043333333,0.08,52,5000,61.10666667,67.53333333,0.983333333,64.32333333
3/12/25 3:15,-0.046666667,0.08,52,5000,59.84666667,67.65333333,0.98,63.22666667
3/12/25 3:30,-0.006666667,0.08,52,5000,59.78333333,67.62333333,0.986666667,63.09333333
3/12/25 3:45,0.003333333,0.08,52,5000,59.71666667,67.64333333,0.95,63.01333333
3/12/25 4:00,0.013333333,0.08,52,5000,58.16333333,67.48333333,0.953333333,61.78666667
3/12/25 4:15,-0.013333333,0.08,52,5000,57.35,67.28,0.96,61.21666667
3/12/25 4:30,0.006666667,0.08,52,5000,55.96333333,67.1,0.956666667,60.11333333
3/12/25 4:45,-0.016666667,0.08,52,5000,55.18333333,66.81333333,1.016666667,59.24
3/12/25 5:00,-0.05,0.08,52,5000,55.14333333,66.62,0.963333333,58.87
3/12/25 5:15,-0.036666667,0.08,52,5000,55.11,66.44,0.94,58.65666667
3/12/25 5:30,-0.023333333,0.08,52,5000,55.2,66.32666667,0.993333333,58.76
3/12/25 5:45,0,0.08,52,5000,55.30666667,66.21333333,0.98,59.07333333
3/12/25 6:00,0,0.08,52,5000,56.2,66.22666667,0.963333333,59.66
3/12/25 6:15,-0.003333333,0.08,52,5000,54.32333333,66.19666667,0.993333333,58.40666667
3/12/25 6:30,-0.036666667,0.08,52,5000,54.00666667,66.08,1.023333333,58.05
3/12/25 6:45,0.046666667,0.08,52,5000,53.49666667,66.12,0.976666667,59.14
3/12/25 7:00,-0.01,0.08,52,5000,53.36666667,66.53666667,0.833333333,60.25
3/12/25 7:15,-0.01,0.08,52,5000,53.37333333,66.88333333,0.82,60.68333333
3/12/25 7:30,-0.03,0.08,52,5000,53.32333333,67.08666667,0.81,60.65666667
3/12/25 7:45,0.016666667,0.08,52,5000,53.48,67.24333333,0.793333333,60.77666667
3/12/25 8:00,-0.02,0.08,52,5000,53.17,67.24333333,0.8,60.76666667
3/12/25 8:15,-0.006666667,0.08,52,5000,52.79333333,67.27333333,0.8,60.57333333
3/12/25 8:30,0.003333333,0.08,52,5000,53.22,67.22666667,0.803333333,60.77666667
3/12/25 8:45,-0.006666667,0.08,52,5000,53.14666667,67.22333333,0.81,60.79666667
3/12/25 9:00,-0.006666667,0.08,52,5000,52.83333333,67.21333333,0.8,60.57
3/12/25 9:15,-0.033333333,0.08,52,5000,52.91,67.15333333,0.793333333,60.60333333
3/12/25 9:30,-0.01,0.08,52,5000,52.61333333,67.12333333,0.776666667,60.54666667
3/12/25 9:45,-0.006666667,0.08,52,5000,53.05,67.14666667,0.776666667,60.81666667
3/12/25 10:00,0.013333333,0.08,52,5000,53.68666667,67.18,0.776666667,61.17666667
3/12/25 10:15,-0.023333333,0.08,52,5000,53.64,67.19,0.75,61.25333333
3/12/25 10:30,0.006666667,0.08,52,5000,53.43,67.24,0.763333333,61.18666667
3/12/25 10:45,-0.033333333,0.08,52,5000,52.99333333,67.20333333,0.733333333,60.8
3/12/25 11:00,0.003333333,0.08,52,5000,52.32,67.16666667,0.75,60.51333333
3/12/25 11:15,-0.003333333,0.08,52,5000,53.30333333,67.18666667,0.743333333,61.15666667
3/12/25 11:30,-0.006666667,0.08,52,5000,53.13333333,67.21333333,0.71,61.05
3/12/25 11:45,0.016666667,0.08,52,5000,54.35666667,67.23666667,0.723333333,61.78666667
3/12/25 12:00,-0.02,0.08,52,5000,58.17,67.53,0.783333333,63.98333333
3/12/25 12:15,0,0.08,52,5000,58.32666667,67.59666667,0.893333333,63.71333333
3/12/25 12:30,-0.036666667,0.08,52,5000,58.63666667,67.65,0.886666667,63.74
3/12/25 12:45,0.01,0.08,52,5000,58.61333333,67.62666667,0.93,63.61333333
3/12/25 13:00,-0.006666667,0.08,52,5000,57.95,67.59333333,0.996666667,63.25
3/12/25 13:15,-0.06,0.08,52,5000,59.62333333,67.62333333,1.003333333,64.13
3/12/25 13:30,-0.003333333,0.08,52,5000,60.81,67.68,0.94,64.8
3/12/25 13:45,0.006666667,0.08,52,5000,61.36,67.66666667,0.92,64.94
3/12/25 14:00,0.043333333,0.08,52,5000,62.55,68.01333333,1,66.03333333
3/12/25 14:15,0.01,0.08,52,5000,63.45666667,67.87,0.986666667,59.83333333
3/12/25 14:30,-0.083333333,0.08,52,5000,64.29666667,67.54,0.953333333,63.87333333
3/12/25 14:45,0.003333333,0.08,52,5000,65.28666667,67.46666667,0.943333333,59.30666667
3/12/25 15:00,-0.046666667,0.08,52,5000,66.04333333,67.09333333,0.95,59.84
3/12/25 15:15,0.033333333,0.08,52,5000,67.23666667,66.96333333,1.003333333,60.68
3/12/25 15:30,0.013333333,0.08,52,5000,68.29333333,67.03333333,0.96,61.60333333
3/12/25 15:45,-0.013333333,0.08,52,5000,69.32666667,67.28,0.926666667,62.52666667
3/12/25 16:00,-0.03,0.08,52,5000,70.37333333,67.76333333,0.553333333,61.39666667
3/12/25 16:15,-0.013333333,0.08,52,5000,70.94666667,68.23333333,0.35,60.68
3/12/25 16:30,-0.003333333,0.08,52,5000,71.35,68.39,0.343333333,60.63
3/12/25 16:45,-0.003333333,0.08,52,5000,72.27,68.49333333,0.32,61.05
3/12/25 17:00,0.006666667,0.08,52,5000,73.50333333,68.62666667,0.33,61.64666667
3/12/25 17:15,0.003333333,0.08,52,5000,74.56666667,68.73333333,0.326666667,62.16
3/12/25 17:30,-0.003333333,0.08,52,5000,75.64,68.89333333,0.323333333,62.46666667
3/12/25 17:45,-0.006666667,0.08,52,5000,76.43333333,69.13666667,0.323333333,66.4
3/12/25 18:00,0.01,0.08,52,5000,76.56666667,69.32,0.326666667,62.84333333
3/12/25 18:15,-0.003333333,0.08,52,5000,76.77333333,69.27666667,0.35,62.78333333
3/12/25 18:30,0.043333333,0.08,52,5000,77.11666667,69.28666667,0.363333333,63.10333333
3/12/25 18:45,-0.006666667,0.08,52,5000,77.18,69.33666667,0.35,63.03333333
3/12/25 19:00,-0.03,0.08,52,5000,76.88,69.32666667,0.376666667,62.92333333
3/12/25 19:15,-0.01,0.08,52,5000,76.52,69.33666667,0.383333333,62.83333333
3/12/25 19:30,0.01,0.08,52,5000,76.71333333,69.41,0.373333333,62.84333333
3/12/25 19:45,-0.003333333,0.08,52,5000,77.44,69.49,0.373333333,62.98
3/12/25 20:00,0.013333333,0.08,52,5000,77.53333333,69.56,0.37,62.99
3/12/25 20:15,0,0.08,52,5000,77.84333333,69.63,0.393333333,63.21
3/12/25 20:30,0.006666667,0.08,52,5000,77.88,69.68333333,0.37,63.15333333
3/12/25 20:45,0.003333333,0.08,52,5000,77.89,69.56666667,0.366666667,63.03333333
3/12/25 21:00,-0.01,0.08,52,5000,78.12,69.62333333,0.37,63.21333333
3/12/25 21:15,-0.01,0.08,52,5000,77.68,69.62333333,0.376666667,63.09333333
3/12/25 21:30,0.003333333,0.08,52,5000,77.66,69.67,0.363333333,63.14
3/12/25 21:45,0.006666667,0.08,52,5000,77.73666667,69.72333333,0.37,63.03
3/12/25 22:00,-0.036666667,0.08,52,5000,77.29,69.73333333,0.373333333,62.89
3/12/25 22:15,-0.006666667,0.08,52,5000,77.06333333,69.73333333,0.386666667,62.67
3/12/25 22:30,0.003333333,0.08,52,5000,76.58666667,69.77,0.373333333,62.54
3/12/25 22:45,0,0.08,52,5000,76.13,69.69,0.386666667,62.33333333
3/12/25 23:00,0.006666667,0.08,52,5000,75.72333333,69.59333333,0.373333333,62.06333333
3/12/25 23:15,0.01,0.08,52,5000,74.87333333,69.48666667,0.37,61.63
3/12/25 23:30,0,0.08,52,5000,74.26333333,69.34666667,0.373333333,61.27
3/12/25 23:45,-0.006666667,0.08,52,5000,73.50333333,69.17,0.366666667,60.98333333
3/13/25 0:00,-0.003333333,0.08,52,5000,72.85,69.01,0.356666667,60.61333333
3/13/25 0:15,0,0.08,52,5000,71.47,68.79,0.35,59.97333333
3/13/25 0:30,-0.003333333,0.08,52,5000,70.67,68.31666667,0.68,60.44
3/13/25 0:45,0.03,0.08,52,5000,70.47666667,67.70666667,1.216666667,62.62666667
3/13/25 1:00,-0.04,0.08,52,5000,69.99,67.63,1.173333333,62.37
3/13/25 1:15,-0.016666667,0.08,52,5000,67.39,67.42,1.09,60.62
3/13/25 1:30,-0.043333333,0.08,52,5000,66.46,67.06333333,1.016666667,59.44666667
3/13/25 1:45,0.013333333,0.08,52,5000,65.54666667,66.77,0.99,58.43333333
3/13/25 2:00,-0.006666667,0.08,52,5000,64.27333333,66.46,0.973333333,57.73333333
3/13/25 2:15,0.09,0.08,52,5000,62.47,66.72,1.016666667,65.12
3/13/25 2:30,0.07,0.08,52,5000,62.13333333,67.43333333,1.013333333,65.29
3/13/25 2:45,0.003333333,0.08,52,5000,62.16666667,67.76333333,1.02,65.34666667
3/13/25 3:00,-0.003333333,0.08,52,5000,61.73666667,68.01333333,1.056666667,65.02333333
3/13/25 3:15,-0.033333333,0.08,52,5000,61.02666667,68.04666667,1.03,64.42333333
3/13/25 3:30,-0.013333333,0.08,52,5000,60.83666667,68.06,1.02,64.09666667
3/13/25 3:45,-0.02,0.08,52,5000,59.47,67.97666667,1.02,63.31666667
3/13/25 4:00,0.016666667,0.08,52,5000,58.59333333,67.83666667,1.02,62.36666667
3/13/25 4:15,0.02,0.08,52,5000,58.66666667,67.67666667,1.033333333,62.29333333
3/13/25 4:30,0.006666667,0.08,52,5000,58.71,67.58,1.01,62.24333333
3/13/25 4:45,0.04,0.08,52,5000,57.93333333,67.45,0.97,61.67
3/13/25 5:00,-0.066666667,0.08,52,5000,58.20333333,67.36,1.003333333,61.88
3/13/25 5:15,-0.016666667,0.08,52,5000,56.39,67.26333333,0.983333333,60.50666667
3/13/25 5:30,-0.01,0.08,52,5000,55.16666667,67.07666667,0.95,59.53666667
3/13/25 5:45,0,0.08,52,5000,55.17,66.87,0.98,59.27666667
3/13/25 6:00,0.006666667,0.08,52,5000,55.37333333,66.72666667,1.01,59.3
3/13/25 6:15,0,0.08,52,5000,55.80333333,66.69,0.983333333,59.55666667
3/13/25 6:30,0,0.08,52,5000,55.45333333,66.62,0.953333333,59.39666667
3/13/25 6:45,-0.003333333,0.08,52,5000,55.24333333,66.55666667,0.97,59.13
3/13/25 7:00,-0.02,0.08,52,5000,54.28666667,66.48666667,0.986666667,58.45
3/13/25 7:15,0,0.08,52,5000,53.98,66.33333333,1.02,58.06666667
3/13/25 7:30,0.04,0.08,52,5000,54.27,66.26333333,0.986666667,58.21666667
3/13/25 7:45,0.04,0.08,52,5000,54.45666667,66.19,0.99,58.34666667
3/13/25 8:00,-0.006666667,0.08,52,5000,53.48,66.09,0.983333333,57.90333333
3/13/25 8:15,-0.003333333,0.08,52,5000,53.70666667,66.34666667,1.06,59.36333333
3/13/25 8:30,-0.006666667,0.08,52,5000,52.55666667,66.58666667,0.876666667,59.64666667
3/13/25 8:45,0,0.08,52,5000,52.15,67.01333333,0.763333333,60.61
3/13/25 9:00,0.006666667,0.08,52,5000,52.85,67.31666667,0.74,61.09666667
3/13/25 9:15,0.016666667,0.08,52,5000,52.60666667,67.45666667,0.743333333,61.01666667
3/13/25 9:30,0.016666667,0.08,52,5000,54.91666667,67.60666667,0.74,62.22666667
3/13/25 9:45,0,0.08,52,5000,55.75,67.78666667,0.746666667,63.04666667
3/13/25 10:00,0.003333333,0.08,52,5000,55.96,67.84333333,0.743333333,63.03666667
3/13/25 10:15,-0.013333333,0.08,52,5000,56.34666667,67.96333333,0.743333333,63.39666667
3/13/25 10:30,-0.01,0.08,52,5000,56.33,68.04666667,0.733333333,63.34
3/13/25 10:45,-0.02,0.08,52,5000,56.19666667,68.08333333,0.733333333,63.31666667
3/13/25 11:00,0.013333333,0.08,52,5000,56.32666667,68.15,0.71,63.49333333
3/13/25 11:15,-0.023333333,0.08,52,5000,57.15666667,68.11666667,0.773333333,63.91666667
3/13/25 11:30,0.023333333,0.08,52,5000,56.66333333,68.05666667,0.893333333,62.93
3/13/25 11:45,0.013333333,0.08,52,5000,56.14333333,67.89666667,0.876666667,62.24
3/13/25 12:00,-0.026666667,0.08,52,5000,55.69666667,67.79333333,0.85,61.90333333
3/13/25 12:15,-0.026666667,0.08,52,5000,54.68666667,67.64,0.83,61.34333333
3/13/25 12:30,0,0.08,52,5000,54.40333333,67.57,0.843333333,61.15
3/13/25 12:45,0.023333333,0.08,52,5000,54.40333333,67.44666667,0.863333333,61.07666667
3/13/25 13:00,0.04,0.08,52,5000,54.81,67.37,0.9,61.36666667
3/13/25 13:15,-0.006666667,0.08,52,5000,55.96333333,67.34333333,0.856666667,62.02666667
3/13/25 13:30,0,0.08,52,5000,57.16,67.51,0.833333333,63.02
3/13/25 13:45,-0.046666667,0.08,52,5000,58.82,67.68666667,0.923333333,64.04333333
3/13/25 14:00,0.033333333,0.08,52,5000,60.28333333,67.84666667,1.073333333,64.90666667
3/13/25 14:15,5.78E-19,0.08,52,5000,61.29666667,67.69,1.01,65.09
3/13/25 14:30,0,0.08,52,5000,61.79666667,68.21666667,1.016666667,65.38
3/13/25 14:45,0.01,0.08,52,5000,62.15333333,68.32,1.02,65.54666667
3/13/25 15:00,0.023333333,0.08,52,5000,63.83333333,68.42666667,1.073333333,63.95666667
3/13/25 15:15,0.013333333,0.08,52,5000,64.88666667,67.86333333,1.03,58.56
3/13/25 15:30,-0.006666667,0.08,52,5000,65.79333333,67.42333333,1.026666667,59.28333333
3/13/25 15:45,0,0.08,52,5000,66.76,67.64666667,0.45,59.40666667
3/13/25 16:00,-0.003333333,0.08,52,5000,68.65333333,68.18666667,0.323333333,59.67666667
3/13/25 16:15,-0.003333333,0.08,52,5000,70.37333333,68.39333333,0.32,60.32666667
3/13/25 16:30,-0.003333333,0.08,52,5000,71.97333333,68.53333333,0.316666667,61
3/13/25 16:45,0.003333333,0.08,52,5000,72.36333333,68.69666667,0.32,61.14
3/13/25 17:00,0,0.08,52,5000,73.36333333,68.83333333,0.32,61.52
3/13/25 17:15,-0.003333333,0.08,52,5000,73.92,68.97,0.323333333,61.88333333
3/13/25 17:30,0.003333333,0.08,52,5000,74.73,69.13,0.346666667,62.16666667
3/13/25 17:45,0.003333333,0.08,52,5000,75.22666667,69.24666667,0.35,62.38666667
3/13/25 18:00,0.003333333,0.08,52,5000,75.69666667,69.36666667,0.33,62.40666667
3/13/25 18:15,-0.006666667,0.08,52,5000,76.33,69.41666667,0.333333333,62.62333333
3/13/25 18:30,0.003333333,0.08,52,5000,76.94,69.50666667,0.34,63.02333333
3/13/25 18:45,-0.006666667,0.08,52,5000,77.70333333,69.64666667,0.333333333,63.23333333
3/13/25 19:00,-0.003333333,0.08,52,5000,78.62,69.71333333,0.373333333,63.64333333
3/13/25 19:15,0.003333333,0.08,52,5000,77.30333333,69.80333333,0.376666667,63
3/13/25 19:30,-0.013333333,0.08,52,5000,76.4,69.74,0.396666667,62.62666667
3/13/25 19:45,-0.003333333,0.08,52,5000,76.61333333,69.77,0.393333333,62.67
3/13/25 20:00,0.003333333,0.08,52,5000,76.57666667,69.82666667,0.393333333,62.59666667
3/13/25 20:15,-0.003333333,0.08,52,5000,76.54666667,69.81,0.386666667,62.66666667
3/13/25 20:30,-0.006666667,0.08,52,5000,76.02,69.82666667,0.4,62.39666667
3/13/25 20:45,0,0.08,52,5000,74.18333333,69.73,0.386666667,61.61666667
3/13/25 21:00,0.02,0.08,52,5000,70.62666667,69.52666667,0.436666667,60.39333333
3/13/25 21:15,-0.023333333,0.08,52,5000,65.25,69.22333333,0.393333333,58.52
3/13/25 21:30,0,0.08,52,5000,64.74333333,69.03,0.336666667,58.23
3/13/25 21:45,-0.003333333,0.08,52,5000,66.09333333,68.87666667,0.316666667,58.73
3/13/25 22:00,0.003333333,0.08,52,5000,64.85,68.75666667,0.323333333,58.66333333
3/13/25 22:15,-0.006666667,0.08,52,5000,65.87333333,68.7,0.323333333,59.79333333
3/13/25 22:30,0,0.08,52,5000,66.92666667,68.73,0.323333333,60.24333333
3/13/25 22:45,-0.006666667,0.08,52,5000,67.61,68.81333333,0.326666667,60.38
3/13/25 23:00,-0.003333333,0.08,52,5000,67.38666667,68.75333333,0.323333333,60.13666667
3/13/25 23:15,-0.003333333,0.08,52,5000,66.98666667,68.70333333,0.323333333,60.14666667
3/13/25 23:30,-0.003333333,0.08,52,5000,66.36,68.67666667,0.32,60.11
3/13/25 23:45,0,0.08,52,5000,65.32666667,68.62,0.32,59.83
3/14/25 0:00,0,0.08,52,5000,65.12666667,68.53,0.313333333,59.63666667
3/14/25 0:15,0.0025,0.08,52,5000,64.32,68.4175,0.3175,59.2625
3/14/25 0:30,-0.003333333,0.08,52,5000,64.15,68.36666667,0.32,59.09666667
3/14/25 0:45,0,0.08,52,5000,64.61,68.29666667,0.316666667,59.13666667
3/14/25 1:00,-0.003333333,0.08,52,5000,64.20666667,68.30333333,0.32,58.93333333
3/14/25 1:15,0,0.08,52,5000,63.91666667,68.20666667,0.323333333,58.69
3/14/25 1:30,-0.003333333,0.08,52,5000,63.61666667,68.20333333,0.333333333,58.54666667
3/14/25 1:45,-0.006666667,0.08,52,5000,62.96333333,68.20333333,0.323333333,58.36
3/14/25 2:00,0,0.08,52,5000,62.96666667,68.2,0.32,58.42
3/14/25 2:15,0,0.08,52,5000,63.01666667,68.14333333,0.32,58.33
3/14/25 2:30,-0.003333333,0.08,52,5000,62.45666667,68.08,0.32,58.17
3/14/25 2:45,-0.003333333,0.08,52,5000,61.11333333,68.05666667,0.32,59.06666667
3/14/25 3:00,-0.006666667,0.08,52,5000,61.59,68.64,0.323333333,61.20333333
3/14/25 3:15,0,0.08,52,5000,60.86666667,68.62,0.326666667,63.69333333
3/14/25 3:30,-0.003333333,0.08,52,5000,60.90333333,68.58333333,0.323333333,58.39333333
3/14/25 3:45,0.026666667,0.08,52,5000,60.05333333,67.97,0.74,57.35
3/14/25 4:00,0.006666667,0.08,52,5000,63.08,67.55666667,0.55,66.51666667
3/14/25 4:15,-0.003333333,0.08,52,5000,60.67666667,67.75,0.79,56.90666667
3/14/25 4:30,0.003333333,0.08,52,5000,63.06666667,67.72333333,0.57,65.11333333
3/14/25 4:45,-0.006666667,0.08,52,5000,61.41333333,66.79666667,0.973333333,57.64333333
3/14/25 5:00,0.013333333,0.08,52,5000,59.81666667,67.11,0.986666667,63.22333333
3/14/25 5:15,-0.04,0.08,52,5000,61.34333333,67.49666667,0.763333333,65.43333333
3/14/25 5:30,0.003333333,0.08,52,5000,61.01,67.05,0.983333333,58.82
3/14/25 5:45,0,0.08,52,5000,61.20666667,67.25,0.986666667,64.33333333
3/14/25 6:00,0,0.08,52,5000,61.24333333,67.51,0.97,64.49666667
3/14/25 6:15,-0.016666667,0.08,52,5000,61.82,67.66666667,0.946666667,65
3/14/25 6:30,-0.04,0.08,52,5000,60.61333333,67.71,0.976666667,64.06
3/14/25 6:45,-0.01,0.08,52,5000,59.60333333,67.68333333,0.95,63.16333333
3/14/25 7:00,-0.006666667,0.08,52,5000,58.19666667,67.50333333,0.97,61.96
3/14/25 7:15,0.006666667,0.08,52,5000,57.04,67.25666667,0.993333333,60.84
3/14/25 7:30,0,0.08,52,5000,56.47,67.01,0.973333333,60.35
3/14/25 7:45,-0.003333333,0.08,52,5000,56.11,66.83333333,0.993333333,59.82333333
3/14/25 8:00,0,0.08,52,5000,55.64666667,66.70333333,0.966666667,59.51333333
3/14/25 8:15,-0.003333333,0.08,52,5000,55.55666667,66.55666667,0.986666667,59.31333333
3/14/25 8:30,0,0.08,52,5000,55.26666667,66.47,0.95,59.05
3/14/25 8:45,-0.026666667,0.08,52,5000,52.81,66.24,1.01,57.52666667
3/14/25 9:00,-0.01,0.08,52,5000,52.735,66,0.985,59.205
3/14/25 9:15,0,0.08,52,5000,53.33333333,66.42666667,0.87,60.3
3/14/25 9:30,0.02,0.08,52,5000,54.23666667,66.76666667,0.866666667,60.88666667
3/14/25 9:45,-0.026666667,0.08,52,5000,53.8,66.87333333,0.836666667,60.81
3/14/25 10:00,0.016666667,0.08,52,5000,52.88333333,66.95,0.816666667,60.35
3/14/25 10:15,-0.003333333,0.08,52,5000,53.08,67.01666667,0.76,60.79666667
3/14/25 10:30,-0.003333333,0.08,52,5000,53.42,67.13666667,0.773333333,61.19
3/14/25 10:45,-0.023333333,0.08,52,5000,53.5,67.27333333,0.746666667,61.24666667
3/14/25 11:00,-0.02,0.08,52,5000,53.06333333,67.25666667,0.753333333,61
3/14/25 11:15,0.016666667,0.08,52,5000,53.09333333,67.27333333,0.78,60.94666667
3/14/25 11:30,0.036666667,0.08,52,5000,52.63333333,67.28666667,0.77,60.69333333
3/14/25 11:45,0.04,0.08,52,5000,52.42666667,67.24,0.77,60.54
3/14/25 12:00,-0.03,0.08,52,5000,52.63,67.26666667,0.736666667,60.65
3/14/25 12:15,-0.006666667,0.08,52,5000,52.91,67.45666667,0.716666667,60.85333333
3/14/25 12:30,0.013333333,0.08,52,5000,53.69,67.55666667,0.713333333,61.4
3/14/25 12:45,-0.006666667,0.08,52,5000,54.44666667,67.5,0.72,61.94
3/14/25 13:00,-0.016666667,0.08,52,5000,55.31666667,67.59333333,0.73,62.56333333
3/14/25 13:15,0.013333333,0.08,52,5000,56.76333333,67.82333333,0.76,63.64
3/14/25 13:30,0.02,0.08,52,5000,57.34666667,67.98333333,0.783333333,63.75
3/14/25 13:45,-0.023333333,0.08,52,5000,59.15,67.96666667,0.913333333,64.33333333
3/14/25 14:00,0.026666667,0.08,52,5000,60.40333333,68.03666667,1.063333333,64.80333333
3/14/25 14:15,0.016666667,0.08,52,5000,60.82333333,67.60333333,1.003333333,64.48333333
3/14/25 14:30,-0.01,0.08,52,5000,62.51333333,68.20666667,0.563333333,67.29333333
3/14/25 14:45,0.003333333,0.08,52,5000,65.10333333,68.76,0.363333333,59.35666667
3/14/25 15:00,0.003333333,0.08,52,5000,66.43666667,68.52666667,0.356666667,59.40333333
3/14/25 15:15,0.003333333,0.08,52,5000,68.27666667,68.47666667,0.346666667,60.17666667
3/14/25 15:30,0,0.08,52,5000,71.35333333,68.54,0.363333333,61.34
3/14/25 15:45,-0.003333333,0.08,52,5000,72.92333333,68.64333333,0.376666667,61.93333333
3/14/25 16:00,-0.016666667,0.08,52,5000,74.01,68.81,0.356666667,62.42666667
3/14/25 16:15,-0.016666667,0.08,52,5000,73.88333333,68.94666667,0.34,62.06333333
3/14/25 16:30,0,0.08,52,5000,74.41666667,69.01333333,0.343333333,62.39666667
3/14/25 16:45,-0.006666667,0.08,52,5000,75.54666667,69.17333333,0.33,63
3/14/25 17:00,0.033333333,0.08,52,5000,75.63,69.24333333,0.353333333,62.84
3/14/25 17:15,-0.023333333,0.08,52,5000,76.53333333,69.33333333,0.323333333,63.09666667
3/14/25 17:30,0.016666667,0.08,52,5000,77.05666667,69.38666667,0.34,63.55666667
3/14/25 17:45,-0.006666667,0.08,52,5000,77.22,69.45666667,0.343333333,63.36666667
3/14/25 18:00,0.013333333,0.08,52,5000,78.03,69.49,0.33,63.18
3/14/25 18:15,0,0.08,52,5000,79.05666667,69.48333333,0.356666667,63.72
3/14/25 18:30,0.023333333,0.08,52,5000,79.40666667,69.56333333,0.376666667,63.86666667
3/14/25 18:45,-0.023333333,0.08,52,5000,79.2,69.66333333,0.406666667,63.76666667
3/14/25 19:00,0.016666667,0.08,52,5000,79.18,69.68,0.403333333,63.73
3/14/25 19:15,-0.02,0.08,52,5000,80.07,69.74,0.426666667,63.92666667
3/14/25 19:30,-0.026666667,0.08,52,5000,79.75333333,69.76333333,0.41,63.88666667
3/14/25 19:45,-0.04,0.08,52,5000,79.93333333,69.84333333,0.426666667,63.89
3/14/25 20:00,-0.023333333,0.08,52,5000,79.91333333,69.89333333,0.43,63.79666667
3/14/25 20:15,0.01,0.08,52,5000,80.06,69.92333333,0.41,64.01333333
3/14/25 20:30,-0.04,0.08,52,5000,79.80666667,69.93666667,0.433333333,63.95
3/14/25 20:45,-0.023333333,0.08,52,5000,79.68333333,69.94666667,0.43,63.95333333
3/14/25 21:00,-0.006666667,0.08,52,5000,80.33666667,69.94,0.426666667,64.06
3/14/25 21:15,0.016666667,0.08,52,5000,79.25666667,70.01333333,0.426666667,63.64666667
3/14/25 21:30,0.006666667,0.08,52,5000,79.10666667,69.97666667,0.416666667,63.62666667
3/14/25 21:45,0,0.08,52,5000,79.19666667,69.93333333,0.413333333,63.66
3/14/25 22:00,-0.04,0.08,52,5000,77.84666667,69.90666667,0.416666667,63.02
3/14/25 22:15,0.003333333,0.08,52,5000,77.44333333,69.73666667,0.41,62.72666667
3/14/25 22:30,0,0.08,52,5000,77.65333333,69.61666667,0.41,62.63333333
3/14/25 22:45,-0.01,0.08,52,5000,77.88333333,69.52333333,0.406666667,62.57666667
3/14/25 23:00,0.003333333,0.08,52,5000,77.36333333,69.44666667,0.413333333,62.38333333
3/14/25 23:15,0.003333333,0.08,52,5000,77.09,69.36333333,0.416666667,62.32333333
3/14/25 23:30,-0.003333333,0.08,52,5000,76.79,69.23,0.403333333,62.11333333
3/14/25 23:45,0.006666667,0.08,52,5000,75.69333333,69.09,0.39,61.70666667
3/15/25 0:00,-0.003333333,0.08,52,5000,75.50666667,68.98333333,0.35,61.49666667
3/15/25 0:15,0,0.08,52,5000,75.03,68.89333333,0.346666667,61.23
3/15/25 0:30,-0.003333333,0.08,52,5000,74.80333333,68.79333333,0.333333333,61.08
3/15/25 0:45,-0.003333333,0.08,52,5000,74.91,68.71333333,0.333333333,61.06333333
3/15/25 1:00,-0.003333333,0.08,52,5000,74.11666667,68.66666667,0.32,60.73666667
3/15/25 1:15,0.003333333,0.08,52,5000,73.36,68.65,0.323333333,60.41
3/15/25 1:30,0.003333333,0.08,52,5000,73.36333333,68.55333333,0.316666667,60.41
3/15/25 1:45,-0.006666667,0.08,52,5000,73.31,68.54666667,0.326666667,60.32666667
3/15/25 2:00,-0.01,0.08,52,5000,73.32666667,68.49333333,0.33,60.3
3/15/25 2:15,0.01,0.08,52,5000,72.86333333,68.51,0.33,60.29
3/15/25 2:30,0.003333333,0.08,52,5000,73.18,68.50666667,0.326666667,60.33666667
3/15/25 2:45,0,0.08,52,5000,73.28333333,68.5,0.313333333,60.36666667
3/15/25 3:00,0.003333333,0.08,52,5000,73,68.52333333,0.31,60.34666667
3/15/25 3:15,-0.013333333,0.08,52,5000,73.12,68.49333333,0.323333333,60.3
3/15/25 3:30,0.006666667,0.08,52,5000,72.84666667,68.50333333,0.326666667,60.15333333
3/15/25 3:45,0.006666667,0.08,52,5000,72.35666667,68.45666667,0.346666667,60.12
3/15/25 4:00,0.01,0.08,52,5000,72.55666667,68.47,0.35,60.05666667
3/15/25 4:15,-0.016666667,0.08,52,5000,72.28666667,68.46666667,0.323333333,60
3/15/25 4:30,-0.056666667,0.08,52,5000,72.21,68.49333333,0.34,60.05666667
3/15/25 4:45,0.046666667,0.08,52,5000,72.23666667,68.49333333,0.366666667,60.02666667
3/15/25 5:00,-0.013333333,0.08,52,5000,72.15,68.51,0.36,60.05666667
3/15/25 5:15,-0.003333333,0.08,52,5000,71.90333333,68.52333333,0.343333333,59.85333333
3/15/25 5:30,0.07,0.08,52,5000,71.45,68.54666667,0.33,59.89
3/15/25 5:45,0.043333333,0.08,52,5000,71.49,68.59,0.34,59.82333333
3/15/25 6:00,-0.006666667,0.08,52,5000,71.39333333,68.60666667,0.34,59.75
3/15/25 6:15,-0.033333333,0.08,52,5000,70.95333333,68.57666667,0.336666667,59.69333333
3/15/25 6:30,0.026666667,0.08,52,5000,71.02333333,68.56333333,0.363333333,59.66
3/15/25 6:45,-0.006666667,0.08,52,5000,70.70333333,68.58,0.35,59.62666667
3/15/25 7:00,-0.053333333,0.08,52,5000,70.58333333,68.64,0.353333333,59.52
3/15/25 7:15,0.003333333,0.08,52,5000,70.65,68.61,0.36,59.54
3/15/25 7:30,0.02,0.08,52,5000,70.41,68.63,0.373333333,59.54
3/15/25 7:45,0.01,0.08,52,5000,70.10666667,68.66333333,0.333333333,59.34
3/15/25 8:00,0.01,0.08,52,5000,70.18,68.66666667,0.34,59.39
3/15/25 8:15,-0.003333333,0.08,52,5000,70.28666667,68.65,0.346666667,59.60333333
3/15/25 8:30,0.023333333,0.08,52,5000,70.18333333,68.65,0.35,59.49333333
3/15/25 8:45,-0.016666667,0.08,52,5000,70.37333333,68.63333333,0.35,59.58666667
3/15/25 9:00,-0.006666667,0.08,52,5000,70.15333333,68.67,0.34,59.51
3/15/25 9:15,0.023333333,0.08,52,5000,70.34666667,68.67333333,0.333333333,59.56666667
3/15/25 9:30,0.03,0.08,52,5000,70.65666667,68.64,0.35,59.64
3/15/25 9:45,-0.053333333,0.08,52,5000,70.68666667,68.69333333,0.35,59.70666667
3/15/25 10:00,0.02,0.08,52,5000,70.83666667,68.66333333,0.33,59.68333333
3/15/25 10:15,1.16E-18,0.08,52,5000,70.60333333,68.65,0.326666667,59.68666667
3/15/25 10:30,-0.02,0.08,52,5000,70.37,68.6,0.313333333,59.57
3/15/25 10:45,0.01,0.08,52,5000,70.81666667,68.62666667,0.31,59.66
3/15/25 11:00,-0.006666667,0.08,52,5000,70.71,68.60333333,0.33,59.69333333
3/15/25 11:15,-0.026666667,0.08,52,5000,70.92333333,68.59333333,0.31,59.64333333
3/15/25 11:30,0.013333333,0.08,52,5000,65.65,68.58333333,0.563333333,58.72333333
3/15/25 11:45,0,0.08,52,5000,60.31666667,66.67333333,0.983333333,59.57666667
3/15/25 12:00,0,0.08,52,5000,59.7,67.23666667,1.003333333,62.26333333
3/15/25 12:15,-0.01,0.08,52,5000,60.45666667,68.06,0.966666667,63.72
3/15/25 12:30,-0.006666667,0.08,52,5000,61.35333333,68.26,1.02,64.65
3/15/25 12:45,0,0.08,52,5000,64.4,69.05,0.333333333,62.92
3/15/25 13:00,0.003333333,0.08,52,5000,67.28666667,68.79333333,0.346666667,59.58666667
3/15/25 13:15,0.01,0.08,52,5000,68.34,68.54666667,0.353333333,59.71333333
3/15/25 13:30,0.006666667,0.08,52,5000,69.44333333,68.48333333,0.343333333,59.87666667
3/15/25 13:45,0,0.08,52,5000,70.47,68.47,0.363333333,60.17333333
3/15/25 14:00,-0.023333333,0.08,52,5000,70.32,68.46666667,0.383333333,60.23333333
3/15/25 14:15,0.01,0.08,52,5000,71.01,68.53,0.373333333,60.56666667
3/15/25 14:30,-0.026666667,0.08,52,5000,70.89,68.50333333,0.37,60.46
3/15/25 14:45,-0.016666667,0.08,52,5000,70.79,68.56,0.38,60.49333333
3/15/25 15:00,0.006666667,0.08,52,5000,70.91333333,68.50666667,0.366666667,60.61666667
3/15/25 15:15,-0.03,0.08,52,5000,71.04666667,68.57333333,0.36,60.67
3/15/25 15:30,0,0.08,52,5000,70.7,68.58333333,0.36,60.42333333
3/15/25 15:45,0.01,0.08,52,5000,69.9,68.56,0.363333333,60.19
3/15/25 16:00,5.78E-19,0.08,52,5000,68.84,68.54666667,0.373333333,59.72333333
3/15/25 16:15,-0.01,0.08,52,5000,66.58666667,68.40333333,0.36,58.86333333
3/15/25 16:30,-0.01,0.08,52,5000,65.68,68.38333333,0.353333333,58.50666667
3/15/25 16:45,-0.026666667,0.08,52,5000,63.85333333,68.30666667,0.353333333,58.11666667
3/15/25 17:00,-0.013333333,0.08,52,5000,62.42,68.22,0.346666667,59.64
3/15/25 17:15,-0.006666667,0.08,52,5000,62.02333333,68.91333333,0.35,62.84333333
3/15/25 17:30,0.003333333,0.08,52,5000,62.02,68.57333333,0.356666667,58.59
3/15/25 17:45,0,0.08,52,5000,61.77,68.36666667,0.346666667,58.37333333
3/15/25 18:00,-0.01,0.08,52,5000,61.34,68.26,0.343333333,58.27333333
3/15/25 18:15,0,0.08,52,5000,60.83333333,68.15333333,0.336666667,57.97666667
3/15/25 18:30,-0.01,0.08,52,5000,60.30666667,68.27333333,0.33,62.60333333
3/15/25 18:45,0.013333333,0.08,52,5000,59.97333333,69.07666667,0.396666667,66.54333333
3/15/25 19:00,-0.01,0.08,52,5000,59.59666667,68.69,0.946666667,64.39666667
3/15/25 19:15,0.003333333,0.08,52,5000,59.48333333,68.47,1.083333333,63.96333333
3/15/25 19:30,0,0.08,52,5000,59.31,68.34666667,1.096666667,63.70333333
3/15/25 19:45,0.03,0.08,52,5000,58.88333333,68.2,1.1,63.59333333
3/15/25 20:00,0,0.08,52,5000,59.07666667,68.19666667,1.11,63.7
3/15/25 20:15,0.023333333,0.08,52,5000,58.9,68.18333333,1.103333333,63.53333333
3/15/25 20:30,0.003333333,0.08,52,5000,58.68666667,68.09,1.09,63.37
3/15/25 20:45,0,0.08,52,5000,58.44333333,68.02,1.08,63.22
3/15/25 21:00,0,0.08,52,5000,58.58333333,67.97333333,1.073333333,63.19666667
3/15/25 21:15,0,0.08,52,5000,58.17666667,67.91666667,1.066666667,63.01333333
3/15/25 21:30,-0.01,0.08,52,5000,58.00666667,67.85666667,1.066666667,62.92666667
3/15/25 21:45,0,0.08,52,5000,57.75,67.73666667,1.063333333,62.75
3/15/25 22:00,-0.003333333,0.08,52,5000,57.64333333,67.67,1.05,62.56
3/15/25 22:15,0,0.08,52,5000,57.45333333,67.62333333,1.07,62.38666667
3/15/25 22:30,-0.003333333,0.08,52,5000,57.36,67.62333333,1.076666667,62.37333333
3/15/25 22:45,0,0.08,52,5000,57.35666667,67.58,1.076666667,62.28666667
3/15/25 23:00,-0.003333333,0.08,52,5000,56.86333333,67.43333333,1.09,62.11333333
3/15/25 23:15,0.003333333,0.08,52,5000,57.18,67.44333333,1.09,62.22
3/15/25 23:30,0.01,0.08,52,5000,57.51,67.46666667,1.093333333,62.44666667
3/15/25 23:45,0.003333333,0.08,52,5000,57.66666667,67.5,1.076666667,62.66
3/16/25 0:00,0,0.08,52,5000,57.35666667,67.44666667,1.06,62.38
3/16/25 0:15,-0.02,0.08,52,5000,57.29666667,67.45333333,1.05,62.38666667
3/16/25 0:30,0,0.08,52,5000,57.15666667,67.42,1.063333333,62.4
3/16/25 0:45,0,0.08,52,5000,57.23333333,67.36,1.043333333,62.39333333
3/16/25 1:00,-0.013333333,0.08,52,5000,57.15,67.40666667,1.06,62.32666667
3/16/25 1:15,-0.005,0.08,52,5000,57.185,67.43,1.015,62.35
3/16/25 1:30,-1.16E-18,0.08,52,5000,57.02,67.44,1.026666667,62.07333333
3/16/25 1:45,0.013333333,0.08,52,5000,56.67333333,67.35,1.03,61.88666667
3/16/25 2:00,-0.01,0.08,52,5000,56.67666667,67.30666667,1.043333333,61.83333333
3/16/25 2:15,-0.03,0.08,52,5000,56.58666667,67.28333333,1.04,61.83333333
3/16/25 2:30,0,0.08,52,5000,56.86333333,67.34,1.053333333,62.06
3/16/25 2:45,0,0.08,52,5000,57.28666667,67.34,1.036666667,62.24666667
3/16/25 3:00,-0.01,0.08,52,5000,57.53,67.45666667,1.043333333,62.63666667
3/16/25 3:15,0.003333333,0.08,52,5000,57.32666667,67.44,1.06,62.44666667
3/16/25 3:30,0.003333333,0.08,52,5000,57.1,67.40666667,1.056666667,62.17
3/16/25 3:45,-0.003333333,0.08,52,5000,56.79333333,67.41666667,1.056666667,61.94666667
3/16/25 4:00,-0.003333333,0.08,52,5000,56.56333333,67.37,1.053333333,61.71666667
3/16/25 4:15,-0.006666667,0.08,52,5000,56.61,67.3,1.06,61.73
3/16/25 4:30,0.013333333,0.08,52,5000,56.55666667,67.30333333,1.043333333,61.75666667
3/16/25 4:45,-0.003333333,0.08,52,5000,56.46666667,67.24666667,1.046666667,61.8
3/16/25 5:00,-0.006666667,0.08,52,5000,56.71333333,67.29,1.053333333,61.89666667
3/16/25 5:15,0.006666667,0.08,52,5000,57.04333333,67.30333333,1.046666667,62.02666667
3/16/25 5:30,0.003333333,0.08,52,5000,57.25333333,67.33333333,1.04,62.24
3/16/25 5:45,0.003333333,0.08,52,5000,57.57333333,67.40333333,1.043333333,62.50333333
3/16/25 6:00,-0.003333333,0.08,52,5000,57.71666667,67.47333333,1.04,62.57666667
3/16/25 6:15,0,0.08,52,5000,57.53333333,67.48666667,1.03,62.62333333
3/16/25 6:30,0.006666667,0.08,52,5000,58.33666667,67.58333333,1.043333333,63.21333333
3/16/25 6:45,-0.013333333,0.08,52,5000,58.67666667,67.76,1.05,63.55
3/16/25 7:00,0.003333333,0.08,52,5000,58.67666667,67.79666667,1.04,63.61333333
3/16/25 7:15,0.03,0.08,52,5000,58.94666667,67.83333333,1.036666667,63.74333333
3/16/25 7:30,-0.03,0.08,52,5000,59.35333333,67.77666667,0.976666667,63.83333333
3/16/25 7:45,0.033333333,0.08,52,5000,59.86,67.40666667,0.953333333,63.64
3/16/25 8:00,-0.01,0.08,52,5000,60.23666667,67.77,0.976666667,63.80666667
3/16/25 8:15,0.006666667,0.08,52,5000,59.99333333,68.09666667,0.98,63.63333333
3/16/25 8:30,-0.016666667,0.08,52,5000,59.85,68.07,0.963333333,63.52666667
3/16/25 8:45,-0.003333333,0.08,52,5000,59.63666667,68.00666667,0.97,63.28333333
3/16/25 9:00,-0.003333333,0.08,52,5000,59.07,67.91333333,0.96,62.94
3/16/25 9:15,0.006666667,0.08,52,5000,58.62,67.82,0.976666667,62.58
3/16/25 9:30,-0.03,0.08,52,5000,58.46,67.73,0.95,62.31
3/16/25 9:45,0.006666667,0.08,52,5000,58.24333333,67.6,0.956666667,62.08666667
3/16/25 10:00,-0.003333333,0.08,52,5000,57.69333333,67.56333333,0.986666667,61.64
3/16/25 10:15,0.016666667,0.08,52,5000,57.03,67.38333333,1,61.05333333
3/16/25 10:30,0.003333333,0.08,52,5000,56.61333333,67.22333333,0.966666667,60.6
3/16/25 10:45,-0.006666667,0.08,52,5000,55.99666667,67.07,0.956666667,60.05333333
3/16/25 11:00,-0.01,0.08,52,5000,55.57,66.98333333,0.993333333,60.33333333
3/16/25 11:15,0.006666667,0.08,52,5000,55.42,67.11,1.013333333,60.39333333
3/16/25 11:30,-0.046666667,0.08,52,5000,54.92333333,66.62333333,1.05,60.32666667
3/16/25 11:45,-0.036666667,0.08,52,5000,53.08333333,66.63333333,1.063333333,59.20333333
3/16/25 12:00,0.016666667,0.08,52,5000,52.23333333,66.82666667,0.82,59.79333333
3/16/25 12:15,-0.016666667,0.08,52,5000,51.98666667,67.14,0.72,60.56666667
3/16/25 12:30,0,0.08,52,5000,51.98,67.31,0.696666667,60.79666667
3/16/25 12:45,-0.003333333,0.08,52,5000,51.81666667,67.42333333,0.713333333,60.77666667
3/16/25 13:00,0,0.08,52,5000,51.77333333,67.48666667,0.696666667,60.71
3/16/25 13:15,0.016666667,0.08,52,5000,51.88333333,67.48666667,0.693333333,60.88
3/16/25 13:30,0,0.08,52,5000,52.29,67.55333333,0.706666667,61.07
3/16/25 13:45,0.003333333,0.08,52,5000,52.40333333,67.53666667,0.706666667,61.17333333
3/16/25 14:00,-0.006666667,0.08,52,5000,52.43666667,67.57666667,0.716666667,61.25
3/16/25 14:15,-0.006666667,0.08,52,5000,52.05333333,67.62,0.71,60.98666667
3/16/25 14:30,-0.006666667,0.08,52,5000,51.99333333,67.61,0.7,60.89333333
3/16/25 14:45,-0.01,0.08,52,5000,53.26333333,67.67,0.706666667,61.90666667
3/16/25 15:00,0.003333333,0.08,52,5000,53.88666667,67.83333333,0.703333333,62.31333333
3/16/25 15:15,0.01,0.08,52,5000,54.88,67.94,0.69,63.05333333
3/16/25 15:30,0.003333333,0.08,52,5000,53.62666667,68.05,0.713333333,62.19333333
3/16/25 15:45,0.016666667,0.08,52,5000,52.67,67.97,0.72,61.56
3/16/25 16:00,0,0.08,52,5000,51.72333333,67.80666667,0.736666667,60.85666667
3/16/25 16:15,-0.003333333,0.08,52,5000,49.74,67.75333333,0.663333333,60.29
3/16/25 16:30,0.003333333,0.08,52,5000,49.01666667,67.75333333,0.626666667,60.33
3/16/25 16:45,-0.003333333,0.08,52,5000,47.50666667,67.78333333,0.55,60.18666667
3/16/25 17:00,0.006666667,0.08,52,5000,46.31333333,67.86666667,0.553333333,60.38
3/16/25 17:15,-0.016666667,0.08,52,5000,44.98,68.04666667,0.48,60.31666667
3/16/25 17:30,0.016666667,0.08,52,5000,45.13,68.27333333,0.443333333,61.02666667
3/16/25 17:45,0,0.08,52,5000,44.88,68.36666667,0.45,60.89333333
3/16/25 18:00,-0.02,0.08,52,5000,44.67,68.44666667,0.46,60.86333333
3/16/25 18:15,0.05,0.08,52,5000,44.7,68.47,0.453333333,60.94
3/16/25 18:30,-0.02,0.08,52,5000,45.13333333,68.52,0.436666667,61.13666667
3/16/25 18:45,0.006666667,0.08,52,5000,44.81666667,68.51666667,0.45,61.03333333
3/16/25 19:00,0.02,0.08,52,5000,43.73333333,68.48333333,0.466666667,60.49
3/16/25 19:15,-0.02,0.08,52,5000,43.49,68.49333333,0.463333333,60.57333333
3/16/25 19:30,-0.003333333,0.08,52,5000,44.07333333,68.52,0.443333333,60.90666667
3/16/25 19:45,0.01,0.08,52,5000,44.32333333,68.60666667,0.43,61.23
3/16/25 20:00,-0.016666667,0.08,52,5000,44.65333333,68.66666667,0.44,61.48666667
3/16/25 20:15,0.013333333,0.08,52,5000,45.32333333,68.68666667,0.446666667,61.76666667
3/16/25 20:30,0.036666667,0.08,52,5000,44.84666667,68.73666667,0.46,61.68
3/16/25 20:45,-0.026666667,0.08,52,5000,44.6,68.74333333,0.446666667,61.45
3/16/25 21:00,0.01,0.08,52,5000,44.14666667,68.70666667,0.446666667,61.25333333
3/16/25 21:15,-0.016666667,0.08,52,5000,43.38333333,68.58666667,0.423333333,60.78333333
3/16/25 21:30,1.16E-18,0.08,52,5000,42.88333333,68.49666667,0.43,60.51666667
3/16/25 21:45,0,0.08,52,5000,42.64666667,68.48,0.403333333,60.59333333
3/16/25 22:00,0.01,0.08,52,5000,42.41,68.47666667,0.416666667,60.90666667
3/16/25 22:15,0.013333333,0.08,52,5000,42.08666667,68.52666667,0.41,60.98
3/16/25 22:30,0.013333333,0.08,52,5000,41.90666667,68.55,0.42,60.92333333
3/16/25 22:45,-0.006666667,0.08,52,5000,41.70333333,68.56333333,0.4,60.89666667
3/16/25 23:00,0.04,0.08,52,5000,42.00666667,68.52333333,0.43,60.99333333
3/16/25 23:15,0,0.08,52,5000,41.90666667,68.51666667,0.41,60.94
3/16/25 23:30,-0.01,0.08,52,5000,41.56,68.47666667,0.426666667,60.73
3/16/25 23:45,0,0.08,52,5000,41.36666667,68.41,0.403333333,60.65
3/17/25 0:00,-0.003333333,0.08,52,5000,41.18333333,68.37666667,0.396666667,60.62666667
3/17/25 0:15,-0.003333333,0.08,52,5000,41.17666667,68.36,0.403333333,60.69333333
3/17/25 0:30,0.053333333,0.08,52,5000,41.05333333,68.3,0.413333333,60.54
3/17/25 0:45,-0.003333333,0.08,52,5000,40.71333333,68.26333333,0.41,60.58666667
3/17/25 1:00,0,0.08,52,5000,40.66,68.23666667,0.42,60.53
3/17/25 1:15,-0.01,0.08,52,5000,40.53666667,68.18666667,0.46,60.46333333
3/17/25 1:30,-0.01,0.08,52,5000,40.21,68.14666667,0.426666667,60.37666667
3/17/25 1:45,0.003333333,0.08,52,5000,40.24,68.16,0.416666667,60.34333333
3/17/25 2:00,0.01,0.08,52,5000,39.97,68.12666667,0.446666667,60.25
3/17/25 2:15,0.006666667,0.08,52,5000,39.72,68.06666667,0.393333333,60.20666667
3/17/25 2:30,0.003333333,0.08,52,5000,39.65666667,68.05666667,0.383333333,60.16333333
3/17/25 2:45,-0.006666667,0.08,52,5000,39.53333333,68.07,0.393333333,60.13333333
3/17/25 3:00,-0.003333333,0.08,52,5000,39.53666667,68.03,0.416666667,59.99
3/17/25 3:15,-0.006666667,0.08,52,5000,39.17,67.97,0.426666667,59.85333333
3/17/25 3:30,0,0.08,52,5000,38.97333333,67.90333333,0.416666667,59.78333333
3/17/25 3:45,0,0.08,52,5000,38.83,67.88333333,0.396666667,59.77333333
3/17/25 4:00,0.02,0.08,52,5000,38.71333333,67.87333333,0.423333333,59.63333333
3/17/25 4:15,-0.003333333,0.08,52,5000,38.68,67.84333333,0.423333333,59.48333333
3/17/25 4:30,0.006666667,0.08,52,5000,38.55333333,67.79,0.443333333,59.45666667
3/17/25 4:45,-0.016666667,0.08,52,5000,38.65333333,67.76333333,0.416666667,59.49333333
3/17/25 5:00,0,0.08,52,5000,38.48333333,67.73333333,0.406666667,59.45666667
3/17/25 5:15,0,0.08,52,5000,38.30666667,67.69666667,0.376666667,59.49333333
3/17/25 5:30,0.003333333,0.08,52,5000,38.36333333,67.71666667,0.406666667,59.44
3/17/25 5:45,0.013333333,0.08,52,5000,38.24,67.72666667,0.42,59.36666667
3/17/25 6:00,-0.013333333,0.08,52,5000,37.92,67.68666667,0.42,59.23666667
3/17/25 6:15,-0.01,0.08,52,5000,38.00333333,67.71666667,0.443333333,59.17666667
3/17/25 6:30,-0.006666667,0.08,52,5000,37.75,67.65666667,0.426666667,59.12333333
3/17/25 6:45,-0.013333333,0.08,52,5000,37.66,67.64333333,0.463333333,59.12333333
3/17/25 7:00,0.003333333,0.08,52,5000,37.55,67.62666667,0.43,59.04666667
3/17/25 7:15,-0.006666667,0.08,52,5000,37.4,67.61333333,0.44,58.87666667
3/17/25 7:30,-0.016666667,0.08,52,5000,37.21,67.56666667,0.416666667,58.90666667
3/17/25 7:45,0.02,0.08,52,5000,37.22,67.57,0.42,58.97333333
3/17/25 8:00,0.003333333,0.08,52,5000,37.44666667,67.58,0.433333333,58.89666667
3/17/25 8:15,0.013333333,0.08,52,5000,37.19333333,67.55333333,0.446666667,58.85666667
3/17/25 8:30,0.006666667,0.08,52,5000,36.95666667,67.53333333,0.416666667,58.89333333
3/17/25 8:45,-0.006666667,0.08,52,5000,37.15666667,67.55,0.42,58.82666667
3/17/25 9:00,-0.006666667,0.08,52,5000,36.62,67.52333333,0.41,58.65
3/17/25 9:15,0,0.08,52,5000,35.87333333,67.47,0.406666667,58.34666667
3/17/25 9:30,0,0.08,52,5000,35.61333333,67.43333333,0.39,58.12666667
3/17/25 9:45,0,0.08,52,5000,35.24666667,67.32333333,0.396666667,58.02333333
3/17/25 10:00,-0.006666667,0.08,52,5000,34.87,67.28,0.386666667,57.81333333
3/17/25 10:15,-0.003333333,0.08,52,5000,34.62,67.19666667,0.386666667,57.68333333
3/17/25 10:30,-0.003333333,0.08,52,5000,34.48333333,67.14333333,0.39,57.58
3/17/25 10:45,-0.013333333,0.08,52,5000,34.26,67.06,0.39,57.48333333
3/17/25 11:00,-0.003333333,0.08,52,5000,34.16666667,67.01333333,0.386666667,57.40333333
3/17/25 11:15,-0.003333333,0.08,52,5000,33.81666667,66.96,0.376666667,57.24
3/17/25 11:30,0,0.08,52,5000,33.69333333,66.95333333,0.38,57.11666667
3/17/25 11:45,0,0.08,52,5000,33.53,66.88,0.376666667,57.14
3/17/25 12:00,-0.003333333,0.08,52,5000,33.69,66.87666667,0.383333333,57.19
3/17/25 12:15,-0.003333333,0.08,52,5000,33.74,66.83333333,0.38,57.20333333
3/17/25 12:30,-0.01,0.08,52,5000,34.19,66.87,0.373333333,57.36666667
3/17/25 12:45,0,0.08,52,5000,34.54666667,66.88,0.373333333,57.67333333
3/17/25 13:00,0.003333333,0.08,52,5000,35.60333333,66.94333333,0.376666667,58.13333333
3/17/25 13:15,0.003333333,0.08,52,5000,36.35,66.96666667,0.37,58.43666667
3/17/25 13:30,-0.01,0.08,52,5000,36.47333333,67.05333333,0.373333333,58.64
3/17/25 13:45,-0.003333333,0.08,52,5000,37.22,67.14333333,0.363333333,59.09666667
3/17/25 14:00,-0.003333333,0.08,52,5000,37.36,67.30333333,0.373333333,59.26333333
3/17/25 14:15,0,0.08,52,5000,38.05333333,67.42,0.366666667,59.61
3/17/25 14:30,0,0.08,52,5000,38.84,67.54,0.366666667,60.08666667
3/17/25 14:45,0,0.08,52,5000,39.92,67.71333333,0.363333333,60.64
3/17/25 15:00,0,0.08,52,5000,40.29,67.84,0.37,60.96333333
3/17/25 15:15,0.003333333,0.08,52,5000,41.28,68.00666667,0.373333333,61.51666667
3/17/25 15:30,-0.003333333,0.08,52,5000,41.89,68.22333333,0.363333333,61.91
3/17/25 15:45,-0.003333333,0.08,52,5000,41.90333333,68.33333333,0.363333333,62.06666667
3/17/25 16:00,0,0.08,52,5000,42.58333333,68.49333333,0.366666667,62.49
3/17/25 16:15,0,0.08,52,5000,42.68666667,68.62,0.36,62.57
3/17/25 16:30,0,0.08,52,5000,43.76333333,68.72666667,0.366666667,63.07666667
3/17/25 16:45,-0.003333333,0.08,52,5000,43.66,68.80666667,0.363333333,63.15666667
3/17/25 17:00,0,0.08,52,5000,44.57666667,68.96666667,0.363333333,63.53666667
3/17/25 17:15,0,0.08,52,5000,45.04666667,69.04,0.366666667,63.70333333
3/17/25 17:30,0.006666667,0.08,52,5000,45.76,69.11,0.366666667,64.01333333
3/17/25 17:45,-0.006666667,0.08,52,5000,47.15666667,69.23666667,0.36,64.56666667
3/17/25 18:00,-0.003333333,0.08,52,5000,46.93666667,69.29,0.366666667,64.69666667
3/17/25 18:15,0.003333333,0.08,52,5000,47.88666667,69.36666667,0.363333333,65.03333333
3/17/25 18:30,-0.013333333,0.08,52,5000,48.01,69.43666667,0.35,65.19333333
3/17/25 18:45,-0.003333333,0.08,52,5000,48.62333333,69.46,0.366666667,65.44
3/17/25 19:00,0,0.08,52,5000,49.40333333,69.64333333,0.356666667,65.76666667
3/17/25 19:15,0,0.08,52,5000,50.76666667,69.72333333,0.42,66.19666667
3/17/25 19:30,-0.006666667,0.08,52,5000,49.07333333,69.29333333,0.633333333,62.63333333
3/17/25 19:45,0.01,0.08,52,5000,50.87666667,69.10666667,0.633333333,63.36333333
3/17/25 20:00,0.003333333,0.08,52,5000,51.54333333,68.99333333,0.696666667,63.20333333
3/17/25 20:15,-0.01,0.08,52,5000,51.14,68.91,0.716666667,62.66333333
3/17/25 20:30,0,0.08,52,5000,53.24333333,68.91,0.763333333,63.55666667
3/17/25 20:45,0.02,0.08,52,5000,53.09,68.86333333,0.79,63.26333333
3/17/25 21:00,-0.013333333,0.08,52,5000,53.20333333,68.82,0.796666667,63.06
3/17/25 21:15,-0.023333333,0.08,52,5000,53.71333333,68.83,0.793333333,63.21
3/17/25 21:30,-0.026666667,0.08,52,5000,53.88666667,68.85,0.786666667,63.30333333
3/17/25 21:45,-0.013333333,0.08,52,5000,53.95666667,68.78,0.82,63.09333333
3/17/25 22:00,-0.01,0.08,52,5000,53.61,68.72,0.81,62.84333333
3/17/25 22:15,0.013333333,0.08,52,5000,53.64,68.67,0.83,62.82666667
3/17/25 22:30,0.006666667,0.08,52,5000,53.56666667,68.64333333,0.813333333,62.74
3/17/25 22:45,0.003333333,0.08,52,5000,53.24,68.64333333,0.796666667,62.47333333
3/17/25 23:00,0.01,0.08,52,5000,52.34333333,68.5,0.83,61.86666667
3/17/25 23:15,-0.01,0.08,52,5000,51.55,68.29666667,0.836666667,61.29666667
3/17/25 23:30,0.006666667,0.08,52,5000,50.88,68.07333333,0.826666667,60.72
3/17/25 23:45,-0.013333333,0.08,52,5000,49.95666667,67.91333333,0.75,60.26666667
3/18/25 0:00,-0.003333333,0.08,52,5000,49.00666667,67.75333333,0.7,60.44333333
3/18/25 0:15,-0.003333333,0.08,52,5000,48.45333333,67.62,0.61,60.41666667
3/18/25 0:30,0,0.08,52,5000,47.67666667,67.63666667,0.56,60.55666667
3/18/25 0:45,-0.01,0.08,52,5000,47.30333333,67.62666667,0.513333333,60.59666667
3/18/25 1:00,0,0.08,52,5000,46.91333333,67.57,0.496666667,60.43
3/18/25 1:15,-0.003333333,0.08,52,5000,46.16666667,67.56333333,0.47,60.21666667
3/18/25 1:30,-0.003333333,0.08,52,5000,46.2,67.67,0.413333333,60.89666667
3/18/25 1:45,0,0.08,52,5000,47.61333333,67.79,0.416666667,61.67666667
3/18/25 2:00,0,0.08,52,5000,46.75,67.82666667,0.416666667,61.49
3/18/25 2:15,0,0.08,52,5000,46.55333333,67.78333333,0.42,61.23
3/18/25 2:30,-0.006666667,0.08,52,5000,46.01333333,67.79333333,0.42,61.02333333
3/18/25 2:45,-0.003333333,0.08,52,5000,46.63666667,67.79,0.41,61.19
3/18/25 3:00,0.006666667,0.08,52,5000,45.97,67.77666667,0.416666667,60.93
3/18/25 3:15,-0.003333333,0.08,52,5000,45.29333333,67.72333333,0.416666667,60.69
3/18/25 3:30,-0.003333333,0.08,52,5000,44.75666667,67.73,0.423333333,60.42
3/18/25 3:45,0.003333333,0.08,52,5000,44.28,67.7,0.403333333,60.48666667
3/18/25 4:00,0,0.08,52,5000,43.74,67.73,0.383333333,60.60333333
3/18/25 4:15,0.003333333,0.08,52,5000,43.28666667,67.82666667,0.373333333,61.10666667
3/18/25 4:30,0,0.08,52,5000,43.42333333,67.85,0.373333333,61.18666667
3/18/25 4:45,0,0.08,52,5000,43.13333333,67.91,0.37,61.01333333
3/18/25 5:00,-0.01,0.08,52,5000,43.53,67.92,0.37,61.22666667
3/18/25 5:15,-0.01,0.08,52,5000,43.69666667,67.97,0.363333333,61.33333333
3/18/25 5:30,-0.006666667,0.08,52,5000,43.63333333,67.98,0.38,61.30333333
3/18/25 5:45,0,0.08,52,5000,43.43,67.98666667,0.373333333,61.18666667
3/18/25 6:00,0.003333333,0.08,52,5000,43.28666667,67.95333333,0.37,61.18333333
3/18/25 6:15,0.003333333,0.08,52,5000,42.81,67.92666667,0.373333333,60.97666667
3/18/25 6:30,0,0.08,52,5000,42.78333333,67.89666667,0.373333333,60.97333333
3/18/25 6:45,-0.003333333,0.08,52,5000,42.69666667,67.88,0.373333333,60.85666667
3/18/25 7:00,0,0.08,52,5000,42.61,67.88,0.373333333,60.80333333
3/18/25 7:15,-0.006666667,0.08,52,5000,42.42,67.85333333,0.37,60.74666667
3/18/25 7:30,0.003333333,0.08,52,5000,42.04666667,67.85,0.38,60.58
3/18/25 7:45,0.003333333,0.08,52,5000,42.01333333,67.79666667,0.386666667,60.59666667
3/18/25 8:00,-0.006666667,0.08,52,5000,42.76,67.83,0.37,60.89333333
3/18/25 8:15,0.003333333,0.08,52,5000,42.7,67.82333333,0.376666667,60.89
3/18/25 8:30,0.003333333,0.08,52,5000,42.31333333,67.82,0.373333333,60.67
3/18/25 8:45,-0.01,0.08,52,5000,42.06,67.81333333,0.383333333,60.67333333
3/18/25 9:00,0,0.08,52,5000,42.32,67.79333333,0.38,60.65333333
3/18/25 9:15,-0.02,0.08,52,5000,42.84,67.80333333,0.376666667,60.86333333
3/18/25 9:30,0.003333333,0.08,52,5000,42.91,67.84,0.386666667,60.96
3/18/25 9:45,0,0.08,52,5000,42.75666667,67.84333333,0.383333333,60.90333333
3/18/25 10:00,-0.003333333,0.08,52,5000,43.02333333,67.84666667,0.363333333,60.99
3/18/25 10:15,0.01,0.08,52,5000,42.43,67.80666667,0.383333333,60.75333333
3/18/25 10:30,-0.006666667,0.08,52,5000,42.33,67.76,0.36,60.68333333
3/18/25 10:45,0,0.08,52,5000,42.06333333,67.79,0.37,60.57666667
3/18/25 11:00,0,0.08,52,5000,42.22,67.75333333,0.376666667,60.66333333
3/18/25 11:15,0.003333333,0.08,52,5000,41.89333333,67.76333333,0.376666667,60.55
3/18/25 11:30,-0.003333333,0.08,52,5000,41.96666667,67.74333333,0.376666667,60.55
3/18/25 11:45,0.006666667,0.08,52,5000,42.60333333,67.73666667,0.38,60.81333333
3/18/25 12:00,0.003333333,0.08,52,5000,42.84666667,67.77333333,0.37,60.88666667
3/18/25 12:15,-0.003333333,0.08,52,5000,42.74,67.75,0.356666667,60.90333333
3/18/25 12:30,-0.003333333,0.08,52,5000,43.83666667,67.82333333,0.36,61.42666667
3/18/25 12:45,-0.003333333,0.08,52,5000,45.86666667,67.87,0.37,62.3
3/18/25 13:00,-0.013333333,0.08,52,5000,48.15,68.07,0.363333333,63.33
3/18/25 13:15,-0.01,0.08,52,5000,50.69666667,68.20333333,0.39,64.09666667
3/18/25 13:30,-0.023333333,0.08,52,5000,52.12333333,68.24,0.476666667,63.54
3/18/25 13:45,-0.006666667,0.08,52,5000,53.45333333,68.10666667,0.55,63.55666667
3/18/25 14:00,0.006666667,0.08,52,5000,55.02,67.99333333,0.64,63.70666667
3/18/25 14:15,-0.013333333,0.08,52,5000,56.03333333,67.86333333,0.736666667,63.64666667
3/18/25 14:30,0.01,0.08,52,5000,57.41333333,67.91666667,0.803333333,63.90333333
3/18/25 14:45,0.023333333,0.08,52,5000,58.73666667,67.85333333,0.976666667,64.23666667
3/18/25 15:00,0.006666667,0.08,52,5000,60.55666667,67.92666667,1.103333333,65.38333333
3/18/25 15:15,-0.03,0.08,52,5000,62.20666667,67.86666667,1.023333333,65.92
3/18/25 15:30,-0.023333333,0.08,52,5000,63.35,68.02666667,1.036666667,61.29
3/18/25 15:45,0.026666667,0.08,52,5000,63.31666667,67.3,0.963333333,57.98666667
3/18/25 16:00,-0.066666667,0.08,52,5000,64.09666667,66.87,0.926666667,58.82
3/18/25 16:15,0.013333333,0.08,52,5000,65.17333333,66.73,0.923333333,59.63
3/18/25 16:30,0.02,0.08,52,5000,66.25333333,66.84666667,0.94,60.75333333
3/18/25 16:45,-0.05,0.08,52,5000,67.95666667,67.00666667,0.953333333,61.89666667
3/18/25 17:00,-0.01,0.08,52,5000,68.64333333,67.32,0.92,62.79
3/18/25 17:15,0.013333333,0.08,52,5000,70.79333333,67.73,0.933333333,64.65666667
3/18/25 17:30,-0.043333333,0.08,52,5000,71.32333333,68.23,0.613333333,64.11666667
3/18/25 17:45,-0.003333333,0.08,52,5000,72.64666667,68.77666667,0.313333333,61.93
3/18/25 18:00,0,0.08,52,5000,73.46,68.9,0.336666667,62.28666667
3/18/25 18:15,-0.013333333,0.08,52,5000,74.4,68.99666667,0.33,62.45333333
3/18/25 18:30,-0.016666667,0.08,52,5000,74.69,69.09666667,0.33,62.63666667
3/18/25 18:45,0.003333333,0.08,52,5000,74.70333333,69.20333333,0.353333333,62.58333333
3/18/25 19:00,-0.01,0.08,52,5000,74.31,69.15666667,0.346666667,61.94666667
3/18/25 19:15,-0.006666667,0.08,52,5000,75.72333333,69.20666667,0.33,62.31333333
3/18/25 19:30,-0.01,0.08,52,5000,76.31666667,69.27333333,0.333333333,62.49333333
3/18/25 19:45,-0.036666667,0.08,52,5000,76.17666667,69.28666667,0.35,62.28666667
3/18/25 20:00,0.01,0.08,52,5000,76.23666667,69.31333333,0.37,62.20666667
3/18/25 20:15,0.02,0.08,52,5000,76.55333333,69.38,0.386666667,62.4
3/18/25 20:30,-0.01,0.08,52,5000,76.84,69.36666667,0.37,62.59333333
3/18/25 20:45,0.023333333,0.08,52,5000,76.76,69.50333333,0.363333333,62.71333333
3/18/25 21:00,0.006666667,0.08,52,5000,75.11333333,69.42,0.373333333,61.90666667
3/18/25 21:15,-0.013333333,0.08,52,5000,75.79666667,69.40666667,0.363333333,62.16
3/18/25 21:30,-0.016666667,0.08,52,5000,75.88666667,69.41,0.35,62.04333333
3/18/25 21:45,-0.013333333,0.08,52,5000,76.81333333,69.4,0.376666667,62.46333333
3/18/25 22:00,-0.01,0.08,52,5000,76.73666667,69.47666667,0.373333333,62.49333333
3/18/25 22:15,0.003333333,0.08,52,5000,75.63,69.46333333,0.35,61.95
3/18/25 22:30,0.013333333,0.08,52,5000,74,69.41,0.353333333,61.28666667
3/18/25 22:45,-0.013333333,0.08,52,5000,73.38333333,69.28333333,0.346666667,61.06666667
3/18/25 23:00,-0.006666667,0.08,52,5000,73.88333333,69.16,0.35,61.21
3/18/25 23:15,-0.006666667,0.08,52,5000,73.63666667,69.11666667,0.353333333,61.11
3/18/25 23:30,-0.003333333,0.08,52,5000,72.48666667,69.02333333,0.353333333,60.67333333
3/18/25 23:45,0.026666667,0.08,52,5000,71.26,68.9,0.346666667,60.1
3/19/25 0:00,0.006666667,0.08,52,5000,70.51,68.45666667,0.786666667,60.62333333
3/19/25 0:15,0.02,0.08,52,5000,70.09666667,67.75333333,1.26,62.63333333
3/19/25 0:30,0.016666667,0.08,52,5000,69.85666667,67.72666667,1.173333333,62.48666667
3/19/25 0:45,0,0.08,52,5000,69.66666667,67.62666667,1.113333333,62.28
3/19/25 1:00,-0.016666667,0.08,52,5000,69.14,67.51666667,1.083333333,61.90333333
3/19/25 1:15,-0.01,0.08,52,5000,69.08333333,67.43,1.053333333,61.78666667
3/19/25 1:30,-0.006666667,0.08,52,5000,68.32333333,67.36666667,0.983333333,61.37333333
3/19/25 1:45,0.013333333,0.08,52,5000,68.47333333,67.25333333,1.003333333,61.31333333
3/19/25 2:00,-0.023333333,0.08,52,5000,67.95,67.19333333,0.973333333,61.01666667
3/19/25 2:15,0.006666667,0.08,52,5000,67.86666667,67.17333333,1.023333333,60.85666667
3/19/25 2:30,-0.006666667,0.08,52,5000,67.51666667,67.05333333,0.98,60.64333333
3/19/25 2:45,-0.006666667,0.08,52,5000,67.76666667,66.97333333,0.943333333,60.63333333
3/19/25 3:00,-0.033333333,0.08,52,5000,67.69666667,67.03,0.943333333,60.82
3/19/25 3:15,-0.03,0.08,52,5000,67.54333333,67.11333333,0.97,60.57666667
3/19/25 3:30,0.003333333,0.08,52,5000,66.89,66.99666667,0.926666667,60.09
3/19/25 3:45,0,0.08,52,5000,66.78333333,66.89333333,0.933333333,59.98
3/19/25 4:00,-0.003333333,0.08,52,5000,66.26666667,66.83,0.94,59.61
3/19/25 4:15,-0.023333333,0.08,52,5000,65.94,66.78333333,0.933333333,59.17666667
3/19/25 4:30,-0.026666667,0.08,52,5000,65.47666667,66.69333333,0.943333333,58.85
3/19/25 4:45,-0.046666667,0.08,52,5000,65.46666667,66.55666667,0.95,58.82666667
3/19/25 5:00,-0.04,0.08,52,5000,65.18,66.51666667,0.943333333,58.44
3/19/25 5:15,-0.02,0.08,52,5000,65.15333333,66.46666667,0.966666667,58.39666667
3/19/25 5:30,0.016666667,0.08,52,5000,64.82666667,66.56333333,1.01,58.23666667
3/19/25 5:45,0.013333333,0.08,52,5000,64.57666667,66.48666667,0.996666667,57.98333333
3/19/25 6:00,-0.003333333,0.08,52,5000,64.53333333,66.43,0.98,57.89
3/19/25 6:15,-0.003333333,0.08,52,5000,63.64,66.76666667,0.96,64.65666667
3/19/25 6:30,-0.003333333,0.08,52,5000,63.43666667,67.26333333,0.94,58.41666667
3/19/25 6:45,0.01,0.08,52,5000,62.85666667,67.18666667,0.956666667,65.09
3/19/25 7:00,0.01,0.08,52,5000,62.40666667,67.96333333,0.996666667,65.73666667
3/19/25 7:15,-0.023333333,0.08,52,5000,62.10666667,68.31666667,0.966666667,65.36
3/19/25 7:30,0.006666667,0.08,52,5000,61.32333333,68.47333333,0.963333333,64.71333333
3/19/25 7:45,-0.02,0.08,52,5000,61.26333333,68.55666667,0.98,64.61333333
3/19/25 8:00,0,0.08,52,5000,61.37,68.5,0.96,64.6
3/19/25 8:15,-0.003333333,0.08,52,5000,61.15333333,68.44333333,1.003333333,64.51
3/19/25 8:30,0.02,0.08,52,5000,60.94333333,68.42333333,0.986666667,64.3
3/19/25 8:45,0.02,0.08,52,5000,61.05333333,68.33666667,1.016666667,64.32333333
3/19/25 9:00,-0.013333333,0.08,52,5000,61.33333333,68.35333333,0.996666667,64.65666667
3/19/25 9:15,-0.04,0.08,52,5000,61.35666667,68.37,0.993333333,64.61666667
3/19/25 9:30,0.07,0.08,52,5000,61.35666667,68.28666667,1.01,64.66333333
3/19/25 9:45,-0.025,0.08,52,5000,61.455,68.31,1.005,64.77
3/19/25 10:00,0.006666667,0.08,52,5000,61.39,68.27,0.993333333,64.69333333
3/19/25 10:15,-0.016666667,0.08,52,5000,60.94666667,68.27666667,1.016666667,64.31
3/19/25 10:30,0.016666667,0.08,52,5000,60.03333333,68.14333333,1.006666667,63.57666667
3/19/25 10:45,0.016666667,0.08,52,5000,59.90666667,68.01333333,0.996666667,63.34666667
3/19/25 11:00,-0.06,0.08,52,5000,59.71333333,67.94666667,0.966666667,63.14666667
3/19/25 11:15,0.003333333,0.08,52,5000,59.52333333,67.86,0.956666667,62.96666667
3/19/25 11:30,-0.006666667,0.08,52,5000,59.26666667,67.78666667,0.973333333,62.69666667
3/19/25 11:45,-0.033333333,0.08,52,5000,59.08666667,67.71333333,0.953333333,62.49333333
3/19/25 12:00,-0.023333333,0.08,52,5000,59.10666667,67.66,0.916666667,62.42666667
3/19/25 12:15,-0.01,0.08,52,5000,59.34666667,67.61666667,0.913333333,62.71666667
3/19/25 12:30,0.02,0.08,52,5000,59.8,67.64333333,0.93,63.06333333
3/19/25 12:45,0,0.08,52,5000,60.53666667,67.63666667,0.93,63.83666667
3/19/25 13:00,-0.003333333,0.08,52,5000,61.76333333,67.79333333,0.943333333,65.00333333
3/19/25 13:15,-0.033333333,0.08,52,5000,62.43666667,68.03,0.95,65.81
3/19/25 13:30,0,0.08,52,5000,62.96333333,68.26333333,0.94,61.60666667
3/19/25 13:45,-0.03,0.08,52,5000,62.73,67.71666667,0.906666667,62.87
3/19/25 14:00,0.006666667,0.08,52,5000,62.62,68.05,0.953333333,65.97666667
3/19/25 14:15,0.09,0.08,52,5000,62.55,68.29,1.05,65.79