time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-06 14:45:00,-0.0075,0.05,6.25,1.25,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3449.75,51.92,69.9325,100.0,1.145,63.5125,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 15:00:00,0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3468.6666666666665,51.77,69.14666666666666,100.0,1.0733333333333335,59.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 15:15:00,-0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3429.6666666666665,51.79,69.42,100.0,1.12,62.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 15:30:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3668.6666666666665,51.43333333333334,68.92,100.0,1.02,55.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 15:45:00,0.0033333333333333327,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3526.0,51.57333333333333,68.72,100.0,1.0333333333333334,55.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 16:00:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.3333333333335,51.82666666666666,68.65666666666667,100.0,1.05,55.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 16:15:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3478.0,51.98,68.54333333333334,100.0,1.0566666666666666,55.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 16:30:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3427.0,52.25666666666666,68.56,100.0,1.05,58.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 16:45:00,-0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.0,52.73333333333333,69.35666666666667,100.0,1.1166666666666667,65.64999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 17:00:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.3333333333335,53.45333333333334,69.54333333333334,100.0,1.18,63.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 17:15:00,-0.01333333333333333,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3402.6666666666665,53.623333333333335,69.08666666666666,100.0,1.11,60.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 17:30:00,-0.02666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3264.3333333333335,53.57333333333333,69.74,100.0,1.1666666666666667,65.37333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 17:45:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3487.0,53.36333333333334,69.32333333333334,100.0,1.1533333333333333,59.81999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 18:00:00,-0.006666666666666668,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3394.0,53.68333333333334,69.66000000000001,100.0,1.1766666666666665,63.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 18:15:00,0.0033333333333333322,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.3333333333335,53.63999999999999,69.30666666666667,100.0,1.1066666666666667,62.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 18:30:00,0.016666666666666666,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3420.6666666666665,53.76,69.74,100.0,1.2033333333333334,63.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 18:45:00,0.0033333333333333327,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3447.6666666666665,53.98666666666667,69.25666666666667,100.0,1.11,62.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 19:00:00,0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3387.3333333333335,53.673333333333325,69.59333333333333,100.0,1.2133333333333332,61.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 19:15:00,-0.043333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3468.6666666666665,53.123333333333335,69.33666666666666,100.0,1.1133333333333333,65.17666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 19:30:00,-0.03666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3502.6666666666665,52.95333333333334,69.76333333333334,100.0,1.1866666666666665,66.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 19:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3407.0,52.63666666666666,69.87666666666667,100.0,1.2,66.00666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 20:00:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3452.6666666666665,52.72,69.91333333333334,100.0,1.1866666666666665,65.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 20:15:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3400.6666666666665,53.10333333333333,69.39333333333333,100.0,1.1633333333333333,59.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 20:30:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3337.0,53.34,69.72,100.0,1.2,64.39666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 20:45:00,-0.01,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.3333333333335,53.65,69.26666666666667,100.0,1.1633333333333333,60.160000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 21:00:00,-0.013333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3434.6666666666665,54.096666666666664,69.53333333333333,100.0,1.2066666666666668,61.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 21:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3264.3333333333335,54.35999999999999,69.30333333333333,100.0,1.1666666666666667,65.30666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 21:30:00,-0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.3333333333335,54.43,69.24333333333334,100.0,1.1866666666666668,58.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 21:45:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3514.0,54.09,69.48,100.0,1.18,65.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 22:00:00,-0.013333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3648.0,53.88333333333333,69.17,100.0,1.19,59.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 22:15:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,53.25666666666667,69.55666666666666,100.0,1.2033333333333334,65.61666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 22:30:00,-0.003333333333333332,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3814.6666666666665,52.17333333333334,69.70666666666666,100.0,1.2366666666666666,65.24000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 22:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.6666666666665,50.92666666666667,69.66333333333334,100.0,1.21,64.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 23:00:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.6666666666665,50.35666666666666,69.63000000000001,100.0,1.17,64.74333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 23:15:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3771.3333333333335,50.07,69.69666666666667,100.0,1.2166666666666666,64.45,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 23:30:00,-0.024999999999999998,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.5,49.705,69.64,100.0,1.1749999999999998,64.405,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-06 23:45:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3659.6666666666665,49.15,69.63666666666667,100.0,1.1733333333333333,64.03333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 00:00:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.3333333333335,47.586666666666666,69.57333333333334,100.0,1.1866666666666665,63.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 00:15:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3927.0,46.51,69.53666666666668,100.0,1.19,62.699999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 00:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3835.6666666666665,45.339999999999996,69.42333333333333,100.0,1.11,62.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 00:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3726.0,44.77,69.37666666666667,100.0,1.0333333333333334,62.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 01:00:00,-5.782411586589357e-19,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3814.6666666666665,44.54,69.40333333333332,100.0,1.0066666666666666,61.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 01:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3727.6666666666665,44.1,69.4,100.0,0.9566666666666667,61.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 01:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3746.3333333333335,43.72333333333333,69.38333333333333,100.0,0.9366666666666666,61.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 01:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3803.0,43.39000000000001,69.36333333333333,100.0,0.9266666666666667,61.346666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 02:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3807.0,43.129999999999995,69.37333333333333,100.0,0.9,61.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 02:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3814.6666666666665,42.88333333333333,69.36333333333333,100.0,0.8666666666666667,61.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 02:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3801.0,42.74,69.37,100.0,0.8566666666666666,61.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 02:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3755.3333333333335,42.800000000000004,69.43,100.0,0.8366666666666666,61.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 03:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3659.6666666666665,42.57666666666666,69.46333333333332,100.0,0.8133333333333334,61.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 03:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3605.0,42.35666666666666,69.50333333333333,100.0,0.8066666666666666,61.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3622.6666666666665,41.76666666666667,69.47666666666667,100.0,0.7933333333333333,61.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 03:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3698.0,41.31666666666667,69.41000000000001,100.0,0.7833333333333333,60.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 04:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3707.6666666666665,41.07,69.40666666666668,100.0,0.7833333333333333,60.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 04:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3707.6666666666665,40.843333333333334,69.40666666666668,100.0,0.7799999999999999,60.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 04:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3695.6666666666665,40.52666666666667,69.42,100.0,0.7633333333333333,60.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 04:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3696.0,40.28333333333333,69.41000000000001,100.0,0.73,60.556666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 05:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.0,40.156666666666666,69.43666666666667,100.0,0.71,60.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 05:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3735.0,39.75333333333333,69.44666666666667,100.0,0.7166666666666667,60.346666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 05:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.0,39.71,69.46,100.0,0.7333333333333334,60.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 05:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3698.3333333333335,39.71333333333333,69.41000000000001,100.0,0.7399999999999999,60.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 06:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3725.6666666666665,39.64,69.45,100.0,0.73,60.199999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.0,39.67333333333334,69.47,100.0,0.7433333333333333,60.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 06:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3596.3333333333335,39.42333333333333,69.41333333333334,100.0,0.7433333333333333,60.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3677.3333333333335,39.586666666666666,69.45666666666666,100.0,0.7466666666666667,60.24333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.3333333333335,39.153333333333336,69.43333333333334,100.0,0.7533333333333333,59.98666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3718.6666666666665,38.99,69.44,100.0,0.7266666666666666,59.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3750.6666666666665,38.89666666666667,69.48,100.0,0.73,59.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3728.6666666666665,38.413333333333334,69.41,100.0,0.7533333333333333,59.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.0,38.199999999999996,69.39333333333333,100.0,0.7600000000000001,59.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 08:15:00,0.005,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3622.5,38.120000000000005,69.37,100.0,0.785,59.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 08:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3676.5,37.730000000000004,69.3725,100.0,0.735,59.5225,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 08:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3643.3333333333335,37.57,69.37,100.0,0.7333333333333334,59.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 09:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.0,37.22666666666667,69.36666666666667,100.0,0.75,59.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 09:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,3659.6666666666665,37.06,69.34333333333332,100.0,0.7566666666666667,59.12,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 09:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3739.3333333333335,37.04,69.38,100.0,0.7733333333333334,59.196666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.0,3687.3333333333335,37.093333333333334,69.36333333333333,100.0,0.7799999999999999,59.22,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.0,3666.3333333333335,36.766666666666666,69.38333333333333,100.0,0.75,58.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.0,3716.3333333333335,36.63666666666666,69.39666666666666,100.0,0.77,58.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 10:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.333333333333333,3707.6666666666665,36.45666666666667,69.39333333333333,100.0,0.7866666666666667,59.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 10:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3735.0,36.35666666666666,69.37333333333333,100.0,0.79,58.99333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 11:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,36.51,69.39,100.0,0.8033333333333333,59.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 11:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3751.0,36.36666666666667,69.37666666666667,100.0,0.7966666666666667,58.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 11:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.3333333333335,36.11666666666667,69.43666666666667,100.0,0.7633333333333333,58.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 11:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3749.0,35.553333333333335,69.43333333333334,100.0,0.7600000000000001,58.666666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 12:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,35.48,69.45333333333333,100.0,0.7433333333333333,58.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.0,35.190000000000005,69.47333333333334,100.0,0.7666666666666666,58.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 12:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3825.6666666666665,34.14666666666667,69.42999999999999,100.0,0.7766666666666667,58.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 12:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.3333333333335,34.626666666666665,69.48333333333333,100.0,0.7733333333333334,58.28666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 13:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3709.6666666666665,35.38999999999999,69.44666666666667,100.0,0.7833333333333333,58.63999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 13:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.666666666666667,3680.3333333333335,35.28,69.49666666666667,100.0,0.7799999999999999,58.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,3666.6666666666665,34.98,69.45666666666666,100.0,0.7866666666666667,58.586666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 13:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3734.6666666666665,35.85666666666667,69.48333333333333,100.0,0.8066666666666666,58.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 14:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3693.6666666666665,36.550000000000004,69.59333333333333,100.0,0.83,59.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 14:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3662.3333333333335,37.843333333333334,69.61,100.0,0.8433333333333333,59.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 14:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3673.3333333333335,38.346666666666664,69.57000000000001,100.0,0.8533333333333334,60.10666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 14:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3598.3333333333335,38.916666666666664,69.65333333333334,100.0,0.8466666666666667,60.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3546.3333333333335,39.66,69.70333333333333,100.0,0.8433333333333333,60.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 15:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3614.0,40.050000000000004,69.74666666666667,100.0,0.86,60.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 15:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3580.3333333333335,40.39,69.82333333333334,100.0,0.8433333333333333,61.17333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 15:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3735.0,40.51333333333333,69.89999999999999,100.0,0.86,61.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 16:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3687.3333333333335,40.72,70.00999999999999,100.0,0.8466666666666667,61.403333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 16:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3693.6666666666665,41.24,70.01,100.0,0.8666666666666667,61.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 16:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3591.3333333333335,41.78666666666667,70.05333333333333,100.0,0.87,61.84,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 16:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,3741.3333333333335,42.00333333333333,69.98333333333333,100.0,0.8766666666666666,61.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 17:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,3648.3333333333335,42.68333333333334,69.97666666666667,100.0,0.8833333333333333,62.326666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 17:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,3562.3333333333335,42.593333333333334,69.99333333333333,100.0,0.9033333333333333,62.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 17:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,3703.3333333333335,42.57,69.99,100.0,0.9,62.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,3563.6666666666665,43.116666666666674,70.02666666666666,100.0,0.8966666666666666,62.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 18:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,3687.0,44.73666666666667,70.02333333333333,100.0,0.9166666666666666,63.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 18:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,3716.3333333333335,44.656666666666666,69.96666666666665,100.0,0.9233333333333333,63.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,3632.6666666666665,44.98,69.96333333333332,100.0,0.9333333333333332,63.550000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 18:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,3648.0,45.67666666666667,70.0,100.0,0.9566666666666667,63.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 19:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.333333333333332,3618.3333333333335,45.923333333333325,69.90666666666668,100.0,0.9966666666666667,63.776666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 19:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.666666666666664,3575.3333333333335,46.27333333333333,69.88666666666667,100.0,1.02,63.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 19:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.333333333333336,3725.6666666666665,46.20666666666667,69.78666666666666,100.0,1.0466666666666666,63.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 19:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,50.666666666666664,3646.3333333333335,46.95666666666667,69.72666666666667,100.0,1.0766666666666669,64.10000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 20:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.666666666666664,3584.6666666666665,47.14333333333334,69.78666666666668,100.0,1.1133333333333335,64.04333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 20:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.0,3657.6666666666665,46.973333333333336,69.72666666666667,100.0,1.12,63.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 20:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.0,3575.6666666666665,46.77333333333333,69.63666666666667,100.0,1.1,63.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 20:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.0,3541.6666666666665,46.82666666666666,69.59666666666666,100.0,1.0866666666666667,63.413333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 21:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.0,3641.3333333333335,46.88666666666666,69.57333333333334,100.0,1.1,63.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 21:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.0,3646.3333333333335,46.99666666666667,69.56333333333333,100.0,1.1,63.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 21:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.0,3646.0,47.11000000000001,69.51666666666667,100.0,1.0966666666666667,63.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 21:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.0,3621.3333333333335,46.550000000000004,69.49666666666667,100.0,1.1,63.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 22:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.66666666666667,3541.3333333333335,46.73,69.46333333333332,100.0,1.0833333333333333,63.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 22:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3623.3333333333335,46.626666666666665,69.47000000000001,100.0,1.0733333333333335,63.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3648.0,46.79666666666666,69.52333333333333,100.0,1.0566666666666666,63.28333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 22:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3658.0,46.806666666666665,69.54,100.0,1.0333333333333334,63.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 23:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,3602.3333333333335,46.879999999999995,69.53000000000002,100.0,1.03,63.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 23:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3630.0,46.85333333333333,69.51333333333334,100.0,1.04,63.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 23:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3571.0,46.97666666666667,69.54333333333334,100.0,1.0366666666666668,63.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-07 23:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3644.3333333333335,46.836666666666666,69.55666666666667,100.0,1.04,63.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 00:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3660.0,46.526666666666664,69.55333333333333,100.0,1.0333333333333334,63.10666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 00:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3644.0,46.09,69.58333333333333,100.0,1.0333333333333334,62.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 00:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3650.6666666666665,45.879999999999995,69.57,100.0,1.0166666666666666,62.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 00:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3628.3333333333335,45.82,69.54,100.0,1.0,62.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 01:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3682.6666666666665,45.73,69.58,100.0,0.9866666666666667,62.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 01:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3686.6666666666665,45.5,69.58333333333333,100.0,0.9533333333333333,62.723333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 01:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3691.3333333333335,45.22666666666667,69.62666666666667,100.0,0.9433333333333334,62.593333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 01:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3741.3333333333335,45.01333333333333,69.61666666666666,100.0,0.9366666666666666,62.550000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 02:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3678.3333333333335,44.919999999999995,69.55666666666667,100.0,0.9133333333333334,62.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 02:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3685.0,44.69333333333333,69.57333333333334,100.0,0.8833333333333333,62.339999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 02:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3712.3333333333335,44.73,69.64999999999999,100.0,0.8666666666666667,62.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 02:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3680.3333333333335,44.85,69.61333333333333,100.0,0.87,62.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 03:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3678.0,44.78333333333333,69.69,100.0,0.87,62.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 03:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3591.0,45.05666666666667,69.75,100.0,0.88,62.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 03:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3573.3333333333335,45.03666666666667,69.72666666666667,100.0,0.8733333333333334,62.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3594.3333333333335,45.06666666666666,69.75333333333333,100.0,0.87,62.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3651.0,44.89333333333334,69.80333333333334,100.0,0.87,62.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3712.0,44.51666666666667,69.79,100.0,0.8733333333333334,62.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 04:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3798.6666666666665,43.22666666666667,69.76,100.0,0.8733333333333334,61.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 04:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3682.6666666666665,42.26333333333333,69.72666666666667,100.0,0.8866666666666667,61.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 05:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3727.6666666666665,41.75333333333334,69.68,100.0,0.8833333333333333,61.173333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3782.3333333333335,40.95666666666667,69.68,100.0,0.8866666666666667,60.846666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 05:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3799.0,40.63666666666666,69.58,100.0,0.88,60.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 05:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3757.6666666666665,40.583333333333336,69.57333333333334,100.0,0.8766666666666666,60.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 06:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3762.3333333333335,40.54,69.56333333333333,100.0,0.8833333333333333,60.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3614.3333333333335,40.53666666666667,69.54333333333334,100.0,0.8833333333333333,60.71333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 06:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3657.6666666666665,40.49333333333333,69.51666666666667,100.0,0.8666666666666667,60.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666667,3748.3333333333335,40.336666666666666,69.49333333333333,100.0,0.87,60.410000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.66666666666667,3732.3333333333335,40.31666666666667,69.50999999999999,100.0,0.8633333333333333,60.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.66666666666667,3666.6666666666665,40.126666666666665,69.49333333333334,100.0,0.85,60.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 07:30:00,-0.005,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.0,3687.5,40.155,69.48,100.0,0.845,60.425,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 07:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3753.0,40.21333333333333,69.51,100.0,0.8466666666666667,60.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3676.0,40.376666666666665,69.55333333333334,100.0,0.8466666666666667,60.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3720.6666666666665,40.376666666666665,69.51,100.0,0.85,60.593333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 08:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3732.6666666666665,40.64333333333334,69.53,100.0,0.8533333333333334,60.65,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 08:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3735.0,40.806666666666665,69.57000000000001,100.0,0.85,60.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 09:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3671.3333333333335,40.89666666666667,69.51666666666667,100.0,1.0066666666666666,60.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 09:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3611.6666666666665,40.8,69.28333333333333,100.0,1.0666666666666667,60.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 09:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3671.0,40.68,69.19333333333333,100.0,1.0633333333333335,60.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3675.3333333333335,40.910000000000004,69.15666666666668,100.0,1.0566666666666666,60.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3666.0,40.99,69.14,100.0,1.0533333333333335,60.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.33333333333333,3714.3333333333335,40.96,69.10666666666667,100.0,1.0333333333333334,60.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 10:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3707.0,40.99,69.11,100.0,1.0266666666666666,60.48666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3693.6666666666665,40.82666666666667,69.10000000000001,100.0,1.0,60.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 11:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3684.6666666666665,41.22666666666667,69.12,100.0,0.9866666666666667,60.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 11:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.3333333333335,41.26,69.12666666666667,100.0,0.9700000000000001,60.629999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3771.3333333333335,41.10666666666667,69.09,100.0,0.9700000000000001,60.669999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3727.6666666666665,40.97,69.12666666666667,100.0,0.9633333333333333,60.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3771.6666666666665,40.9,69.12333333333333,100.0,0.9633333333333333,60.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 12:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3720.6666666666665,41.22333333333333,69.11,100.0,0.9566666666666667,60.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 12:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.0,41.336666666666666,69.13333333333334,100.0,0.9666666666666667,60.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3755.6666666666665,41.403333333333336,69.15333333333334,100.0,0.9633333333333333,60.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3723.0,41.43333333333334,69.11,100.0,0.96,60.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 13:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.0,41.72,69.14,100.0,0.96,60.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 13:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3710.0,41.873333333333335,69.20666666666666,100.0,0.96,61.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 13:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.0,42.13999999999999,69.24,100.0,0.96,61.173333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-08 14:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3737.3333333333335,42.37,69.27666666666666,100.0,0.9700000000000001,61.32666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
