time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-14 14:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,26.656666666666666,68.49,100.0,0.8033333333333333,54.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 14:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.3333333333335,27.366666666666664,68.53666666666668,100.0,0.84,55.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 15:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3618.6666666666665,28.51,68.58999999999999,100.0,0.8866666666666667,55.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 15:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,28.413333333333338,68.71,100.0,0.88,55.556666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 15:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,29.126666666666665,68.89333333333333,100.0,0.8166666666666668,55.946666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 15:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,29.856666666666666,68.97666666666667,100.0,0.8166666666666668,56.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 16:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3735.0,30.546666666666667,69.03666666666668,100.0,0.82,56.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,31.650000000000002,69.24333333333334,100.0,0.8233333333333333,57.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 16:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3742.0,31.686666666666667,69.39999999999999,100.0,0.8333333333333334,57.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 16:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3759.6666666666665,32.75,69.51,100.0,0.8166666666666668,58.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 17:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.3333333333335,33.63,69.63666666666667,100.0,0.7933333333333333,58.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 17:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.3333333333335,33.629999999999995,69.68333333333334,100.0,0.7933333333333333,58.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 17:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.6666666666665,35.17333333333334,69.76,100.0,0.7999999999999999,59.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 17:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,36.17333333333333,69.69333333333334,100.0,0.8233333333333333,59.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.806666666666665,69.55666666666667,100.0,0.8566666666666666,59.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 18:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.3333333333335,37.85,69.44333333333333,100.0,0.8766666666666666,60.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 18:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.0,37.88,69.57,100.0,0.8933333333333334,60.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 18:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3513.6666666666665,38.68666666666667,69.65666666666668,100.0,0.9366666666666666,60.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 19:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.0,39.28333333333333,69.69666666666667,100.0,0.9666666666666667,61.026666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 19:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.0,39.913333333333334,69.75,100.0,1.0,61.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 19:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.0,39.93666666666667,69.7,100.0,1.0066666666666666,61.01333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 19:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3462.0,39.99,69.66666666666667,100.0,1.0066666666666666,60.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 20:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3450.3333333333335,40.336666666666666,69.64333333333333,100.0,1.0433333333333332,60.916666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 20:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.3333333333335,40.36666666666667,69.63666666666667,100.0,1.08,61.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 20:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3446.0,40.593333333333334,69.62666666666667,100.0,1.08,60.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 20:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,40.413333333333334,69.64666666666666,100.0,1.1033333333333335,60.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 21:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3360.0,40.61333333333334,69.56333333333333,100.0,1.11,60.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 21:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,40.79333333333333,69.56,100.0,1.1233333333333333,60.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 21:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3365.6666666666665,40.53666666666667,69.53333333333333,100.0,1.116666666666667,60.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 21:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.3333333333335,40.54,69.48666666666666,100.0,1.0733333333333335,60.65,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 22:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,40.57,69.46333333333332,100.0,1.0433333333333332,60.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 22:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.3333333333335,40.63333333333333,69.41666666666667,100.0,1.0033333333333332,60.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,40.663333333333334,69.42666666666666,100.0,0.9766666666666666,60.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 22:45:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.3333333333335,40.589999999999996,69.44333333333334,100.0,0.9833333333333334,60.660000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 23:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.0,40.61666666666667,69.42666666666668,100.0,0.9833333333333334,60.54999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 23:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,40.410000000000004,69.38000000000001,100.0,1.0066666666666666,60.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 23:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.0,39.983333333333334,69.35666666666667,100.0,1.0066666666666666,60.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 23:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.0,39.89666666666667,69.33,100.0,1.0033333333333332,60.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 00:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,39.72666666666667,69.29333333333334,100.0,0.9899999999999999,60.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 00:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3710.0,39.60666666666666,69.33,100.0,0.9833333333333334,60.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 00:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.6666666666665,39.57666666666667,69.34666666666666,100.0,0.9700000000000001,60.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 00:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,39.516666666666666,69.34,100.0,0.9499999999999998,60.046666666666674,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 01:00:00,0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.6666666666665,39.57,69.35333333333334,100.0,0.9233333333333333,60.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 01:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,39.653333333333336,69.42666666666666,100.0,0.8933333333333334,60.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 01:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,39.61333333333334,69.40666666666668,100.0,0.91,60.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 01:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,39.550000000000004,69.39666666666666,100.0,0.9166666666666666,60.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,39.52333333333333,69.41666666666667,100.0,0.9266666666666667,60.050000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,39.32666666666666,69.39666666666666,100.0,0.9333333333333332,60.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 02:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,39.38666666666666,69.42,100.0,0.93,59.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3769.3333333333335,39.413333333333334,69.39,100.0,0.9366666666666666,60.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 03:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3737.0,39.653333333333336,69.39666666666666,100.0,0.94,60.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.6666666666665,39.553333333333335,69.42666666666666,100.0,0.94,60.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 03:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.6666666666665,39.65333333333333,69.43,100.0,0.9366666666666666,60.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 03:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.3333333333335,39.60333333333333,69.41666666666667,100.0,0.9233333333333333,60.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 04:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.0,39.666666666666664,69.44,100.0,0.92,60.17333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3798.6666666666665,39.74,69.45,100.0,0.9133333333333334,60.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 04:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3643.6666666666665,39.81,69.49666666666667,100.0,0.9133333333333334,60.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 04:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.6666666666665,39.846666666666664,69.49333333333333,100.0,0.8533333333333334,60.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.3333333333335,39.96333333333333,69.53000000000002,100.0,0.8733333333333334,60.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,40.00333333333334,69.49666666666667,100.0,0.8666666666666667,60.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 05:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,40.20333333333333,69.48333333333333,100.0,0.9,60.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 05:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.3333333333335,40.14666666666667,69.49000000000001,100.0,0.9166666666666666,60.346666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 06:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,40.23,69.46666666666667,100.0,0.9066666666666667,60.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3858.6666666666665,40.04666666666667,69.43333333333334,100.0,0.91,60.223333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3824.3333333333335,39.95333333333333,69.42,100.0,0.9266666666666667,60.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 06:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3757.3333333333335,40.23666666666667,69.38,100.0,0.93,60.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.0,40.07,69.33666666666666,100.0,0.9233333333333333,60.276666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 07:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,39.843333333333334,69.31333333333333,100.0,0.93,60.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3695.6666666666665,40.31333333333333,69.36999999999999,100.0,0.9166666666666666,60.346666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3829.6666666666665,40.620000000000005,69.42333333333333,100.0,0.9066666666666667,60.526666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3801.6666666666665,40.93,69.42333333333333,100.0,0.9266666666666667,60.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 08:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3719.0,40.74,69.39,100.0,0.9133333333333334,60.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 08:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.6666666666665,39.92666666666667,69.37333333333333,100.0,0.87,60.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,40.50333333333333,69.4,100.0,0.8933333333333334,60.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3814.3333333333335,40.74333333333333,69.44,100.0,0.8866666666666667,60.699999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3776.3333333333335,40.443333333333335,69.40666666666667,100.0,0.8933333333333334,60.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 09:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3669.0,39.91,69.39333333333333,100.0,0.9166666666666666,60.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,39.85333333333333,69.34666666666666,100.0,0.8966666666666666,60.11000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,39.70333333333333,69.37,100.0,0.9066666666666667,60.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 10:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3378.0,39.47333333333333,69.33333333333333,100.0,0.9066666666666667,59.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 10:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3495.6666666666665,39.16,69.31666666666666,100.0,0.9066666666666667,59.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 10:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,39.32666666666666,69.31333333333333,100.0,0.9066666666666667,59.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 11:00:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,39.29666666666667,69.26,100.0,0.9033333333333333,59.96333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 11:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,39.38333333333333,69.29333333333334,100.0,0.9033333333333333,59.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 11:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3695.6666666666665,39.42666666666667,69.31333333333333,100.0,0.8966666666666666,60.00666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 11:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3848.6666666666665,39.406666666666666,69.30666666666667,100.0,0.8833333333333333,59.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 12:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3807.3333333333335,39.949999999999996,69.31333333333333,100.0,0.9066666666666667,60.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 12:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3933.3333333333335,39.79333333333333,69.32000000000001,100.0,0.8966666666666666,60.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 12:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3910.6666666666665,39.47666666666667,69.35333333333334,100.0,0.8966666666666666,60.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.6666666666665,39.67,69.37333333333333,100.0,0.91,60.129999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.0,39.73333333333333,69.37,100.0,0.9133333333333334,60.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 13:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3848.6666666666665,39.85,69.42999999999999,100.0,0.9033333333333333,60.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3757.6666666666665,39.81,69.46666666666667,100.0,0.92,60.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 13:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3762.0,40.080000000000005,69.50333333333333,100.0,0.9233333333333333,60.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 14:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3787.6666666666665,39.72,69.46,100.0,0.94,60.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 14:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3814.6666666666665,39.39666666666667,69.46333333333332,100.0,0.9266666666666667,60.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 14:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3765.0,39.67333333333333,69.53666666666668,100.0,0.9266666666666667,60.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 14:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3767.0,39.68,69.52,100.0,0.9266666666666667,60.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3811.0,39.669999999999995,69.54333333333334,100.0,0.92,60.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 15:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.3333333333335,39.56333333333333,69.51666666666667,100.0,0.9333333333333332,60.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 15:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.3333333333335,40.093333333333334,69.54333333333334,100.0,0.9266666666666667,60.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 15:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3726.3333333333335,40.70666666666667,69.60666666666667,100.0,0.9233333333333333,60.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 16:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.3333333333335,41.596666666666664,69.64,100.0,0.9333333333333332,61.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.6666666666665,41.973333333333336,69.73666666666666,100.0,0.9333333333333332,61.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 16:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,42.416666666666664,69.81,100.0,0.94,61.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 16:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.6666666666665,42.306666666666665,69.73,100.0,0.9433333333333334,61.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 17:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.6666666666665,42.68666666666667,69.76666666666667,100.0,0.9499999999999998,61.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 17:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.6666666666665,43.51,69.80666666666667,100.0,0.94,61.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 17:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3576.0,43.42666666666667,69.86333333333333,100.0,0.9533333333333333,61.96,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.0,43.416666666666664,69.76333333333334,100.0,0.9633333333333333,61.97333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3569.3333333333335,44.01,69.68666666666667,100.0,0.9666666666666667,62.173333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 18:15:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,44.916666666666664,69.73666666666666,100.0,0.9733333333333333,62.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,45.88333333333333,69.82666666666667,100.0,0.9566666666666667,62.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 18:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.3333333333335,46.656666666666666,69.92,100.0,0.96,63.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 19:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3652.6666666666665,47.47333333333333,69.96333333333332,100.0,0.9833333333333334,63.79999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 19:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.333333333333332,3348.6666666666665,48.98,70.01,100.0,1.0066666666666666,64.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 19:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.0,3480.3333333333335,48.376666666666665,69.99666666666667,100.0,1.0166666666666666,64.15666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 19:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3525.3333333333335,48.620000000000005,69.99,100.0,1.0066666666666666,64.33666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 20:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.3333333333335,49.38666666666666,70.04,100.0,1.0133333333333334,64.63666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 20:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3454.6666666666665,49.776666666666664,70.04666666666667,100.0,1.0133333333333334,64.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 20:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3493.6666666666665,50.42333333333334,70.07333333333334,100.0,1.03,65.15333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 20:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3513.6666666666665,51.20333333333334,70.11,100.0,1.0533333333333335,65.42666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 21:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3519.3333333333335,52.050000000000004,70.19333333333334,100.0,1.06,65.64333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 21:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3505.0,51.96666666666667,70.17,100.0,1.08,65.62666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 21:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3478.0,52.093333333333334,70.13666666666667,100.0,1.08,65.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 21:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3496.0,51.870000000000005,70.11,100.0,1.09,65.62333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 22:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.0,51.953333333333326,70.11,100.0,1.0766666666666669,65.65666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 22:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3625.6666666666665,51.193333333333335,70.08333333333333,100.0,1.0733333333333335,65.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3666.6666666666665,50.913333333333334,70.02999999999999,100.0,1.0733333333333335,65.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 22:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,49.64000000000001,70.0,100.0,1.0733333333333335,64.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 23:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.6666666666665,50.36666666666667,69.99666666666667,100.0,1.0733333333333335,64.95,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 23:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3557.3333333333335,50.71,69.94,100.0,1.05,65.07333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 23:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3657.0,50.96333333333333,69.97333333333334,100.0,1.0466666666666666,65.15666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-15 23:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3600.6666666666665,51.22666666666667,69.96666666666667,100.0,1.05,65.35333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 00:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3618.3333333333335,50.89000000000001,69.96333333333332,100.0,1.0533333333333335,65.19666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 00:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.6666666666665,51.373333333333335,69.92999999999999,100.0,1.0533333333333335,65.35000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 00:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3732.6666666666665,51.6,69.94333333333333,100.0,1.0466666666666666,65.38333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 00:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3541.6666666666665,51.703333333333326,69.93333333333334,100.0,1.05,65.41333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 01:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3546.3333333333335,51.656666666666666,69.90333333333332,100.0,1.0433333333333332,65.42999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 01:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3730.3333333333335,50.56333333333333,69.89999999999999,100.0,1.04,64.96333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 01:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3714.3333333333335,49.81,69.93,100.0,1.0999999999999999,64.36666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 01:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.3333333333335,49.876666666666665,69.83999999999999,100.0,1.0433333333333332,64.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 02:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.3333333333335,50.23333333333333,69.84666666666668,100.0,1.0433333333333332,64.82333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.0,50.199999999999996,69.84666666666668,100.0,1.04,64.85333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 02:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3634.6666666666665,50.446666666666665,69.87333333333333,100.0,1.0233333333333334,64.97333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.6666666666665,50.31333333333333,69.84333333333335,100.0,1.0166666666666666,64.86,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 03:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.6666666666665,50.42666666666667,69.91333333333334,100.0,1.0166666666666666,64.82333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,50.28333333333333,69.87666666666667,100.0,1.0133333333333334,64.84333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.3333333333335,50.36333333333334,69.85666666666667,100.0,1.0166666666666666,64.94666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3723.6666666666665,50.43666666666667,69.85666666666667,100.0,1.0066666666666666,64.89,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3609.6666666666665,50.18,69.83666666666666,100.0,1.01,64.77666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 04:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,50.31333333333333,69.86666666666666,100.0,1.0133333333333334,64.87333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 04:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.3333333333335,50.13333333333333,69.88,100.0,1.0166666666666666,64.94333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 04:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3525.3333333333335,49.56,69.86666666666667,100.0,1.04,64.66666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 05:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3653.0,49.48,69.85000000000001,100.0,1.01,64.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3684.3333333333335,49.36666666666667,69.82333333333332,100.0,1.0,64.39666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 05:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3535.3333333333335,49.39666666666667,69.82,100.0,1.0033333333333332,64.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 05:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3661.6666666666665,49.25666666666666,69.80333333333333,100.0,0.9933333333333333,64.45333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 06:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.3333333333335,49.14000000000001,69.81333333333333,100.0,0.9899999999999999,64.33666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 06:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3609.3333333333335,48.910000000000004,69.74333333333334,100.0,0.98,64.38666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3623.6666666666665,48.32333333333333,69.76,100.0,0.9666666666666667,64.12666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 06:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3769.0,47.64333333333334,69.75666666666666,100.0,0.9833333333333334,63.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 07:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3666.6666666666665,47.20666666666667,69.72666666666667,100.0,0.9333333333333332,63.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.0,47.223333333333336,69.83,100.0,0.9366666666666666,63.62,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3712.0,47.080000000000005,69.77666666666666,100.0,0.9233333333333333,63.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3737.6666666666665,47.403333333333336,69.76666666666667,100.0,0.9233333333333333,63.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 08:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3249.6666666666665,47.35333333333333,69.74000000000001,100.0,0.9433333333333334,64.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 08:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3603.3333333333335,47.96333333333333,69.8,100.0,0.91,63.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 08:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3753.3333333333335,47.86000000000001,69.82333333333334,100.0,0.9233333333333333,63.96333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 08:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3737.0,47.473333333333336,69.81,100.0,0.9066666666666667,63.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 09:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3782.3333333333335,47.35,69.81333333333333,100.0,0.9133333333333334,63.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.0,47.15,69.79,100.0,0.8933333333333334,63.663333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 09:30:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3680.0,46.696666666666665,69.85333333333334,100.0,0.91,63.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4032.3333333333335,46.16,69.80333333333333,100.0,0.9966666666666667,62.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3978.0,44.376666666666665,69.77,100.0,0.9733333333333333,62.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 10:15:00,-0.010000000000000002,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4056.6666666666665,42.99333333333333,69.64,100.0,0.9833333333333334,61.35999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 10:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3956.0,41.78666666666667,69.53,100.0,0.9433333333333334,60.699999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 10:45:00,0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4479.333333333333,40.54333333333333,69.39333333333333,100.0,1.01,59.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 11:00:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4244.333333333333,40.06333333333333,69.32333333333334,100.0,0.96,59.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 11:15:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4302.333333333333,39.57333333333333,69.26333333333334,100.0,0.9466666666666667,58.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 11:30:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4285.0,39.21333333333333,69.24666666666667,100.0,0.9433333333333334,59.026666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 11:45:00,0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4184.666666666667,38.223333333333336,69.14666666666666,100.0,0.9133333333333334,58.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 12:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666667,3983.6666666666665,36.45333333333333,69.13333333333334,100.0,0.87,58.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 12:15:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,4150.0,35.330000000000005,69.14666666666666,100.0,0.9466666666666667,57.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 12:30:00,-0.043333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.33333333333333,4047.0,34.45333333333334,69.04,100.0,0.9133333333333334,57.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 12:45:00,-0.02333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.666666666666664,3714.0,34.54333333333333,69.12,100.0,0.9033333333333333,57.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 13:00:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,3480.0,34.14333333333334,69.16000000000001,100.0,0.9466666666666667,57.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 13:15:00,0.06666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2851.0,33.70666666666667,69.17666666666668,100.0,0.9133333333333334,58.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 13:30:00,0.043333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2400.6666666666665,33.199999999999996,69.23,100.0,0.9433333333333334,58.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 13:45:00,0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2295.6666666666665,33.25,69.26,100.0,0.8866666666666667,58.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 14:00:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2292.6666666666665,33.24666666666667,69.25999999999999,100.0,0.8666666666666667,58.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-16 14:15:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2214.3333333333335,33.35333333333333,69.28333333333333,100.0,0.8166666666666668,58.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
