time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-18 15:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,21.653333333333332,68.00333333333333,100.0,0.8533333333333334,52.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 15:15:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.0,21.55,67.99,100.0,0.86,52.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 15:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3493.6666666666665,21.843333333333334,68.07333333333334,100.0,0.86,52.593333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 15:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3554.6666666666665,22.043333333333333,67.98,100.0,0.8466666666666667,52.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 16:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.3333333333335,22.703333333333333,68.12,100.0,0.8566666666666666,53.089999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 16:15:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,22.87,68.24,100.0,0.84,53.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 16:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3490.0,22.933333333333334,68.27,100.0,0.82,53.276666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 16:45:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,23.106666666666666,68.19666666666667,100.0,0.83,53.23666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 17:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,23.866666666666664,68.26333333333334,100.0,0.85,53.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 17:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3645.6666666666665,23.893333333333334,68.22333333333334,100.0,0.85,53.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 17:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3493.6666666666665,24.233333333333334,68.31333333333333,100.0,0.8633333333333333,53.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 17:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.3333333333335,24.223333333333333,68.30333333333333,100.0,0.8566666666666666,53.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 18:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3573.3333333333335,24.206666666666667,68.33,100.0,0.8933333333333334,53.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 18:15:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3459.3333333333335,24.25,68.19333333333333,100.0,0.89,53.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 18:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3710.0,24.33666666666667,68.20666666666666,100.0,0.9033333333333333,53.830000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 18:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3469.0,24.46666666666667,68.22,100.0,0.9166666666666666,53.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 19:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.6666666666665,24.820000000000004,68.16666666666667,100.0,0.9,54.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 19:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.3333333333335,24.866666666666664,68.18333333333334,100.0,0.9,54.06999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 19:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,24.796666666666667,68.21666666666667,100.0,0.9066666666666667,53.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 19:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,25.05666666666667,68.22333333333333,100.0,0.9033333333333333,54.169999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 20:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.0,25.439999999999998,68.33,100.0,0.88,54.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 20:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.6666666666665,25.786666666666665,68.39,100.0,0.8866666666666667,54.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 20:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3645.6666666666665,26.24,68.43333333333334,100.0,0.9,54.84,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 20:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3484.6666666666665,26.316666666666666,68.50333333333333,100.0,0.9133333333333334,54.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 21:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3590.0,26.58,68.52333333333333,100.0,0.9166666666666666,54.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 21:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3609.6666666666665,26.763333333333332,68.64,100.0,0.9166666666666666,54.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 21:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,26.58,68.69666666666667,100.0,0.9500000000000001,54.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 21:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.6666666666665,26.636666666666667,68.64999999999999,100.0,0.9666666666666667,54.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 22:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.3333333333335,26.64,68.50666666666666,100.0,0.9666666666666667,54.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 22:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,26.516666666666666,68.3,100.0,0.9633333333333333,54.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.0,26.64,68.17666666666668,100.0,0.9433333333333334,54.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 22:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.0,26.34,68.07000000000001,100.0,0.9333333333333332,54.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 23:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,25.78,67.95,100.0,0.9033333333333333,53.949999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 23:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.3333333333335,25.78,67.86666666666666,100.0,0.86,53.88999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 23:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3643.6666666666665,25.746666666666666,67.86333333333333,100.0,0.8566666666666666,53.846666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-18 23:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,25.456666666666667,67.82333333333334,100.0,0.85,53.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 00:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,25.463333333333335,67.89,100.0,0.8533333333333334,53.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 00:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.0,25.419999999999998,67.89666666666666,100.0,0.8466666666666667,53.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 00:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,25.406666666666666,67.98666666666666,100.0,0.8333333333333334,53.806666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 00:45:00,0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3616.6666666666665,25.17,67.95,100.0,0.8300000000000001,53.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 01:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.0,25.156666666666666,68.03333333333333,100.0,0.8300000000000001,53.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 01:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3555.0,25.163333333333338,68.08,100.0,0.8066666666666666,53.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 01:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3616.6666666666665,25.073333333333334,68.09666666666666,100.0,0.7933333333333333,53.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 01:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,25.27333333333333,68.07333333333334,100.0,0.79,53.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.3333333333335,24.929999999999996,68.12,100.0,0.81,53.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 02:15:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,24.55666666666667,68.10000000000001,100.0,0.8066666666666666,53.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 02:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3585.0,24.123333333333335,68.08333333333333,100.0,0.8066666666666666,53.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 02:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,23.723333333333333,68.14333333333333,100.0,0.8133333333333334,53.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 03:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.3333333333335,23.406666666666666,68.18333333333334,100.0,0.8066666666666666,52.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 03:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,23.103333333333335,68.19666666666667,100.0,0.82,52.803333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3784.6666666666665,22.72666666666667,68.16333333333334,100.0,0.8233333333333333,52.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 03:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.0,22.47,68.18666666666667,100.0,0.82,52.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 04:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,22.22666666666667,68.14,100.0,0.8233333333333333,52.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 04:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,22.103333333333335,68.14333333333333,100.0,0.82,52.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 04:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,21.526666666666667,68.08666666666666,100.0,0.8366666666666666,52.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 04:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.0,21.386666666666667,68.05333333333333,100.0,0.8333333333333334,52.07,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 05:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.0,21.28,67.99666666666667,100.0,0.82,52.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 05:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3464.3333333333335,20.92,67.95,100.0,0.8133333333333334,51.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 05:30:00,0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.0,20.786666666666665,67.95,100.0,0.8233333333333333,51.71333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 05:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.0,20.68,68.07333333333334,100.0,0.82,51.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 06:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.0,20.763333333333332,67.99,100.0,0.8233333333333333,51.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,20.256666666666664,67.97333333333334,100.0,0.8066666666666666,51.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.3333333333335,20.166666666666668,67.96,100.0,0.8066666666666666,51.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3747.6666666666665,20.05,67.93333333333334,100.0,0.82,51.633333333333326,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 07:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.3333333333335,19.976666666666667,67.90333333333334,100.0,0.8133333333333334,51.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 07:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,19.88,67.89333333333333,100.0,0.8366666666666666,51.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,19.896666666666665,67.88333333333333,100.0,0.8233333333333333,51.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,19.786666666666665,67.85333333333334,100.0,0.8266666666666667,51.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 08:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3757.3333333333335,19.936666666666667,67.86,100.0,0.8166666666666668,51.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.3333333333335,19.666666666666668,67.80333333333333,100.0,0.8133333333333334,51.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 08:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3734.3333333333335,19.55333333333333,67.83999999999999,100.0,0.8033333333333333,51.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3635.0,19.63,67.81666666666666,100.0,0.8033333333333333,51.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 09:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,19.656666666666666,67.83333333333333,100.0,0.7766666666666667,51.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 09:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.3333333333335,19.363333333333333,67.79333333333334,100.0,0.8000000000000002,51.25666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 09:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.0,19.716666666666665,67.81,100.0,0.8033333333333333,51.35999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 09:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3819.0,19.5,67.80666666666667,100.0,0.7966666666666667,51.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.3333333333335,19.470000000000002,67.78333333333335,100.0,0.7966666666666667,51.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,19.45,67.76,100.0,0.79,51.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 10:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3711.3333333333335,19.606666666666666,67.77,100.0,0.79,51.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 10:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,19.19333333333333,67.74,100.0,0.7799999999999999,51.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 11:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3617.0,19.34,67.72,100.0,0.7933333333333333,51.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 11:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3731.3333333333335,19.173333333333336,67.68666666666667,100.0,0.7833333333333333,51.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 11:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3753.0,18.906666666666666,67.64999999999999,100.0,0.7966666666666667,51.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 11:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3727.6666666666665,19.069999999999997,67.63666666666667,100.0,0.7799999999999999,51.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3661.6666666666665,19.209999999999997,67.58,100.0,0.7833333333333333,51.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3849.3333333333335,19.429999999999996,67.59666666666666,100.0,0.7799999999999999,51.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 12:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3829.0,19.606666666666666,67.61666666666667,100.0,0.7833333333333333,51.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 12:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3600.6666666666665,19.680000000000003,67.59666666666666,100.0,0.7933333333333333,51.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 13:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,19.603333333333335,67.59333333333332,100.0,0.7833333333333333,51.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 13:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.0,19.830000000000002,67.54,100.0,0.77,51.556666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 13:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,19.916666666666668,67.54,100.0,0.7733333333333334,51.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 13:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.0,20.543333333333333,67.56333333333333,100.0,0.7766666666666667,51.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 14:00:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,21.13,67.64999999999999,100.0,0.7966666666666667,52.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 14:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3652.6666666666665,21.283333333333335,67.68333333333334,100.0,0.8066666666666666,52.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 14:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.3333333333335,21.506666666666664,67.71,100.0,0.8133333333333334,52.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 14:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3585.0,21.72,67.73,100.0,0.8033333333333333,52.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 15:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.3333333333335,22.073333333333334,67.82333333333334,100.0,0.8000000000000002,52.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 15:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.3333333333335,21.94666666666667,67.93333333333334,100.0,0.8066666666666666,52.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 15:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,22.37,67.92999999999999,100.0,0.8033333333333333,52.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 15:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3520.6666666666665,23.3,67.98333333333333,100.0,0.8166666666666668,53.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 16:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.3333333333335,23.97666666666667,68.08,100.0,0.8133333333333334,53.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 16:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,23.866666666666664,68.22666666666667,100.0,0.8333333333333334,53.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 16:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3503.0,23.76,68.32666666666667,100.0,0.8366666666666666,53.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 16:45:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3661.6666666666665,24.150000000000002,68.34,100.0,0.84,54.07666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 17:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,24.483333333333334,68.38333333333334,100.0,0.85,54.343333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 17:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,25.01,68.48666666666666,100.0,0.86,54.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 17:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3676.0,25.083333333333332,68.41333333333334,100.0,0.86,54.586666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,25.41333333333333,68.38666666666667,100.0,0.87,54.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,25.669999999999998,68.40666666666667,100.0,0.8766666666666666,54.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 18:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3619.0,25.676666666666666,68.22333333333334,100.0,0.8633333333333333,54.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.3333333333335,26.21666666666667,68.32333333333334,100.0,0.8833333333333333,54.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 18:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3486.6666666666665,26.02,68.21666666666667,100.0,0.8966666666666666,54.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 19:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.0,26.093333333333334,68.10000000000001,100.0,0.91,54.576666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 19:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,25.823333333333334,68.18333333333334,100.0,0.9166666666666666,54.196666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 19:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.6666666666665,25.650000000000002,68.18666666666667,100.0,0.92,54.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 19:45:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.3333333333335,25.53333333333333,68.11,100.0,0.93,54.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 20:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,25.866666666666664,68.14666666666666,100.0,0.9433333333333334,54.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 20:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3585.0,26.33,68.22666666666667,100.0,0.9233333333333333,54.526666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 20:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.0,26.403333333333336,68.26666666666667,100.0,0.9366666666666666,54.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 20:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,26.52,68.22666666666667,100.0,0.9366666666666666,54.526666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 21:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.3333333333335,26.55,68.24666666666667,100.0,0.93,54.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 21:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.3333333333335,26.563333333333333,68.19666666666666,100.0,0.91,54.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 21:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,26.513333333333335,68.21999999999998,100.0,0.87,54.52,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 21:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.3333333333335,26.223333333333333,68.18666666666667,100.0,0.87,54.306666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 22:00:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.6666666666665,26.173333333333336,68.16000000000001,100.0,0.86,54.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 22:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,25.709999999999997,68.06333333333333,100.0,0.8433333333333333,53.839999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 22:30:00,-0.0025,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.5,25.7725,68.0125,100.0,0.8425,53.875,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 22:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3560.0,25.58,67.93666666666667,100.0,0.8433333333333333,53.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 23:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,25.356666666666666,67.93666666666667,100.0,0.8333333333333334,53.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 23:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3551.0,25.28333333333333,67.92333333333333,100.0,0.82,53.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 23:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,24.963333333333335,67.89999999999999,100.0,0.8133333333333334,53.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-19 23:45:00,-0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,56.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.3333333333335,24.583333333333332,67.89,100.0,0.8233333333333333,53.596666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 00:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,24.826666666666664,67.83999999999999,100.0,0.8066666666666666,53.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 00:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3618.0,24.593333333333334,67.86666666666667,100.0,0.8033333333333333,53.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 00:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.0,24.34,67.91000000000001,100.0,0.7966666666666667,53.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 00:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,24.01,67.94,100.0,0.81,53.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 01:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.3333333333335,23.896666666666665,67.94,100.0,0.8066666666666666,52.94333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 01:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.3333333333335,23.58,68.03666666666666,100.0,0.79,52.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 01:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.0,23.62,68.04666666666667,100.0,0.7666666666666666,52.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 01:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.6666666666665,23.570000000000004,68.04333333333334,100.0,0.7833333333333333,52.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 02:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.6666666666665,23.416666666666668,68.04666666666667,100.0,0.7799999999999999,52.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 02:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,23.30333333333333,68.03666666666668,100.0,0.7733333333333334,52.63999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 02:30:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,23.156666666666666,68.02,100.0,0.7833333333333333,52.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 02:45:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,22.756666666666664,67.94333333333334,100.0,0.7933333333333333,52.343333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 03:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.3333333333335,22.093333333333334,67.97,100.0,0.8133333333333334,52.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 03:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,22.116666666666664,68.04666666666667,100.0,0.7933333333333333,52.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3846.0,21.80666666666667,68.10000000000001,100.0,0.7966666666666667,52.07,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 03:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,21.540000000000003,68.05666666666667,100.0,0.81,52.096666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 04:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.0,21.55,68.02,100.0,0.8066666666666666,52.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,21.513333333333332,67.99333333333333,100.0,0.8066666666666666,52.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 04:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3840.3333333333335,21.516666666666666,67.94666666666666,100.0,0.8066666666666666,51.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 04:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3873.0,21.653333333333332,67.90333333333332,100.0,0.8166666666666668,51.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 05:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3925.3333333333335,21.513333333333332,67.87666666666667,100.0,0.8233333333333333,51.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 05:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3874.0,21.616666666666664,67.84666666666666,100.0,0.83,51.826666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 05:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3923.3333333333335,21.586666666666662,67.84666666666666,100.0,0.82,51.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 05:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3899.3333333333335,21.426666666666666,67.81,100.0,0.8233333333333333,51.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 06:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4001.0,21.55,67.78,100.0,0.8066666666666666,51.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 06:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3884.0,21.656666666666666,67.81666666666666,100.0,0.8033333333333333,51.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 06:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3919.6666666666665,21.463333333333335,67.85333333333334,100.0,0.81,51.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.0,21.569999999999997,67.83999999999999,100.0,0.7933333333333333,51.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 07:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.3333333333335,21.48,67.85000000000001,100.0,0.79,51.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3959.0,21.456666666666667,67.87333333333333,100.0,0.81,51.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 07:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4006.6666666666665,21.266666666666666,67.84,100.0,0.8166666666666668,51.629999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3960.0,21.290000000000003,67.78666666666668,100.0,0.8133333333333334,51.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 08:00:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3972.6666666666665,21.06,67.74666666666667,100.0,0.8166666666666668,51.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 08:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3963.6666666666665,21.063333333333333,67.77333333333333,100.0,0.8266666666666667,51.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 08:30:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3852.0,20.653333333333332,67.68666666666667,100.0,0.8233333333333333,50.916666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 08:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3868.0,20.136666666666667,67.65333333333334,100.0,0.8033333333333333,50.84,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 09:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3787.3333333333335,20.080000000000002,67.60000000000001,100.0,0.8000000000000002,50.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 09:15:00,-0.030000000000000002,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4011.0,19.426666666666666,67.58,100.0,0.8266666666666667,50.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 09:30:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3754.6666666666665,19.226666666666667,67.56333333333333,100.0,0.84,50.669999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 09:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.6666666666665,18.896666666666665,67.50666666666667,100.0,0.8166666666666668,50.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 10:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3855.0,18.24,67.49666666666667,100.0,0.82,50.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 10:15:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3931.0,17.993333333333336,67.44,100.0,0.8266666666666667,50.09,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 10:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3867.3333333333335,17.626666666666665,67.37,100.0,0.8166666666666668,50.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 10:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3807.6666666666665,17.23,67.32,100.0,0.8133333333333334,49.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 11:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.6666666666665,16.69333333333333,67.27,100.0,0.81,49.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 11:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3823.6666666666665,16.349999999999998,67.27666666666666,100.0,0.8166666666666668,49.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 11:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3921.6666666666665,15.96,67.22,100.0,0.82,49.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 11:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3941.3333333333335,15.926666666666668,67.10333333333334,100.0,0.81,49.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 12:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3930.0,15.656666666666666,67.06333333333333,100.0,0.8000000000000002,49.28333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3861.0,15.19,67.01666666666667,100.0,0.7966666666666667,49.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 12:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.3333333333335,15.023333333333333,67.00666666666666,100.0,0.81,48.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3971.0,14.799999999999999,66.91666666666667,100.0,0.8133333333333334,48.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 13:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3831.3333333333335,14.423333333333332,66.86333333333333,100.0,0.84,48.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 13:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3857.6666666666665,14.01,66.72000000000001,100.0,0.83,48.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 13:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3968.6666666666665,13.93,66.60333333333334,100.0,0.8366666666666666,48.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 13:45:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3927.3333333333335,14.243333333333332,66.57333333333334,100.0,0.8466666666666667,47.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 14:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.6666666666665,14.26,66.61333333333333,100.0,0.8233333333333333,48.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 14:15:00,-0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.0,14.5,66.68,100.0,0.84,48.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 14:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3686.6666666666665,14.496666666666668,66.67333333333333,100.0,0.83,48.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 14:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3788.0,14.416666666666666,66.69666666666667,100.0,0.8333333333333334,48.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 15:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.0,14.933333333333332,66.75666666666666,100.0,0.8166666666666668,49.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
