time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-22 16:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,33.47333333333333,68.95,100.0,0.8766666666666666,58.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 16:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.6666666666665,34.526666666666664,68.98666666666666,100.0,0.88,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.0,34.73,68.94,100.0,0.8933333333333334,58.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3651.0,35.52333333333333,68.96666666666667,100.0,0.8866666666666667,59.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,36.02333333333333,68.98666666666666,100.0,0.8933333333333334,59.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.6666666666665,36.330000000000005,68.95333333333333,100.0,0.89,59.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,37.29666666666667,69.01333333333334,100.0,0.8733333333333334,59.949999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 18:15:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,37.52,69.02666666666667,100.0,0.8733333333333334,60.056666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.6666666666665,38.74333333333333,69.07666666666667,100.0,0.88,60.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 18:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3643.3333333333335,38.690000000000005,69.12,100.0,0.8966666666666666,60.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 19:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.3333333333335,39.483333333333334,69.22333333333334,100.0,0.93,61.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 19:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.6666666666665,39.88666666666666,69.28666666666668,100.0,0.9533333333333333,61.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 19:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3560.0,40.32666666666666,69.33333333333333,100.0,0.9700000000000001,61.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 19:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.6666666666665,40.416666666666664,69.29333333333334,100.0,0.98,61.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 20:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.0,40.35666666666666,69.22333333333334,100.0,1.0266666666666666,60.93000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 20:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.3333333333335,40.17,69.12333333333333,100.0,1.02,60.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 20:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3457.3333333333335,40.223333333333336,69.06333333333333,100.0,1.0366666666666668,60.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 20:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.3333333333335,40.656666666666666,69.06333333333333,100.0,1.04,60.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 21:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,41.083333333333336,69.13333333333333,100.0,1.0666666666666667,61.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 21:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.6666666666665,40.89666666666667,69.19666666666667,100.0,1.1433333333333333,61.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 21:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.0,40.92333333333334,69.26666666666667,100.0,1.1566666666666665,61.43000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 21:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.3333333333335,40.446666666666665,69.11,100.0,1.15,60.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 22:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3454.6666666666665,40.306666666666665,69.02,100.0,1.15,60.73333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 22:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3501.0,40.21333333333333,68.91666666666667,100.0,1.1266666666666667,60.56999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3528.3333333333335,40.096666666666664,68.86333333333333,100.0,1.0766666666666669,60.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 22:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,40.026666666666664,68.83,100.0,1.0266666666666666,60.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 23:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3519.0,39.75,68.79333333333334,100.0,0.96,60.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 23:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.6666666666665,39.583333333333336,68.77,100.0,0.9466666666666667,59.953333333333326,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 23:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3457.6666666666665,39.343333333333334,68.79666666666667,100.0,0.9533333333333333,59.879999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 23:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3488.6666666666665,39.00333333333333,68.81,100.0,0.9333333333333332,59.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 00:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,38.81666666666666,68.83666666666666,100.0,0.9266666666666667,59.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 00:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.0,38.50333333333333,68.85666666666667,100.0,0.9166666666666666,59.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 00:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,38.18333333333334,68.83333333333333,100.0,0.8933333333333334,59.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 00:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.6666666666665,38.03666666666667,68.88,100.0,0.9,59.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 01:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,37.77,68.86,100.0,0.8933333333333334,59.21333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 01:15:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,37.60333333333333,68.82666666666667,100.0,0.8933333333333334,59.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 01:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,37.43666666666667,68.84333333333333,100.0,0.8933333333333334,59.09666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 01:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3707.3333333333335,37.25666666666667,68.81333333333333,100.0,0.88,58.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3660.0,37.11666666666667,68.81,100.0,0.87,58.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,36.800000000000004,68.8,100.0,0.8533333333333334,58.73666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 02:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.0,36.28,68.77666666666666,100.0,0.84,58.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,35.67666666666667,68.79666666666667,100.0,0.8366666666666666,58.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 03:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,35.343333333333334,68.76666666666667,100.0,0.8266666666666667,58.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 03:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.0,34.9,68.72333333333334,100.0,0.8066666666666666,57.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3830.3333333333335,34.52,68.69666666666667,100.0,0.8000000000000002,57.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 03:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,33.666666666666664,68.69,100.0,0.7966666666666667,57.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 04:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3776.3333333333335,33.81666666666666,68.69333333333333,100.0,0.7933333333333333,57.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 04:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.3333333333335,32.51333333333333,68.65666666666667,100.0,0.7866666666666667,56.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 04:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.3333333333335,32.57666666666666,68.63666666666667,100.0,0.7833333333333333,56.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 04:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,32.903333333333336,68.66666666666667,100.0,0.79,56.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,32.48666666666667,68.66000000000001,100.0,0.7833333333333333,56.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 05:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,32.18,68.7,100.0,0.7733333333333334,56.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 05:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,32.07666666666667,68.7,100.0,0.7733333333333334,56.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 05:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3652.6666666666665,31.69333333333333,68.73,100.0,0.7833333333333333,56.550000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 06:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,31.543333333333333,68.72333333333334,100.0,0.79,56.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3595.6666666666665,31.209999999999997,68.69666666666667,100.0,0.7966666666666667,56.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.3333333333335,31.106666666666666,68.68333333333334,100.0,0.8000000000000002,56.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.6666666666665,30.856666666666666,68.64,100.0,0.8033333333333333,56.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.6666666666665,30.7,68.61,100.0,0.8000000000000002,56.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,30.366666666666664,68.59666666666668,100.0,0.8000000000000002,56.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,30.099999999999998,68.59666666666666,100.0,0.8033333333333333,55.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,29.80666666666667,68.58333333333333,100.0,0.8066666666666666,55.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3616.3333333333335,29.603333333333335,68.58666666666666,100.0,0.8066666666666666,55.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 08:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3635.0,29.483333333333334,68.60333333333334,100.0,0.8066666666666666,55.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 08:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,29.406666666666666,68.58,100.0,0.81,55.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 08:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,29.069999999999997,68.65666666666668,100.0,0.8033333333333333,55.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.6666666666665,28.923333333333332,68.76666666666667,100.0,0.8233333333333334,55.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.6666666666665,28.603333333333335,68.74333333333334,100.0,0.8033333333333333,55.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 09:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.0,28.53,68.68666666666667,100.0,0.79,55.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 09:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.3333333333335,28.74,68.66666666666667,100.0,0.7966666666666667,55.410000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,28.55333333333333,68.66000000000001,100.0,0.81,55.379999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,28.343333333333334,68.67,100.0,0.81,55.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 10:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,28.156666666666666,68.67666666666666,100.0,0.81,55.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,28.173333333333332,68.71333333333332,100.0,0.81,55.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 11:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,27.713333333333335,68.68,100.0,0.8133333333333334,55.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 11:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3639.0,27.88,68.67,100.0,0.8133333333333334,55.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,27.723333333333333,68.65333333333334,100.0,0.8133333333333334,55.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,27.69333333333333,68.65666666666667,100.0,0.8233333333333333,55.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,27.746666666666666,68.63666666666667,100.0,0.8233333333333333,55.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 12:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,27.38,68.63333333333333,100.0,0.8133333333333334,54.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 12:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,27.166666666666668,68.67,100.0,0.82,54.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.3333333333335,27.373333333333335,68.61666666666667,100.0,0.8266666666666667,54.866666666666674,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.3333333333335,28.223333333333333,68.66333333333334,100.0,0.8333333333333334,55.410000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 13:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3628.0,29.493333333333336,68.72666666666667,100.0,0.84,55.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,30.59,68.82666666666667,100.0,0.83,56.48666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 13:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.6666666666665,31.75,68.87333333333333,100.0,0.83,57.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 14:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3661.6666666666665,33.32666666666667,69.03333333333333,100.0,0.7966666666666667,57.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 14:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.0,34.79,69.18666666666667,100.0,0.82,58.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 14:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3707.6666666666665,36.276666666666664,69.21,100.0,0.8366666666666666,59.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 14:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,37.513333333333335,69.28666666666668,100.0,0.84,59.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3684.3333333333335,38.57333333333333,69.30333333333333,100.0,0.8366666666666666,60.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 15:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3683.0,39.44,69.36333333333333,100.0,0.84,60.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 15:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.6666666666665,39.660000000000004,69.33999999999999,100.0,0.85,60.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 15:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3720.6666666666665,39.99666666666666,69.27,100.0,0.85,61.096666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 16:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,40.696666666666665,69.35000000000001,100.0,0.8566666666666666,61.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3742.0,41.913333333333334,69.42999999999999,100.0,0.86,61.94333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 16:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.3333333333335,42.26333333333333,69.49666666666667,100.0,0.8633333333333333,62.13999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 16:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3787.0,42.71666666666667,69.54,100.0,0.8633333333333333,62.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 17:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.6666666666665,43.169999999999995,69.56666666666666,100.0,0.8666666666666667,62.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 17:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3719.0,43.326666666666675,69.59666666666666,100.0,0.8833333333333333,62.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 17:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.3333333333335,43.876666666666665,69.66333333333334,100.0,0.89,62.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 17:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.0,45.45333333333334,69.71666666666665,100.0,0.91,63.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,45.77333333333333,69.76,100.0,0.9366666666666666,63.71666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 18:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.6666666666665,45.68333333333334,69.77999999999999,100.0,0.9266666666666667,63.803333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 18:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,46.77333333333333,69.78333333333335,100.0,0.9366666666666666,64.15333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 18:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3677.6666666666665,47.45666666666667,69.87,100.0,0.9499999999999998,64.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-02-23 19:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3576.0,47.92666666666667,69.89999999999999,100.0,0.9733333333333333,64.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 19:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,48.10333333333333,69.93,100.0,0.9933333333333333,64.7,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 19:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,48.32666666666666,69.94,100.0,1.0333333333333334,64.82333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 19:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,48.663333333333334,69.98666666666666,100.0,1.09,64.91000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 20:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.0,48.916666666666664,69.89666666666666,100.0,1.1466666666666667,65.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 20:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3422.6666666666665,49.70666666666667,69.95333333333333,100.0,1.2133333333333332,65.48666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 20:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3450.0,49.71666666666667,69.99666666666667,100.0,1.2633333333333334,65.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 20:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3362.0,49.82333333333333,69.94,100.0,1.3066666666666666,65.59333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 21:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3403.0,49.879999999999995,69.92333333333333,100.0,1.3166666666666667,65.54666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 21:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3332.0,50.28333333333333,69.96666666666667,100.0,1.32,65.64,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 21:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3373.3333333333335,50.38999999999999,69.95666666666666,100.0,1.3166666666666667,65.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 21:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3319.0,50.303333333333335,69.95,100.0,1.31,65.49000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 22:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3350.6666666666665,49.94,69.92666666666666,100.0,1.31,65.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 22:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3277.6666666666665,49.50333333333333,69.89333333333333,100.0,1.3066666666666666,65.04666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3273.0,49.22333333333333,69.86,100.0,1.3,64.8,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 22:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3372.6666666666665,48.88666666666666,69.78333333333335,100.0,1.3033333333333335,64.58,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 23:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3439.0,47.876666666666665,69.67333333333333,100.0,1.3,64.12666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 23:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3469.3333333333335,46.97,69.53666666666668,100.0,1.3,63.699999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 23:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3493.3333333333335,46.23333333333333,69.41666666666667,100.0,1.32,63.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-23 23:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3475.6666666666665,46.13333333333333,69.26666666666667,100.0,1.3166666666666667,63.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 00:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,44.52333333333333,69.12,100.0,1.28,62.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 00:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,44.17333333333334,69.07,100.0,1.23,62.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 00:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.3333333333335,44.30666666666667,69.0,100.0,1.1766666666666665,62.09,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 00:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,43.26,68.97666666666667,100.0,1.1166666666666667,61.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 01:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,43.44,68.95333333333333,100.0,1.07,61.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 01:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,44.903333333333336,69.08333333333333,100.0,1.06,62.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 01:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3491.3333333333335,44.07333333333333,69.11999999999999,100.0,1.0566666666666666,61.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 01:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3444.0,41.376666666666665,69.02666666666666,100.0,1.0133333333333334,60.803333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.6666666666665,40.443333333333335,69.02666666666666,100.0,0.98,60.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3543.6666666666665,40.23333333333333,69.0,100.0,0.9499999999999998,60.199999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 02:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3520.6666666666665,39.42333333333333,68.99333333333333,100.0,0.92,59.93333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 02:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3468.6666666666665,39.623333333333335,69.04,100.0,0.9,59.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 03:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,39.6,69.02999999999999,100.0,0.8966666666666666,59.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 03:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.6666666666665,39.199999999999996,69.10000000000001,100.0,0.8966666666666666,59.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.3333333333335,38.64333333333334,69.08333333333333,100.0,0.8866666666666667,59.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.3333333333335,37.76333333333333,69.06,100.0,0.8866666666666667,59.28666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3498.6666666666665,37.43333333333333,69.01,100.0,0.8833333333333333,59.169999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.3333333333335,37.193333333333335,69.0,100.0,0.8733333333333334,58.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 04:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,36.833333333333336,69.00333333333333,100.0,0.8666666666666667,58.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 04:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.3333333333335,36.43,69.0,100.0,0.85,58.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,36.04333333333333,69.07,100.0,0.7866666666666667,58.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.3333333333335,36.46,69.11,100.0,0.8000000000000002,58.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 05:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.3333333333335,36.64666666666667,69.14333333333333,100.0,0.8366666666666666,58.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 05:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.6666666666665,36.71666666666667,69.15,100.0,0.85,58.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 06:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.3333333333335,36.839999999999996,69.17,100.0,0.8566666666666666,58.93333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 06:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.0,36.343333333333334,69.16333333333334,100.0,0.85,58.699999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.3333333333335,36.013333333333335,69.15666666666668,100.0,0.8466666666666667,58.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 06:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,36.04666666666667,69.13666666666667,100.0,0.8366666666666666,58.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3487.3333333333335,36.336666666666666,69.14,100.0,0.8333333333333334,58.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 07:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.3333333333335,36.06666666666667,69.16,100.0,0.8166666666666668,58.576666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.5,36.019999999999996,69.215,100.0,0.805,58.67,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.6666666666665,35.92333333333334,69.17333333333333,100.0,0.8166666666666668,58.550000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,35.60666666666666,69.16333333333334,100.0,0.8066666666666666,58.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 08:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,35.556666666666665,69.15333333333334,100.0,0.8133333333333334,58.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 08:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.6666666666665,35.196666666666665,69.20333333333333,100.0,0.8066666666666666,58.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,35.12,69.16000000000001,100.0,0.8000000000000002,58.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 09:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.0,35.1,69.14999999999999,100.0,0.8700000000000001,58.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 09:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,34.81666666666667,69.04333333333334,100.0,1.01,58.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 09:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.0,34.876666666666665,68.95,100.0,1.0133333333333334,58.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 09:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,34.92666666666667,68.90666666666667,100.0,1.01,58.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 10:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3454.6666666666665,34.85333333333333,68.88666666666667,100.0,0.9933333333333333,58.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 10:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.0,34.85333333333333,69.02666666666666,100.0,0.9633333333333333,58.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 10:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.6666666666665,34.70333333333334,69.01,100.0,0.9433333333333334,58.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,34.916666666666664,69.10333333333334,100.0,0.9333333333333332,58.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 11:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,34.83,69.11666666666666,100.0,0.92,58.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 11:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.0,34.803333333333335,69.13666666666667,100.0,0.9033333333333333,58.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.6666666666665,34.52,69.13666666666667,100.0,0.89,58.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3576.0,34.75333333333334,69.15666666666667,100.0,0.8733333333333334,58.050000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 12:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,34.846666666666664,69.18666666666667,100.0,0.86,58.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3639.0,34.49666666666667,69.19666666666667,100.0,0.85,57.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 12:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.3333333333335,34.43,69.19,100.0,0.8466666666666667,58.00666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 12:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.0,34.31666666666667,69.23666666666666,100.0,0.85,57.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,34.76333333333333,69.20333333333333,100.0,0.8666666666666667,58.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 13:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,36.56666666666666,69.27333333333333,100.0,0.8833333333333333,59.169999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.3333333333335,38.26333333333333,69.35000000000001,100.0,0.8833333333333333,59.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 13:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,39.88666666666666,69.47666666666667,100.0,0.8833333333333333,60.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 14:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.3333333333335,41.35,69.56333333333333,100.0,0.89,61.19333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 14:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3448.3333333333335,43.04333333333333,69.73,100.0,0.9,62.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 14:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,44.056666666666665,69.77333333333333,100.0,0.9199999999999999,62.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 14:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,45.66,69.76,100.0,0.9633333333333333,63.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3496.3333333333335,47.550000000000004,69.86666666666666,100.0,0.9866666666666667,64.16333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 15:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,48.06,69.92,100.0,1.0233333333333334,64.37,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 15:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.0,49.02666666666667,70.02333333333333,100.0,1.04,64.93333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 15:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3355.3333333333335,49.97666666666667,70.11666666666666,100.0,1.0766666666666669,65.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 16:00:00,-0.01333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3286.3333333333335,50.85,70.17999999999999,100.0,1.0633333333333335,65.82666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 16:15:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,3379.0,51.379999999999995,70.24666666666667,100.0,1.0633333333333335,66.13666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 16:30:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.66666666666667,3260.6666666666665,52.06333333333333,70.23,100.0,1.0766666666666669,66.36,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 16:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3162.6666666666665,52.73333333333333,70.22666666666667,100.0,1.0833333333333333,66.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 17:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3239.0,53.27,70.26333333333334,100.0,1.11,66.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
