time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-02 15:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,30.103333333333335,69.25,100.0,0.8133333333333334,56.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 15:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.0,30.62,69.08666666666666,100.0,0.8166666666666668,57.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3767.0,31.62,69.02,100.0,0.8266666666666667,57.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.3333333333335,31.636666666666667,68.99333333333334,100.0,0.8133333333333334,57.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,32.51666666666666,68.96,100.0,0.8266666666666667,57.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3717.0,32.65333333333333,68.89999999999999,100.0,0.8166666666666668,57.910000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,33.333333333333336,69.00666666666666,100.0,0.8133333333333334,58.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,33.79666666666667,69.04333333333334,100.0,0.83,58.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.3333333333335,34.39333333333334,69.01333333333334,100.0,0.8233333333333333,58.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.3333333333335,34.37,69.08666666666666,100.0,0.8266666666666667,58.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 18:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,35.18666666666667,69.19,100.0,0.8233333333333333,59.13999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 18:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3769.6666666666665,35.46666666666667,69.26666666666667,100.0,0.8300000000000001,59.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 18:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,35.72,69.3,100.0,0.8233333333333333,59.413333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 18:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.3333333333335,36.669999999999995,69.40333333333334,100.0,0.8433333333333333,59.88,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 19:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3626.0,37.473333333333336,69.5,100.0,0.8566666666666666,60.163333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 19:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,38.11333333333334,69.54666666666667,100.0,0.88,60.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 19:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,37.97666666666667,69.52,100.0,0.9133333333333334,60.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 19:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.3333333333335,38.75,69.57666666666667,100.0,0.94,60.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 20:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.3333333333335,39.080000000000005,69.61666666666667,100.0,1.01,60.703333333333326,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 20:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,39.50666666666667,69.57,100.0,1.0833333333333333,60.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 20:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.3333333333335,40.053333333333335,69.56666666666666,100.0,1.1233333333333333,61.23666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 20:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.6666666666665,40.33,69.55,100.0,1.1766666666666665,61.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 21:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3513.6666666666665,40.43666666666667,69.58333333333333,100.0,1.23,61.32666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 21:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,40.35,69.55666666666666,100.0,1.27,61.24333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 21:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3400.6666666666665,41.03,69.53666666666668,100.0,1.3133333333333335,61.550000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 21:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3402.6666666666665,41.196666666666665,69.56333333333333,100.0,1.3500000000000003,61.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 22:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3260.6666666666665,41.18333333333333,69.53333333333335,100.0,1.37,61.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 22:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3345.6666666666665,41.43666666666667,69.59666666666668,100.0,1.3566666666666667,61.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3373.0,41.57,69.59666666666666,100.0,1.3433333333333335,61.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 22:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3502.6666666666665,41.11666666666667,69.55,100.0,1.3533333333333335,61.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 23:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3391.3333333333335,41.14333333333333,69.49666666666667,100.0,1.3500000000000003,61.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 23:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3387.6666666666665,40.85333333333333,69.43333333333334,100.0,1.3533333333333335,61.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 23:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3339.0,40.72666666666667,69.30333333333333,100.0,1.3733333333333333,61.126666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-03-02 23:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3341.6666666666665,40.083333333333336,69.15666666666667,100.0,1.3500000000000003,60.776666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 00:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3422.6666666666665,39.913333333333334,69.06666666666666,100.0,1.2966666666666666,60.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 00:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.0,39.56,68.99000000000001,100.0,1.21,60.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 00:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,39.10666666666667,68.94666666666667,100.0,1.1233333333333333,59.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 00:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3652.6666666666665,38.51,68.91000000000001,100.0,1.0633333333333335,59.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 01:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3660.0,38.31333333333333,68.89333333333333,100.0,1.01,59.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 01:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.3333333333335,37.403333333333336,68.89,100.0,0.9899999999999999,58.910000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 01:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.6666666666665,36.300000000000004,68.87,100.0,0.9733333333333333,58.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 01:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3676.0,35.916666666666664,68.86,100.0,0.9499999999999998,58.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.0,36.07333333333333,68.88333333333333,100.0,0.9433333333333334,58.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,35.97666666666667,68.89999999999999,100.0,0.92,58.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 02:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.3333333333335,35.64666666666667,68.92333333333333,100.0,0.91,58.27666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 02:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,35.04,68.88666666666667,100.0,0.8966666666666666,58.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 03:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3601.0,34.86666666666667,68.93,100.0,0.9,58.026666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.3333333333335,34.54333333333333,68.91000000000001,100.0,0.8766666666666666,57.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3649.0,34.446666666666665,68.96,100.0,0.87,57.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3701.0,34.17666666666667,68.93333333333334,100.0,0.8666666666666667,57.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,34.593333333333334,68.94666666666667,100.0,0.85,57.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 04:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.0,33.919999999999995,68.93666666666667,100.0,0.83,57.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 04:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3667.0,33.32333333333333,68.95,100.0,0.82,57.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 04:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3628.0,33.74,68.99,100.0,0.82,57.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3635.0,32.943333333333335,68.95,100.0,0.8033333333333333,57.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.3333333333335,33.02,68.95,100.0,0.7933333333333333,57.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 05:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.0,32.413333333333334,68.95666666666666,100.0,0.7966666666666667,57.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 05:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3669.0,31.706666666666667,68.92333333333333,100.0,0.8033333333333333,56.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 06:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,31.886666666666667,68.94333333333334,100.0,0.8033333333333333,56.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3717.0,31.676666666666666,68.91000000000001,100.0,0.8033333333333333,56.800000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,31.203333333333333,68.91000000000001,100.0,0.8000000000000002,56.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.0,31.156666666666666,68.85666666666667,100.0,0.8000000000000002,56.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,31.436666666666667,68.86333333333333,100.0,0.8000000000000002,56.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.6666666666665,31.48,68.85666666666667,100.0,0.7866666666666667,56.593333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3450.6666666666665,31.573333333333334,68.86,100.0,0.79,56.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 07:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.6666666666665,31.163333333333338,68.83666666666666,100.0,0.7833333333333333,56.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3543.6666666666665,30.679999999999996,68.86333333333333,100.0,0.7833333333333333,56.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 08:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.3333333333335,30.72,68.84333333333333,100.0,0.7866666666666667,56.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 08:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.3333333333335,30.849999999999998,68.85000000000001,100.0,0.79,56.35999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.3333333333335,30.616666666666664,68.85000000000001,100.0,0.79,56.25666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 09:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.3333333333335,30.27,68.82666666666667,100.0,0.7666666666666666,56.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,30.296666666666667,68.85333333333334,100.0,0.7600000000000001,56.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 09:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.3333333333335,30.483333333333334,68.83333333333333,100.0,0.77,56.196666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.0,30.636666666666667,68.84333333333333,100.0,0.7733333333333334,56.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 10:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3555.3333333333335,30.73333333333333,68.84666666666668,100.0,0.7799999999999999,56.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 10:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3700.6666666666665,30.88,68.87666666666667,100.0,0.77,56.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 10:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,31.23,68.88,100.0,0.7799999999999999,56.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 10:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,31.003333333333334,68.86666666666666,100.0,0.7799999999999999,56.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 11:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.3333333333335,30.936666666666667,68.85333333333334,100.0,0.7666666666666666,56.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 11:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,31.22,68.89666666666666,100.0,0.7766666666666667,56.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,31.64,68.91666666666667,100.0,0.7799999999999999,56.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 11:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,31.569999999999997,68.93333333333334,100.0,0.7766666666666667,56.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.0,32.016666666666666,68.93,100.0,0.7833333333333333,56.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 12:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3628.0,32.45333333333333,68.98333333333333,100.0,0.7833333333333333,57.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 12:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.3333333333335,32.78666666666667,69.00666666666666,100.0,0.7866666666666667,57.35666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.3333333333335,32.79666666666667,68.98666666666666,100.0,0.7866666666666667,57.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 13:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,33.04666666666667,69.02,100.0,0.7866666666666667,57.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 13:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,33.56333333333333,69.07,100.0,0.79,57.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 13:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3552.6666666666665,34.276666666666664,69.11666666666666,100.0,0.7933333333333333,58.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 13:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3443.0,35.376666666666665,69.19333333333334,100.0,0.81,58.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 14:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3428.0,36.46333333333333,69.27333333333333,100.0,0.81,59.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 14:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3495.6666666666665,37.9,69.42999999999999,100.0,0.8000000000000002,59.699999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 14:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.6666666666665,39.443333333333335,69.52333333333333,100.0,0.81,60.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 14:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.6666666666665,40.669999999999995,69.54666666666667,100.0,0.8433333333333333,60.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3363.6666666666665,41.68666666666667,69.66666666666667,100.0,0.8633333333333333,61.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 15:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.6666666666665,42.69333333333333,69.76666666666667,100.0,0.86,61.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 15:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.3333333333335,43.973333333333336,69.86333333333333,100.0,0.87,62.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 15:45:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3409.6666666666665,44.32333333333333,69.92999999999999,100.0,0.8833333333333333,62.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 16:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.3333333333335,44.88333333333333,69.99666666666667,100.0,0.8933333333333334,62.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.6666666666665,45.24333333333333,70.01,100.0,0.8933333333333334,63.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 16:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.666666666666664,3521.3333333333335,45.87,70.01,100.0,0.9333333333333332,63.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 16:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.66666666666667,3666.3333333333335,46.60666666666666,70.0,100.0,0.9233333333333333,64.15333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 17:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3548.3333333333335,47.51,70.08666666666666,100.0,0.9533333333333333,64.49000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 17:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3561.6666666666665,48.75,70.07666666666667,100.0,0.9666666666666667,64.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 17:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3642.0,48.68666666666667,70.06,100.0,0.9866666666666667,65.08,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3575.6666666666665,49.60333333333333,70.14333333333333,100.0,1.0033333333333332,65.60666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 18:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.3333333333335,50.946666666666665,70.21666666666665,100.0,1.0166666666666666,66.07,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 18:15:00,5.782411586589357e-19,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3557.0,51.5,70.23333333333333,100.0,1.0333333333333334,66.13000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3411.6666666666665,51.82,70.15666666666667,100.0,1.06,66.33,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 18:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.3333333333335,52.91,70.32333333333334,100.0,1.0666666666666667,66.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 19:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3236.3333333333335,54.346666666666664,70.36333333333333,100.0,1.0933333333333335,67.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 19:15:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3155.3333333333335,54.64333333333334,70.33,100.0,1.1566666666666665,65.24000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 19:30:00,0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3326.0,54.74333333333333,69.60666666666667,100.0,1.1466666666666667,58.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 19:45:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3307.0,55.46,69.56,100.0,1.1133333333333333,62.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 20:00:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3221.6666666666665,55.95666666666667,69.33666666666666,100.0,1.1133333333333333,58.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 20:15:00,-0.0033333333333333322,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3118.0,56.29,68.99,100.0,1.1133333333333333,60.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 20:30:00,0.0033333333333333335,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2916.0,56.68,69.33666666666666,100.0,1.2866666666666668,61.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 20:45:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2901.6666666666665,56.74333333333334,68.90666666666667,100.0,1.3566666666666667,57.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-03 21:00:00,0.006666666666666665,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2734.6666666666665,57.69,69.19333333333333,100.0,1.3966666666666665,63.903333333333336,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-03-03 21:15:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2907.3333333333335,58.32333333333333,69.03666666666668,100.0,1.4533333333333331,58.663333333333334,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-03 21:30:00,-0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2754.3333333333335,58.07333333333333,68.82333333333334,100.0,1.49,58.31666666666666,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-03 21:45:00,0.04,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2885.0,58.169999999999995,68.76333333333334,100.0,1.51,58.10999999999999,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-03 22:00:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2766.0,57.99,68.70333333333333,100.0,1.5066666666666666,58.01,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-03 22:15:00,0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2787.6666666666665,57.86333333333334,68.71333333333334,100.0,1.5033333333333332,57.903333333333336,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-03 22:30:00,-0.003333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2785.3333333333335,57.626666666666665,68.67666666666666,100.0,1.5033333333333332,57.693333333333335,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-03 22:45:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3218.3333333333335,57.080000000000005,68.65666666666667,100.0,1.4666666666666668,57.22666666666667,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-03-03 23:00:00,0.013333333333333334,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3015.3333333333335,56.23666666666667,68.62333333333333,100.0,1.42,59.42666666666667,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-03 23:15:00,0.01333333333333333,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2707.0,55.85333333333333,68.95333333333333,100.0,1.47,61.24,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-03-03 23:30:00,0.016666666666666666,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3019.0,54.663333333333334,68.66000000000001,100.0,1.4466666666666665,60.169999999999995,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-03-03 23:45:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3138.6666666666665,54.39666666666667,68.82000000000001,100.0,1.3966666666666665,59.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 00:00:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3143.0,53.79666666666666,68.82333333333334,100.0,1.3033333333333335,65.11,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 00:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3104.3333333333335,53.02333333333333,69.26666666666667,100.0,1.32,65.95666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 00:30:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3188.6666666666665,52.38333333333333,69.35333333333334,100.0,1.29,65.59666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 00:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3223.3333333333335,51.723333333333336,69.39,100.0,1.2533333333333332,65.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 01:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3112.3333333333335,51.20333333333334,69.39,100.0,1.26,65.09333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 01:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3154.3333333333335,50.73,69.42666666666666,100.0,1.2433333333333334,64.89999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 01:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3232.3333333333335,50.95333333333334,69.45,100.0,1.2133333333333332,64.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 01:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3393.3333333333335,50.71333333333333,69.41333333333334,100.0,1.1833333333333333,64.67333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3338.6666666666665,50.1,69.41666666666667,100.0,1.1566666666666665,64.44666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 02:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3482.3333333333335,49.14000000000001,69.41333333333334,100.0,1.13,64.10333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 02:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3443.3333333333335,48.13333333333333,69.40333333333334,100.0,1.1066666666666667,63.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.3333333333335,47.28,69.35666666666667,100.0,1.0866666666666667,63.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 03:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.3333333333335,47.1,69.38333333333334,100.0,1.0633333333333335,63.163333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3502.6666666666665,47.30666666666667,69.37666666666667,100.0,1.05,63.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3484.3333333333335,47.336666666666666,69.40333333333334,100.0,1.0433333333333332,63.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3470.6666666666665,48.03666666666667,69.4,100.0,1.0266666666666666,63.51333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3505.3333333333335,48.120000000000005,69.41666666666667,100.0,1.0133333333333334,63.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 04:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3529.6666666666665,48.26333333333333,69.45333333333333,100.0,1.0033333333333332,63.629999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 04:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3423.3333333333335,48.61333333333334,69.47333333333334,100.0,0.9899999999999999,63.79666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 04:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3418.6666666666665,48.34,69.52666666666667,100.0,0.9700000000000001,63.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 05:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3461.6666666666665,48.07,69.48666666666666,100.0,0.94,63.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3494.0,47.81,69.47666666666667,100.0,0.9333333333333332,63.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 05:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.6666666666665,47.52,69.46,100.0,0.9233333333333333,63.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 05:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3427.6666666666665,47.29333333333333,69.55,100.0,0.92,63.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 06:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.3333333333335,46.98666666666667,69.55666666666667,100.0,0.9233333333333333,63.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 06:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3407.0,46.72333333333333,69.56666666666666,100.0,0.9166666666666666,63.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.3333333333335,46.46333333333333,69.56666666666666,100.0,0.9166666666666666,63.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 06:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3414.3333333333335,46.6,69.54333333333334,100.0,0.9233333333333333,63.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 07:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.6666666666665,46.620000000000005,69.56333333333333,100.0,0.92,63.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 07:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3371.0,46.49333333333334,69.53,100.0,0.91,63.07,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3384.0,47.06,69.56333333333333,100.0,0.9233333333333333,63.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3412.0,48.21,69.58666666666666,100.0,0.9233333333333333,63.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 08:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.3333333333335,48.74666666666667,69.61666666666666,100.0,0.93,64.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3251.6666666666665,48.169999999999995,69.64333333333333,100.0,0.9166666666666666,63.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 08:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3324.0,47.576666666666675,69.66666666666667,100.0,0.91,63.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 08:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3370.3333333333335,47.656666666666666,69.66000000000001,100.0,0.91,63.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 09:00:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,3373.3333333333335,48.10999999999999,69.68666666666667,100.0,0.9333333333333332,63.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 09:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3343.6666666666665,48.67333333333334,69.66666666666667,100.0,0.96,64.16000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 09:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,3416.3333333333335,49.169999999999995,69.68666666666667,100.0,0.9233333333333333,64.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 09:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3343.6666666666665,50.19333333333333,69.68333333333334,100.0,0.9233333333333333,64.64333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 10:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3353.0,50.870000000000005,69.74333333333334,100.0,0.9266666666666667,64.92666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 10:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3343.6666666666665,51.800000000000004,69.82333333333334,100.0,0.9266666666666667,65.35666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 10:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3494.3333333333335,52.96666666666667,69.89666666666666,100.0,0.9266666666666667,65.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 10:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3355.0,53.77333333333333,69.92333333333333,100.0,0.9766666666666666,66.19333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 11:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3382.3333333333335,54.586666666666666,69.94333333333333,100.0,1.0233333333333334,66.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 11:15:00,0.0,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3405.0,55.01,69.68333333333334,100.0,1.0233333333333334,60.36000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 11:30:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3486.6666666666665,54.97666666666667,69.44666666666667,100.0,0.9266666666666667,65.30333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 11:45:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3425.3333333333335,54.93333333333334,69.51333333333334,100.0,0.9633333333333334,60.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 12:00:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.6666666666665,55.05666666666667,69.38666666666667,100.0,0.94,65.12333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 12:15:00,-0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3452.6666666666665,54.913333333333334,69.31333333333333,100.0,0.9500000000000001,60.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 12:30:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.0,55.04333333333333,69.57666666666667,100.0,0.9666666666666667,65.64333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 12:45:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.0,55.13,69.76,100.0,1.0,64.89,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 13:00:00,0.0,0.03333333333333333,16.666666666666668,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3307.6666666666665,55.163333333333334,69.67,100.0,1.0366666666666668,65.31,0.0,,0.0,66.66666666666667,2.0,85.0,45.0,5.0
2025-03-04 13:15:00,-0.023333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3353.0,55.81999999999999,69.36333333333333,100.0,1.1366666666666667,60.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 13:30:00,-0.03666666666666667,0.05000000000000001,16.666666666666668,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3091.3333333333335,56.75666666666667,69.03666666666668,100.0,1.1333333333333335,63.51333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 13:45:00,0.003333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3107.6666666666665,57.07333333333333,68.99333333333334,100.0,1.18,58.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 14:00:00,0.02666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.0,57.95666666666667,69.08999999999999,100.0,1.17,63.800000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 14:15:00,-0.01333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3241.3333333333335,58.550000000000004,68.88666666666667,100.0,1.1933333333333334,58.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 14:30:00,0.003333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3042.6666666666665,59.446666666666665,68.69333333333333,100.0,1.1533333333333333,58.343333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
