time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-10 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3538.6666666666665,36.85,68.91666666666667,100.0,0.9633333333333333,59.03666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3541.3333333333335,38.06666666666667,69.04,100.0,0.9633333333333333,59.59666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 13:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.3333333333335,38.953333333333326,69.15666666666667,100.0,0.9666666666666667,60.17333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,39.29666666666667,69.17999999999999,100.0,0.9733333333333333,60.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 13:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,41.26666666666667,69.23666666666666,100.0,0.9933333333333333,61.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 14:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.6666666666665,43.00333333333333,69.42333333333333,100.0,1.01,62.11000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 14:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,44.00333333333333,69.52666666666666,100.0,1.0133333333333334,62.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 14:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.666666666666667,3598.6666666666665,45.846666666666664,69.61666666666666,100.0,1.0133333333333334,63.43000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 14:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,3627.6666666666665,47.97666666666667,69.77,100.0,1.02,64.39333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,3476.0,50.370000000000005,69.88333333333334,100.0,1.0133333333333334,65.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 15:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.33333333333333,3530.3333333333335,52.39666666666667,70.06333333333333,100.0,1.0266666666666666,66.38666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 15:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3443.6666666666665,54.0,70.08,100.0,1.04,67.14999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 15:45:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3350.6666666666665,55.830000000000005,69.69666666666667,100.0,1.0433333333333332,60.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 16:00:00,0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3189.6666666666665,57.51,69.12666666666667,100.0,1.0033333333333332,59.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 16:15:00,0.003333333333333336,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3128.3333333333335,58.919999999999995,69.02,100.0,1.0433333333333332,59.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 16:30:00,0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3204.0,60.03,68.93666666666667,100.0,1.0433333333333332,59.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 16:45:00,-0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3269.0,60.51333333333333,68.92333333333333,100.0,1.07,59.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 17:00:00,0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.6666666666665,60.86666666666667,68.83333333333333,100.0,1.11,60.1,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 17:15:00,0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3355.0,61.73,68.85333333333334,100.0,1.0666666666666667,60.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 17:30:00,-0.04,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3453.0,62.18333333333334,68.74333333333334,100.0,1.0666666666666667,60.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 17:45:00,0.030000000000000002,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2962.3333333333335,62.44333333333333,68.75666666666666,100.0,1.1266666666666667,60.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 18:00:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3264.3333333333335,63.42666666666667,68.81666666666666,100.0,1.1433333333333333,61.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 18:15:00,0.006666666666666668,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.3333333333335,64.33999999999999,68.78333333333333,100.0,1.1366666666666667,61.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 18:30:00,0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2934.6666666666665,64.25,68.60333333333334,100.0,1.21,61.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 18:45:00,0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3043.3333333333335,64.2,68.66333333333334,100.0,1.22,61.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 19:00:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.0,65.21333333333332,68.47333333333333,100.0,1.25,61.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 19:15:00,-0.043333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3245.0,65.43,68.47333333333334,100.0,1.2466666666666668,61.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 19:30:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.6666666666665,65.09333333333333,68.38333333333333,100.0,1.2933333333333332,61.026666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 19:45:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3064.3333333333335,65.22666666666667,68.43333333333334,100.0,1.33,61.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 20:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2782.3333333333335,65.8,68.44,100.0,1.3766666666666667,61.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 20:15:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2796.0,66.36,68.52,100.0,1.3999999999999997,61.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-10 20:30:00,0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2840.6666666666665,66.97333333333334,68.52333333333333,100.0,1.4433333333333334,61.36000000000001,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-03-10 20:45:00,-0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2740.3333333333335,66.90333333333334,68.54666666666667,100.0,1.4966666666666668,61.17333333333334,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-10 21:00:00,-0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2776.6666666666665,67.05,68.57,100.0,1.4966666666666668,61.300000000000004,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-10 21:15:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2934.6666666666665,66.94666666666667,68.60666666666667,100.0,1.4966666666666668,61.23333333333333,0.0,,0.0,99.0,2.0,85.0,45.0,
2025-03-10 21:30:00,-0.03333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2929.6666666666665,66.71,68.74333333333334,100.0,1.4733333333333334,61.03333333333333,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-03-10 21:45:00,0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2790.6666666666665,67.07666666666667,68.68,100.0,1.4833333333333334,61.22,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-10 22:00:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2904.6666666666665,66.82666666666667,68.75,100.0,1.46,61.07,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-03-10 22:15:00,0.003333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2751.3333333333335,66.58666666666666,68.74333333333334,100.0,1.4799999999999998,60.946666666666665,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-10 22:30:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2751.3333333333335,66.50666666666666,68.72333333333334,100.0,1.4866666666666666,60.89333333333334,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-10 22:45:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2865.3333333333335,66.17,68.81,100.0,1.4466666666666665,60.663333333333334,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-03-10 23:00:00,-0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3090.0,65.71666666666665,68.78666666666668,100.0,1.4400000000000002,60.423333333333325,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-03-10 23:15:00,0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2757.0,65.33,68.70333333333333,100.0,1.5066666666666666,60.18666666666667,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-03-10 23:30:00,-0.05333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2705.3333333333335,64.57666666666667,68.56,100.0,1.4766666666666666,59.876666666666665,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-10 23:45:00,0.003333333333333332,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3115.6666666666665,63.919999999999995,68.59333333333333,100.0,1.4666666666666668,59.416666666666664,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-11 00:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2648.6666666666665,63.086666666666666,68.47,100.0,1.5033333333333332,59.04666666666666,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-03-11 00:15:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2589.6666666666665,62.73333333333333,68.45666666666666,100.0,1.4733333333333334,59.03666666666667,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-03-11 00:30:00,-0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2951.6666666666665,62.18000000000001,68.42666666666666,100.0,1.3566666666666667,58.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 00:45:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2907.3333333333335,61.14666666666667,68.40666666666667,100.0,1.2866666666666668,58.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 01:00:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2871.3333333333335,60.93333333333334,68.34333333333332,100.0,1.19,58.79666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 01:15:00,0.003333333333333332,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2971.3333333333335,60.98333333333333,68.40333333333332,100.0,1.1433333333333333,58.846666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 01:30:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3015.0,60.846666666666664,68.34333333333333,100.0,1.1433333333333333,58.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 01:45:00,0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.6666666666665,60.39000000000001,68.34333333333333,100.0,1.12,58.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 02:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3090.3333333333335,59.49,68.35333333333334,100.0,1.0833333333333333,58.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 02:15:00,-0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3063.6666666666665,59.346666666666664,68.28000000000002,100.0,1.0766666666666669,58.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 02:30:00,0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2746.6666666666665,59.346666666666664,68.3,100.0,1.0966666666666667,58.403333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 02:45:00,-0.02333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3091.3333333333335,59.21,68.32666666666667,100.0,1.0566666666666666,58.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 03:00:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2805.6666666666665,58.79666666666666,68.32000000000001,100.0,1.09,58.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 03:15:00,-0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3132.0,57.82666666666666,68.26,100.0,1.0366666666666668,57.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 03:30:00,0.006666666666666667,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3027.0,57.41,68.56666666666666,100.0,1.0566666666666666,64.08,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 03:45:00,-0.04,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2985.3333333333335,58.25333333333333,68.7,100.0,1.1333333333333333,59.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 04:00:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3139.3333333333335,58.116666666666674,68.38333333333333,100.0,1.0266666666666666,58.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 04:15:00,-0.02,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3223.6666666666665,56.00666666666667,68.51666666666667,100.0,1.0066666666666666,62.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 04:30:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3380.6666666666665,53.53,68.78666666666668,100.0,1.02,61.13666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 04:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3610.0,50.97333333333333,68.91333333333334,100.0,0.9833333333333334,64.12666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 05:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.3333333333335,50.41,69.13,100.0,1.04,64.22333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3512.3333333333335,50.053333333333335,69.33333333333333,100.0,1.05,64.22333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 05:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3471.0,52.78666666666667,69.40666666666665,100.0,1.0466666666666666,65.39333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 05:45:00,0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.3333333333335,56.223333333333336,69.39333333333333,100.0,1.0366666666666668,63.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 06:00:00,-0.01,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3409.3333333333335,57.38666666666666,68.98,100.0,0.9266666666666667,63.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 06:15:00,0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3403.3333333333335,57.23,69.04,100.0,0.9666666666666667,60.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 06:30:00,-0.01,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.3333333333335,57.32,69.08666666666666,100.0,0.96,63.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 06:45:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3389.3333333333335,56.943333333333335,68.92333333333333,100.0,0.91,60.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 07:00:00,0.0,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3429.6666666666665,56.78666666666667,69.18333333333334,100.0,0.9533333333333333,62.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 07:15:00,0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3371.3333333333335,56.61666666666667,68.94666666666667,100.0,0.9,63.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 07:30:00,0.0033333333333333335,0.05000000000000001,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.3333333333335,56.68333333333334,69.08999999999999,100.0,0.9033333333333333,60.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 07:45:00,0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.3333333333335,56.656666666666666,69.08,100.0,0.8966666666666666,65.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 08:00:00,0.0,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3380.0,56.800000000000004,69.14,100.0,0.8566666666666668,60.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 08:15:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3434.6666666666665,56.24666666666667,69.23666666666666,100.0,0.8533333333333334,63.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 08:30:00,0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3327.6666666666665,56.04,69.01,100.0,0.8366666666666666,62.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 08:45:00,0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3353.0,56.36333333333334,69.23666666666666,100.0,0.8766666666666666,60.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3380.0,56.26666666666667,69.08666666666666,100.0,0.89,64.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 09:15:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.0,56.56,69.11666666666666,100.0,0.9133333333333334,60.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 09:30:00,-0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.0,56.39666666666667,69.22,100.0,0.9466666666666667,63.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 09:45:00,0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3395.6666666666665,55.586666666666666,68.98333333333333,100.0,0.8833333333333333,61.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 10:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.3333333333335,51.300000000000004,69.34333333333333,100.0,0.9533333333333333,64.70333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 10:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,49.39333333333334,69.42666666666668,100.0,0.9866666666666667,64.11666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 10:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3493.3333333333335,49.166666666666664,69.44333333333333,100.0,1.0033333333333332,64.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 10:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.0,53.199999999999996,69.51333333333334,100.0,0.9966666666666667,65.62666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 11:00:00,0.006666666666666667,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.6666666666665,55.553333333333335,69.29666666666667,100.0,0.9166666666666666,60.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 11:15:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3487.0,55.42666666666667,69.23333333333333,100.0,0.8933333333333332,65.72333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 11:30:00,0.006666666666666667,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.6666666666665,54.35,69.20333333333333,100.0,0.8933333333333332,60.800000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 11:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3398.0,49.79666666666666,69.20666666666666,100.0,0.88,63.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.0,48.74666666666667,69.39999999999999,100.0,0.9066666666666667,63.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 12:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3619.0,49.03666666666667,69.45333333333333,100.0,0.92,63.93333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 12:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.0,49.160000000000004,69.51666666666667,100.0,0.9433333333333334,64.05666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 12:45:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3502.6666666666665,52.78666666666667,69.66000000000001,100.0,0.96,65.47333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 13:00:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3478.0,55.32,69.49333333333334,100.0,0.8533333333333334,60.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 13:15:00,-0.01333333333333333,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.0,55.97666666666667,69.41333333333334,100.0,0.7933333333333333,64.90666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 13:30:00,-0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.3333333333335,56.85333333333333,69.33999999999999,100.0,0.7933333333333333,60.35999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 13:45:00,-0.02,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3229.6666666666665,57.70666666666667,69.47333333333334,100.0,0.8833333333333333,62.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 14:00:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3037.6666666666665,58.82,69.09666666666666,100.0,0.8766666666666666,58.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 14:15:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2985.0,59.669999999999995,68.97333333333334,100.0,0.8566666666666666,58.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 14:30:00,0.04666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.0,60.53,68.96666666666665,100.0,0.8566666666666668,59.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 14:45:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.3333333333335,61.18666666666667,69.02,100.0,0.8066666666666666,59.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 15:00:00,-0.05666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2816.6666666666665,62.29666666666666,68.95,100.0,0.9500000000000001,59.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 15:15:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2835.0,63.77333333333333,68.89333333333333,100.0,0.9700000000000001,60.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 15:30:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2949.0,64.91666666666667,68.88666666666667,100.0,0.9733333333333333,60.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 15:45:00,0.05000000000000001,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3040.6666666666665,66.35333333333334,68.87666666666667,100.0,0.9866666666666667,61.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 16:00:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3037.6666666666665,68.03333333333333,68.88333333333333,100.0,1.0233333333333334,61.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 16:15:00,0.036666666666666674,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3040.3333333333335,69.26,68.87666666666667,100.0,1.0366666666666668,60.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 16:30:00,-0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3081.3333333333335,70.42,68.92333333333333,100.0,1.0433333333333332,61.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 16:45:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3068.3333333333335,71.62,69.06,100.0,1.0166666666666666,61.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 17:00:00,-0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3156.6666666666665,72.32666666666667,69.2,100.0,1.03,62.09,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 17:15:00,-0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3055.3333333333335,72.93333333333334,69.30333333333334,100.0,1.0766666666666667,62.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 17:30:00,-0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3189.0,73.33333333333333,69.22333333333334,100.0,1.08,62.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 17:45:00,0.043333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2723.3333333333335,73.81,69.25666666666667,100.0,1.1133333333333333,62.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 18:00:00,-0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2821.0,74.57000000000001,69.26333333333334,100.0,1.0766666666666669,62.93000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 18:15:00,0.07666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.0,2677.6666666666665,74.75,69.12333333333333,100.0,1.17,62.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 18:30:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,75.14333333333333,69.26,100.0,1.09,63.1,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 18:45:00,0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.3333333333335,75.29,69.41666666666667,100.0,1.1333333333333333,63.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 19:00:00,0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3357.3333333333335,75.45333333333333,69.46,100.0,1.16,63.32666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 19:15:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3425.6666666666665,75.92666666666666,69.47666666666667,100.0,1.1733333333333331,63.51,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-03-11 19:30:00,-0.056666666666666664,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3235.0,76.31666666666666,69.49000000000001,100.0,1.2166666666666666,63.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 19:45:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3380.3333333333335,76.35000000000001,69.52,100.0,1.2766666666666666,63.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 20:00:00,0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3284.3333333333335,76.70333333333333,69.53000000000002,100.0,1.31,63.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 20:15:00,0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3307.0,76.92666666666666,69.61,100.0,1.2933333333333332,63.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 20:30:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3358.6666666666665,77.03333333333333,69.68,100.0,1.2766666666666666,63.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 20:45:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.3333333333335,76.94666666666667,69.74666666666667,100.0,1.1866666666666665,63.73333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 21:00:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3287.3333333333335,76.96,69.68666666666667,100.0,1.1733333333333331,63.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 21:15:00,-0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,76.89333333333333,69.68666666666667,100.0,1.1333333333333335,63.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 21:30:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.0,76.94333333333333,69.67,100.0,1.0966666666666667,63.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 21:45:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,76.99666666666667,69.76,100.0,1.0533333333333335,63.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 22:00:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,76.83999999999999,69.78,100.0,1.0266666666666666,63.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 22:15:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.0,76.59666666666666,69.78333333333333,100.0,0.9966666666666667,63.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 22:30:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,75.95,69.79666666666667,100.0,0.9866666666666667,63.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 22:45:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3457.3333333333335,75.54333333333334,69.77333333333333,100.0,0.9866666666666667,63.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 23:00:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,75.15333333333332,69.76333333333334,100.0,0.9733333333333333,63.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 23:15:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,74.63666666666667,69.58,100.0,0.9700000000000001,62.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 23:30:00,0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3873.3333333333335,74.12666666666667,69.44666666666667,100.0,0.9666666666666667,62.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-11 23:45:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3905.6666666666665,72.49,69.29333333333334,100.0,0.9666666666666667,61.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 00:00:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3866.6666666666665,71.77333333333333,69.15333333333334,100.0,1.0,61.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 00:15:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.666666666666664,3568.6666666666665,70.34666666666668,68.99333333333333,100.0,1.0833333333333333,60.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 00:30:00,-0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3188.6666666666665,68.33333333333333,68.63666666666667,100.0,1.2066666666666668,59.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 00:45:00,-0.030000000000000002,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3063.3333333333335,67.90333333333334,68.46,100.0,1.2666666666666666,59.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 01:00:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2924.3333333333335,67.66000000000001,68.39666666666666,100.0,1.2466666666666668,59.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 01:15:00,-0.05666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2800.6666666666665,66.66000000000001,68.38,100.0,1.2333333333333334,59.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 01:30:00,0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2732.0,65.87333333333333,68.36333333333333,100.0,1.2,60.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 01:45:00,-0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2855.6666666666665,65.07,68.42666666666666,100.0,1.1433333333333333,59.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 02:00:00,-0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2651.3333333333335,64.16666666666667,68.31333333333333,100.0,1.1466666666666667,59.73666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 02:15:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2789.0,63.873333333333335,68.36,100.0,1.1266666666666667,59.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 02:30:00,0.06666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2904.3333333333335,62.803333333333335,68.27666666666666,100.0,1.1166666666666667,59.193333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 02:45:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2934.6666666666665,62.22333333333333,68.47333333333333,100.0,1.0866666666666667,59.076666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 03:00:00,0.036666666666666674,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2773.6666666666665,61.78666666666667,68.51333333333334,100.0,1.09,58.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 03:15:00,0.006666666666666664,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2836.3333333333335,61.00666666666666,68.52,100.0,1.0766666666666669,58.776666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 03:30:00,0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2965.0,60.77,68.50999999999999,100.0,1.0433333333333332,58.52,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 03:45:00,-0.06,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3244.3333333333335,60.77,68.54,100.0,0.98,58.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 04:00:00,-0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2973.0,59.56999999999999,68.48,100.0,1.0266666666666666,60.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 04:15:00,0.02666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2640.0,59.326666666666675,68.85333333333334,100.0,1.1199999999999999,63.35999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 04:30:00,-0.07666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3130.6666666666665,58.48,68.59333333333333,100.0,1.0166666666666666,58.16,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 04:45:00,-0.006666666666666668,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2705.6666666666665,57.776666666666664,68.69666666666666,100.0,1.0933333333333335,63.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 05:00:00,-0.04,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2965.0,57.276666666666664,68.70333333333333,100.0,1.0633333333333332,58.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 05:15:00,-0.02,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2821.0,57.18,68.83333333333333,100.0,1.0833333333333333,63.71333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 05:30:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2727.0,56.89000000000001,68.63666666666667,100.0,1.0733333333333333,59.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 05:45:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2715.3333333333335,56.973333333333336,68.87333333333333,100.0,1.0966666666666667,63.78333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 06:00:00,0.006666666666666665,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2779.3333333333335,57.51,68.67,100.0,1.0633333333333335,60.61333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 06:15:00,0.0,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2735.3333333333335,56.64333333333334,68.87666666666667,100.0,1.1366666666666667,61.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 06:30:00,-0.036666666666666674,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2813.0,55.97666666666667,68.66333333333334,100.0,1.0666666666666667,63.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 06:45:00,-0.036666666666666674,0.05000000000000001,16.666666666666668,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3116.6666666666665,55.449999999999996,68.93666666666667,100.0,1.0833333333333333,60.42333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 07:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2968.3333333333335,55.346666666666664,68.99333333333334,100.0,1.0766666666666669,66.11333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 07:15:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2909.6666666666665,55.29333333333333,68.97666666666667,100.0,1.09,60.629999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 07:30:00,-0.03666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3044.6666666666665,54.99666666666667,69.15666666666667,100.0,1.07,63.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 07:45:00,0.023333333333333334,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2846.3333333333335,55.04,68.92333333333333,100.0,1.0766666666666667,61.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 08:00:00,-0.02333333333333333,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2955.0,54.96333333333333,69.21666666666667,100.0,1.09,63.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 08:15:00,-0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2835.3333333333335,54.72,68.93333333333334,100.0,1.07,62.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 08:30:00,0.016666666666666666,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2876.6666666666665,54.843333333333334,69.22000000000001,100.0,1.1133333333333333,61.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 08:45:00,-0.0033333333333333335,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2855.0,54.98,69.01333333333334,100.0,1.0633333333333335,63.13,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 09:00:00,0.03,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3002.0,54.72666666666667,69.03,100.0,1.0766666666666669,61.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 09:15:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3036.0,54.77,69.20666666666666,100.0,1.05,66.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 09:30:00,-0.016666666666666666,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3051.6666666666665,54.54666666666666,69.09,100.0,1.0766666666666669,61.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 09:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2913.3333333333335,54.67666666666667,69.27,100.0,1.07,66.10333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 10:00:00,0.0,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3092.0,55.156666666666666,69.10000000000001,100.0,1.0766666666666669,60.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 10:15:00,-0.02666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3005.3333333333335,55.31666666666666,69.24,100.0,1.0533333333333335,64.84333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-12 10:30:00,0.006666666666666668,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3121.0,55.14666666666667,69.06666666666666,100.0,1.07,59.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
