time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-01-29 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.666666666666664,68.64333333333333,100.0,0.6466666666666666,63.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 19:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.51333333333333,68.56333333333333,100.0,0.6733333333333333,63.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 19:30:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.79,68.52333333333333,100.0,0.7033333333333333,63.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.916666666666664,68.52,100.0,0.71,63.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 20:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.93333333333334,68.51666666666667,100.0,0.7066666666666667,63.336666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 20:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,54.18,68.48333333333333,100.0,0.7266666666666666,63.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 20:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,54.25,68.48666666666666,100.0,0.7333333333333334,63.46333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 20:45:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,54.03666666666667,68.4,100.0,0.7566666666666667,63.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.78333333333333,68.37333333333333,100.0,0.7766666666666667,63.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 21:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.64666666666667,68.39333333333333,100.0,0.7866666666666667,62.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 21:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.223333333333336,68.35000000000001,100.0,0.7966666666666667,62.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 21:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.123333333333335,68.25666666666666,100.0,0.81,62.50666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 22:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,52.57,68.19,100.0,0.8066666666666666,62.193333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 22:15:00,0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.98666666666667,68.04333333333334,100.0,0.8266666666666667,61.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 22:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.52333333333333,67.91666666666667,100.0,0.7933333333333333,61.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 22:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,50.86333333333334,67.74,100.0,0.7733333333333334,60.79999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 23:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,50.22,67.51333333333334,100.0,0.7366666666666667,60.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.44,67.43666666666667,100.0,0.6466666666666666,60.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 23:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,49.03333333333333,67.42666666666668,100.0,0.5566666666666666,60.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 23:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,47.97666666666667,67.50999999999999,100.0,0.5233333333333333,60.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.333333333333332,5000.0,47.24,67.52,100.0,0.5,60.49333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,46.67333333333334,67.51666666666667,100.0,0.4666666666666666,60.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 00:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,46.35999999999999,67.53333333333333,100.0,0.4766666666666666,60.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 00:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,45.93666666666667,67.62,100.0,0.4566666666666666,60.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.656666666666666,67.71666666666667,100.0,0.42333333333333334,60.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,45.27333333333333,67.77999999999999,100.0,0.41,60.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.65,67.79,100.0,0.38999999999999996,60.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.666666666666666,5000.0,44.15333333333333,67.85,100.0,0.39666666666666667,60.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,42.36333333333334,67.88666666666667,100.0,0.36999999999999994,60.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.906666666666666,68.08333333333333,100.0,0.35666666666666663,60.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.04666666666667,68.10666666666667,100.0,0.35333333333333333,61.07333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.79666666666667,68.14666666666666,100.0,0.35333333333333333,60.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-30 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.88,68.12333333333333,100.0,0.35333333333333333,60.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 03:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.376666666666665,68.07333333333334,100.0,0.35000000000000003,60.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 03:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.403333333333336,68.05333333333334,100.0,0.35666666666666663,60.70333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.10333333333333,68.00333333333333,100.0,0.32666666666666666,60.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.46666666666667,68.01666666666667,100.0,0.32666666666666666,61.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 04:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.693333333333335,67.97333333333334,100.0,0.32666666666666666,60.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 04:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.04,67.97333333333334,100.0,0.3333333333333333,60.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,37.43333333333333,67.91666666666667,100.0,0.32666666666666666,60.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.13999999999999,67.85333333333334,100.0,0.3233333333333333,60.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.36,67.75666666666666,100.0,0.3233333333333333,59.87,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.96333333333333,67.72000000000001,100.0,0.3233333333333333,59.96333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 05:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.163333333333334,67.68666666666667,100.0,0.3233333333333333,60.04,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.35333333333333,67.57,100.0,0.33666666666666667,59.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.81,67.52666666666666,100.0,0.3233333333333333,59.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.82666666666666,67.44,100.0,0.33,59.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.343333333333334,67.41666666666667,100.0,0.32666666666666666,59.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.839999999999996,67.35666666666667,100.0,0.33,59.26333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.336666666666666,67.3,100.0,0.3333333333333333,59.120000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 07:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.46333333333333,67.29,100.0,0.3333333333333333,58.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.94,67.22,100.0,0.33,58.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 08:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.79,67.2,100.0,0.33,58.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.39666666666667,67.20666666666666,100.0,0.33,58.67666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 08:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.693333333333335,67.16666666666667,100.0,0.32666666666666666,58.830000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 08:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.49333333333333,67.11666666666667,100.0,0.33,58.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.07666666666666,67.11333333333333,100.0,0.32,58.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.86333333333334,66.96,100.0,0.3133333333333333,58.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.723333333333333,66.92,100.0,0.31,58.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.49,66.90333333333332,100.0,0.31666666666666665,58.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 10:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.11666666666667,66.90666666666667,100.0,0.32666666666666666,58.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.39666666666667,66.89999999999999,100.0,0.32666666666666666,58.10999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 10:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.35333333333333,66.89666666666666,100.0,0.32666666666666666,58.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 10:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.11333333333334,66.92666666666666,100.0,0.32,58.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 11:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.68,66.93,100.0,0.33,58.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.35333333333333,66.93666666666667,100.0,0.32,58.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.27,66.96,100.0,0.32666666666666666,58.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 11:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.24333333333333,66.91666666666667,100.0,0.3233333333333333,58.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 12:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.163333333333334,66.95,100.0,0.3233333333333333,58.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.21666666666666,66.91666666666667,100.0,0.3233333333333333,58.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.79666666666667,66.91333333333334,100.0,0.32666666666666666,58.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.596666666666664,66.92666666666666,100.0,0.32666666666666666,58.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.126666666666665,66.92666666666666,100.0,0.3333333333333333,58.75666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.946666666666665,67.02333333333333,100.0,0.3333333333333333,59.083333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.74,67.03666666666668,100.0,0.33,59.39333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.833333333333336,67.14999999999999,100.0,0.33,59.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 14:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.18666666666667,67.28333333333335,100.0,0.32666666666666666,59.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 14:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.53333333333333,67.33999999999999,100.0,0.3333333333333333,60.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 14:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.373333333333335,67.50666666666667,100.0,0.33,60.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 14:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.73333333333333,67.66333333333334,100.0,0.32666666666666666,61.193333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.300000000000004,67.8,100.0,0.33,61.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.483333333333334,67.96333333333332,100.0,0.3233333333333333,62.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.129999999999995,68.13,100.0,0.32666666666666666,63.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,44.26666666666667,68.36,100.0,0.32,63.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 16:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,45.160000000000004,68.54,100.0,0.33,63.943333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 16:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.71,68.65666666666667,100.0,0.3433333333333333,63.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.23666666666667,68.69333333333333,100.0,0.3499999999999999,63.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.60999999999999,68.76333333333334,100.0,0.35333333333333333,63.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 17:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.78333333333333,68.76333333333334,100.0,0.3633333333333333,63.153333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 17:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.11666666666667,68.74333333333334,100.0,0.3633333333333333,63.156666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.81999999999999,68.77666666666667,100.0,0.3633333333333333,63.49333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 17:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,48.903333333333336,68.80666666666667,100.0,0.38000000000000006,63.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,49.326666666666675,68.76666666666667,100.0,0.39333333333333337,63.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,49.36333333333334,68.72666666666667,100.0,0.39333333333333337,63.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 18:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,50.373333333333335,68.74,100.0,0.41333333333333333,63.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 18:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.79333333333333,68.60666666666667,100.0,0.4666666666666666,62.75,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 19:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.96666666666667,68.42,100.0,0.48333333333333334,62.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 19:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.57333333333333,68.31,100.0,0.4766666666666666,61.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 19:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,47.906666666666666,68.29333333333334,100.0,0.48,61.48,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 19:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,46.629999999999995,68.17,100.0,0.48666666666666664,60.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.333333333333332,5000.0,45.123333333333335,68.10666666666667,100.0,0.43999999999999995,60.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,44.89000000000001,68.16666666666667,100.0,0.41,60.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 20:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,44.45666666666667,68.26,100.0,0.41,60.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 20:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.196666666666665,68.27,100.0,0.39333333333333337,60.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 21:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.376666666666665,68.41000000000001,100.0,0.39333333333333337,60.70666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.10333333333333,68.42333333333333,100.0,0.39333333333333337,60.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 21:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,43.99333333333334,68.46333333333332,100.0,0.39999999999999997,60.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 21:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,43.97666666666667,68.44666666666667,100.0,0.39333333333333337,60.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 22:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.25666666666667,68.46666666666667,100.0,0.38999999999999996,60.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 22:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.669999999999995,68.47666666666667,100.0,0.3866666666666667,60.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 22:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.99333333333334,68.39666666666666,100.0,0.3833333333333333,61.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.29,68.41,100.0,0.37333333333333335,61.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.31666666666666,68.42333333333333,100.0,0.3833333333333333,61.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 23:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.93,68.42,100.0,0.38000000000000006,60.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.94333333333333,68.44333333333333,100.0,0.3833333333333333,61.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-30 23:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.776666666666664,68.41333333333334,100.0,0.3866666666666667,60.93666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.776666666666664,68.39333333333333,100.0,0.37666666666666665,60.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 00:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.98,68.43,100.0,0.3833333333333333,60.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 00:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.01333333333333,68.35000000000001,100.0,0.3833333333333333,61.02,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.11333333333334,68.43666666666667,100.0,0.38999999999999996,61.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 01:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.123333333333335,68.41666666666667,100.0,0.4033333333333333,61.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 01:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.14666666666667,68.41666666666667,100.0,0.39999999999999997,61.04,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.02,68.42666666666666,100.0,0.39999999999999997,60.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 01:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.21,68.42,100.0,0.39999999999999997,60.943333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.20333333333334,68.47,100.0,0.3933333333333333,60.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.27,68.46,100.0,0.39666666666666667,61.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 02:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.60333333333333,68.48333333333333,100.0,0.4000000000000001,61.156666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 02:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.623333333333335,68.50333333333333,100.0,0.4033333333333333,61.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 03:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.870000000000005,68.49333333333333,100.0,0.42,61.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 03:15:00,-0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.88333333333333,68.51333333333334,100.0,0.38999999999999996,61.903333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 03:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.26666666666667,68.54,100.0,0.37666666666666665,61.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 03:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.28666666666667,68.53333333333335,100.0,0.37666666666666665,62.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 04:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.40333333333333,68.57666666666667,100.0,0.37666666666666665,62.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 04:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.419999999999995,68.65666666666667,100.0,0.3933333333333333,62.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 04:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.126666666666665,68.7,100.0,0.38999999999999996,62.03666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 04:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.02666666666667,68.75333333333333,100.0,0.4033333333333333,61.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 05:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.68666666666667,68.75666666666666,100.0,0.39666666666666667,61.82666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 05:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.79666666666666,68.75,100.0,0.3833333333333333,61.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 05:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.656666666666666,68.72333333333334,100.0,0.42,61.78333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 05:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.75666666666666,68.77,100.0,0.4066666666666667,61.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 06:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.026666666666664,68.78666666666668,100.0,0.42,61.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.199999999999996,68.79666666666667,100.0,0.43,61.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 06:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,48.02333333333333,68.83999999999999,100.0,0.43,62.35333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.61333333333334,68.97666666666667,100.0,0.42333333333333334,63.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 07:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.56333333333333,68.93666666666667,100.0,0.4033333333333333,63.16,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 07:15:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,50.870000000000005,69.04666666666667,100.0,0.4066666666666667,63.76333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 07:30:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,51.11333333333334,69.09666666666668,100.0,0.43999999999999995,63.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 07:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.88666666666666,69.03,100.0,0.48,63.156666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 08:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.10333333333333,68.99,100.0,0.51,62.75666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.50666666666666,68.83999999999999,100.0,0.49666666666666665,62.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 08:30:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.903333333333336,68.89999999999999,100.0,0.5133333333333333,62.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 08:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.85333333333333,68.85000000000001,100.0,0.5066666666666667,62.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 09:00:00,0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.39666666666667,68.72,100.0,0.48,62.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 09:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.27333333333333,68.59666666666668,100.0,0.5066666666666667,62.096666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 09:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.13666666666666,68.55333333333333,100.0,0.5066666666666667,62.21333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 09:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.95666666666667,68.52,100.0,0.5166666666666667,61.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 10:00:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.830000000000005,68.49,100.0,0.51,61.910000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 10:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.79,68.46,100.0,0.49333333333333335,61.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 10:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.699999999999996,68.45,100.0,0.49333333333333335,61.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 10:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.75333333333333,68.46333333333332,100.0,0.48,61.839999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 11:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.96,68.55,100.0,0.5,61.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 11:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.803333333333335,68.59333333333333,100.0,0.5,61.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.57,68.46666666666667,100.0,0.49,61.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 11:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.88333333333333,68.52999999999999,100.0,0.5066666666666667,62.00333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.11666666666667,68.48666666666666,100.0,0.5033333333333333,62.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 12:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.95666666666667,68.52333333333333,100.0,0.48333333333333334,62.51666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,51.44333333333333,68.67,100.0,0.48,63.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 12:45:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.623333333333335,68.70333333333333,100.0,0.5333333333333333,63.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 13:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.333333333333332,5000.0,53.93333333333334,68.84666666666666,100.0,0.6,63.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.19,68.84666666666666,100.0,0.7000000000000001,63.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 13:30:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.38,68.79,100.0,0.6933333333333334,63.443333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 13:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,55.56,68.65666666666667,100.0,0.7633333333333333,63.410000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 14:00:00,-0.049999999999999996,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,56.343333333333334,68.64,100.0,0.7933333333333333,63.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 14:15:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.333333333333336,5000.0,57.0,68.63333333333334,100.0,0.8666666666666667,63.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 14:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.666666666666664,5000.0,57.72666666666667,68.64999999999999,100.0,0.9366666666666666,63.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 14:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,5000.0,58.30666666666667,68.60666666666667,100.0,1.07,63.826666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 15:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.333333333333336,5000.0,58.63333333333333,68.46,100.0,1.17,63.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 15:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,70.33333333333333,5000.0,59.01333333333333,68.41333333333334,100.0,1.2266666666666666,64.05,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 15:30:00,0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,82.66666666666667,5000.0,59.22,68.28666666666668,100.0,1.1766666666666665,64.07666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 15:45:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.0,5000.0,59.18,68.08,100.0,1.1466666666666665,63.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 16:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.0,5000.0,59.626666666666665,67.71,100.0,1.12,63.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 16:15:00,-0.036666666666666674,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.626666666666665,67.94333333333333,100.0,1.0866666666666667,63.406666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 16:30:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.48,68.07666666666667,100.0,1.0766666666666669,63.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 16:45:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.089999999999996,67.96666666666665,100.0,1.1199999999999999,62.97,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 17:00:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,58.81333333333333,67.82,100.0,1.11,62.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 17:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,58.906666666666666,67.72333333333334,100.0,1.0833333333333333,62.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 17:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.050000000000004,67.65666666666668,100.0,1.0566666666666666,62.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 17:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.199999999999996,67.62666666666667,100.0,1.0766666666666669,63.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 18:00:00,0.07,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666667,5000.0,59.699999999999996,67.69666666666667,100.0,1.09,63.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 18:15:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.57666666666666,67.79,100.0,1.07,64.13333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 18:30:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.053333333333335,67.92,100.0,1.08,64.62333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 18:45:00,-0.07666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.120000000000005,67.97,100.0,1.1066666666666667,64.86,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 19:00:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.51,68.07000000000001,100.0,1.1033333333333333,65.01333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 19:15:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.75,68.2,100.0,1.0833333333333333,65.33999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 19:30:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.54,68.24333333333333,100.0,1.1566666666666665,65.11666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 19:45:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.35999999999999,68.26333333333334,100.0,1.1466666666666667,64.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 20:00:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.556666666666665,68.27333333333333,100.0,1.15,65.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 20:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.39333333333334,68.26666666666667,100.0,1.1966666666666665,65.01333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 20:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.86333333333334,68.26333333333334,100.0,1.1633333333333333,64.55333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 20:45:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.52333333333333,68.18333333333334,100.0,1.16,64.08666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 21:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.39000000000001,68.08666666666666,100.0,1.1933333333333334,63.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 21:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.169999999999995,68.11,100.0,1.1833333333333333,63.84666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 21:30:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.97666666666667,67.97333333333334,100.0,1.21,63.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 21:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.74333333333333,67.88666666666667,100.0,1.22,63.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 22:00:00,-0.05666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.39000000000001,67.84666666666666,100.0,1.19,62.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 22:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.26,67.7,100.0,1.1633333333333333,61.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 22:30:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.81333333333333,67.5,100.0,1.0966666666666667,61.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 22:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.410000000000004,67.40333333333334,100.0,1.0633333333333335,61.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.14000000000001,67.23666666666666,100.0,1.04,60.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-31 23:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,56.54,67.07333333333334,100.0,1.0233333333333334,60.410000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
