time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-09 11:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.71666666666667,67.57,100.0,0.37333333333333335,59.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.57,67.49,100.0,0.35666666666666663,59.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 12:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.49333333333333,67.47333333333334,100.0,0.3633333333333333,59.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 12:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.46,67.47333333333334,100.0,0.36000000000000004,59.43,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.45666666666667,67.46,100.0,0.3633333333333333,59.4,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 12:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.20333333333334,67.42,100.0,0.3666666666666667,59.333333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.919999999999995,67.41,100.0,0.36999999999999994,59.26,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 13:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.04666666666667,67.38333333333334,100.0,0.35333333333333333,59.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.28333333333333,67.39666666666666,100.0,0.36000000000000004,59.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 13:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.29333333333333,67.38333333333334,100.0,0.36000000000000004,59.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 14:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.35666666666666,67.39333333333333,100.0,0.36000000000000004,59.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 14:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.54666666666667,67.39333333333333,100.0,0.36000000000000004,59.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.803333333333335,67.43,100.0,0.36000000000000004,59.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 14:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.13333333333333,67.51666666666667,100.0,0.35666666666666663,59.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 15:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.24666666666667,67.53,100.0,0.35666666666666663,59.923333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 15:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.23333333333333,67.53333333333335,100.0,0.36000000000000004,59.93333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 15:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.28666666666667,67.57,100.0,0.3466666666666667,60.00333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.43666666666667,67.60666666666667,100.0,0.35000000000000003,60.09,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 16:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.57,67.69333333333333,100.0,0.35666666666666663,60.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.556666666666665,67.75,100.0,0.35000000000000003,60.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.84,67.77,100.0,0.36000000000000004,60.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 16:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.70333333333333,67.82666666666667,100.0,0.3499999999999999,60.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.083333333333336,67.89666666666666,100.0,0.35333333333333333,60.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.19,67.91000000000001,100.0,0.35000000000000003,60.93333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.86,67.96666666666665,100.0,0.36000000000000004,60.75,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 17:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.99333333333333,67.96333333333332,100.0,0.35666666666666663,60.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 18:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.70666666666667,68.02666666666667,100.0,0.36000000000000004,61.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 18:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.81333333333333,68.08666666666666,100.0,0.3499999999999999,61.26333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 18:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.77333333333333,68.12333333333333,100.0,0.3433333333333333,61.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 18:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.63333333333333,68.13666666666667,100.0,0.3499999999999999,61.28,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 19:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.410000000000004,68.14666666666666,100.0,0.35333333333333333,61.160000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.583333333333336,68.16333333333334,100.0,0.35000000000000003,61.169999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 19:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.376666666666665,68.15333333333332,100.0,0.37333333333333335,61.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 19:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.873333333333335,68.10666666666667,100.0,0.35333333333333333,61.18333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.88999999999999,68.10666666666667,100.0,0.35666666666666663,61.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 20:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.18333333333334,68.12666666666667,100.0,0.35333333333333333,61.32666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 20:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.07666666666667,68.12333333333333,100.0,0.3499999999999999,61.339999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.06333333333333,68.12,100.0,0.35000000000000003,61.38999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.17666666666667,68.13000000000001,100.0,0.35333333333333333,61.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.89666666666667,68.15333333333334,100.0,0.35666666666666663,61.26,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 21:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.733333333333334,68.13333333333334,100.0,0.36000000000000004,61.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.57666666666666,68.12333333333333,100.0,0.35666666666666663,61.076666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.553333333333335,68.08,100.0,0.35666666666666663,61.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 22:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.29333333333333,68.02666666666666,100.0,0.36000000000000004,60.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.12,68.00666666666666,100.0,0.36000000000000004,60.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 22:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.77,67.97333333333334,100.0,0.3499999999999999,60.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 23:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.669999999999995,67.92666666666666,100.0,0.36000000000000004,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.73,67.93666666666667,100.0,0.36000000000000004,60.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 23:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.48666666666667,67.88333333333334,100.0,0.3633333333333333,60.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-09 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.48,67.83666666666666,100.0,0.36000000000000004,60.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.486666666666665,67.81666666666666,100.0,0.36000000000000004,60.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.42333333333334,67.79,100.0,0.35333333333333333,60.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 00:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.36000000000001,67.76666666666667,100.0,0.36000000000000004,60.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.416666666666664,67.76666666666667,100.0,0.35666666666666663,60.34,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.28333333333333,67.70666666666666,100.0,0.36000000000000004,60.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 01:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.31333333333333,67.73,100.0,0.3666666666666667,60.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 01:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.03,67.70666666666666,100.0,0.36000000000000004,60.166666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.17333333333333,67.71666666666665,100.0,0.35666666666666663,60.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.10666666666667,67.68666666666667,100.0,0.35666666666666663,60.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 02:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.79333333333333,67.66666666666667,100.0,0.36000000000000004,60.17666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 02:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.86666666666667,67.68333333333334,100.0,0.35666666666666663,60.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.583333333333336,67.65333333333334,100.0,0.3666666666666667,60.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 03:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.19,67.61333333333333,100.0,0.36000000000000004,59.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.03,67.63666666666667,100.0,0.36000000000000004,59.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.79666666666667,67.61,100.0,0.36000000000000004,59.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-10 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.693333333333335,67.61,100.0,0.3633333333333333,59.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.48,67.57,100.0,0.3633333333333333,59.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 04:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.42,67.53333333333335,100.0,0.35333333333333333,59.47333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.20666666666667,67.50666666666667,100.0,0.3633333333333333,59.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.06333333333333,67.47,100.0,0.36000000000000004,59.35,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.02333333333333,67.43666666666667,100.0,0.35666666666666663,59.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.64666666666667,67.41333333333334,100.0,0.36000000000000004,59.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.33,67.36333333333333,100.0,0.35333333333333333,58.99666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 05:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.026666666666664,67.32666666666667,100.0,0.35333333333333333,58.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.86666666666667,67.28333333333335,100.0,0.36000000000000004,58.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.68333333333333,67.26666666666667,100.0,0.36000000000000004,58.67666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.266666666666666,67.23,100.0,0.36000000000000004,58.52666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.07666666666666,67.16666666666667,100.0,0.3633333333333333,58.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.13333333333333,67.13666666666667,100.0,0.36999999999999994,58.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 07:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.876666666666665,67.08999999999999,100.0,0.35333333333333333,58.25666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 07:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.6,67.05,100.0,0.35333333333333333,58.24666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 07:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.28666666666667,67.02,100.0,0.36000000000000004,58.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.11,67.01333333333334,100.0,0.3666666666666667,58.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 08:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.74,66.97333333333334,100.0,0.35666666666666663,57.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 08:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.51,66.95666666666666,100.0,0.35333333333333333,57.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 08:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.330000000000005,66.92,100.0,0.35333333333333333,57.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.01333333333333,66.87333333333333,100.0,0.35000000000000003,57.660000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 09:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.866666666666664,66.81333333333333,100.0,0.35666666666666663,57.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 09:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.02,66.78,100.0,0.35333333333333333,57.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.863333333333333,66.77666666666666,100.0,0.36000000000000004,57.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.570000000000004,66.77333333333333,100.0,0.36000000000000004,57.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.12,66.77666666666667,100.0,0.3499999999999999,57.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.936666666666667,66.73333333333333,100.0,0.3466666666666667,57.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 10:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.80666666666667,66.70333333333333,100.0,0.35333333333333333,57.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 11:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.646666666666665,66.67,100.0,0.35333333333333333,57.06333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.290000000000003,66.66000000000001,100.0,0.3466666666666667,56.973333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.136666666666667,66.59333333333333,100.0,0.35666666666666663,56.82,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 11:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.040000000000003,66.56333333333333,100.0,0.35333333333333333,56.72,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 12:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.919999999999998,66.56666666666666,100.0,0.35333333333333333,56.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.78,66.52333333333333,100.0,0.35333333333333333,56.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 12:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.709999999999997,66.54333333333334,100.0,0.3499999999999999,56.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 12:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.58666666666667,66.43666666666667,100.0,0.35666666666666663,56.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 13:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.669999999999998,66.42666666666666,100.0,0.3499999999999999,56.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 13:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.886666666666667,66.40333333333334,100.0,0.3499999999999999,56.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 13:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.14,66.44666666666666,100.0,0.3633333333333333,56.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 13:45:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.506666666666664,66.52333333333333,100.0,0.3566666666666667,57.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 14:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.069999999999997,66.59333333333333,100.0,0.35666666666666663,57.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.94333333333333,66.75999999999999,100.0,0.35666666666666663,57.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.47,66.89999999999999,100.0,0.36000000000000004,58.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.99333333333333,67.14333333333333,100.0,0.35666666666666663,58.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.92333333333333,67.31,100.0,0.3466666666666667,58.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 15:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.413333333333334,67.41666666666667,100.0,0.35333333333333333,58.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.78333333333333,67.51333333333334,100.0,0.3499999999999999,59.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.830000000000005,67.60333333333334,100.0,0.35666666666666663,59.71333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.129999999999995,67.70333333333333,100.0,0.35333333333333333,59.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.4,67.87333333333333,100.0,0.35333333333333333,60.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 16:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.04333333333333,68.01,100.0,0.35333333333333333,60.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 16:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.67333333333334,68.15333333333334,100.0,0.35333333333333333,61.29,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.92666666666667,68.25666666666666,100.0,0.35000000000000003,61.47333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 17:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.99,68.31,100.0,0.35666666666666663,61.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 17:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.196666666666665,68.4,100.0,0.3633333333333333,61.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 17:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.443333333333335,68.55666666666667,100.0,0.35333333333333333,62.21333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 18:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.72,68.64333333333333,100.0,0.35333333333333333,62.31666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 18:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.29,68.73333333333333,100.0,0.35666666666666663,62.589999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 18:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.97,68.78000000000002,100.0,0.36000000000000004,62.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 18:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.583333333333336,68.86666666666666,100.0,0.3666666666666667,63.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.943333333333335,68.89999999999999,100.0,0.35666666666666663,63.26,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.56,68.94,100.0,0.35000000000000003,63.556666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 19:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.050000000000004,69.06,100.0,0.3633333333333333,63.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.156666666666666,69.03666666666668,100.0,0.35666666666666663,63.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 20:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.61666666666667,69.03333333333333,100.0,0.3466666666666667,63.89000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 20:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.76333333333333,69.01333333333334,100.0,0.36000000000000004,63.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 20:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.083333333333336,69.04333333333334,100.0,0.36999999999999994,64.08,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 20:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.54,69.09666666666668,100.0,0.3866666666666667,64.22333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 21:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.75,69.06666666666666,100.0,0.4000000000000001,64.23666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 21:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.626666666666665,69.10333333333334,100.0,0.38999999999999996,64.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 21:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.26,69.14666666666666,100.0,0.39666666666666667,64.42666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.99,69.17,100.0,0.4033333333333333,64.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 22:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.93,69.14333333333333,100.0,0.39333333333333337,64.19333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 22:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.48666666666666,69.12666666666667,100.0,0.39333333333333337,63.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 22:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.02333333333333,69.00666666666667,100.0,0.39666666666666667,63.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 22:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.403333333333336,68.93666666666667,100.0,0.38999999999999996,63.276666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 23:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.18,68.79333333333334,100.0,0.38999999999999996,63.07,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.626666666666665,68.65666666666667,100.0,0.3833333333333333,62.75666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 23:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.303333333333335,68.49666666666667,100.0,0.35333333333333333,62.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-10 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.949999999999996,68.32666666666667,100.0,0.3499999999999999,62.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.29333333333333,68.22666666666667,100.0,0.3433333333333333,62.11000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.343333333333334,68.15333333333334,100.0,0.3466666666666667,62.02,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.22,68.08333333333333,100.0,0.3433333333333333,61.90333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.803333333333335,68.05,100.0,0.3433333333333333,61.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.556666666666665,68.02,100.0,0.33666666666666667,61.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.66,68.01666666666667,100.0,0.34,61.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.32333333333333,68.0,100.0,0.3433333333333333,61.556666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.98,67.96333333333332,100.0,0.3466666666666667,61.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.01333333333333,67.96,100.0,0.3433333333333333,61.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.04666666666667,67.93333333333334,100.0,0.34,61.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 02:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.02666666666667,67.97000000000001,100.0,0.3466666666666667,61.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.973333333333336,67.99666666666667,100.0,0.3433333333333333,61.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.81333333333333,68.00666666666666,100.0,0.3466666666666667,61.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.60333333333333,68.0,100.0,0.33666666666666667,61.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 03:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.443333333333335,68.00666666666666,100.0,0.3433333333333333,61.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.49666666666667,68.03,100.0,0.3333333333333333,61.30666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.36666666666667,68.02,100.0,0.34,61.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.343333333333334,68.00333333333333,100.0,0.34,61.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 04:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.44,67.98666666666666,100.0,0.3466666666666667,61.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.39,68.02999999999999,100.0,0.3433333333333333,61.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.45666666666666,68.03,100.0,0.3433333333333333,61.32666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 05:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.70666666666667,68.06666666666666,100.0,0.3466666666666667,61.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.589999999999996,68.06333333333333,100.0,0.3433333333333333,61.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47333333333333,68.05666666666667,100.0,0.3466666666666667,61.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 06:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.36333333333334,68.04333333333334,100.0,0.3433333333333333,61.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 06:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.32333333333333,68.07333333333334,100.0,0.3433333333333333,61.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.38333333333333,68.12333333333333,100.0,0.33666666666666667,61.30666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.306666666666665,68.08333333333333,100.0,0.3466666666666667,61.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 07:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.1,68.06666666666666,100.0,0.3466666666666667,61.25666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.199999999999996,68.08333333333333,100.0,0.3433333333333333,61.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.07666666666666,68.06,100.0,0.3433333333333333,61.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.03666666666667,68.12,100.0,0.3433333333333333,61.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.23666666666667,68.11666666666667,100.0,0.3433333333333333,61.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 08:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.50666666666667,68.14666666666666,100.0,0.3333333333333333,61.38999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.85666666666666,68.14666666666666,100.0,0.34,61.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.580000000000005,68.14333333333333,100.0,0.3466666666666667,61.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 09:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.00666666666667,68.15333333333334,100.0,0.3466666666666667,61.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 09:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47,68.14999999999999,100.0,0.35333333333333333,61.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.01333333333333,68.15333333333334,100.0,0.3633333333333333,60.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 09:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,68.08333333333333,100.0,0.3466666666666667,59.903333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.040000000000006,68.095,100.0,0.345,59.7,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 10:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.446666666666665,67.97666666666667,100.0,0.33666666666666667,59.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.14,67.91666666666667,100.0,0.32666666666666666,59.34,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.903333333333336,67.84333333333333,100.0,0.33666666666666667,59.29,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 11:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.96333333333333,67.77666666666666,100.0,0.34,59.16,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.026666666666664,67.75,100.0,0.3466666666666667,59.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 11:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.99,67.67666666666666,100.0,0.3333333333333333,59.07,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 11:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.04333333333333,67.62,100.0,0.33666666666666667,59.06999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 12:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.87,67.60666666666667,100.0,0.34,59.04333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 12:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.026666666666664,67.55,100.0,0.33666666666666667,59.083333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.096666666666664,67.54666666666667,100.0,0.33,59.04666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 12:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.39666666666667,67.49,100.0,0.33666666666666667,59.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 13:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.096666666666664,67.44333333333333,100.0,0.33666666666666667,59.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 13:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.22,67.46666666666667,100.0,0.34,59.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.193333333333335,67.44666666666667,100.0,0.34,59.046666666666674,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 13:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.43666666666667,100.0,0.33666666666666667,59.09666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 14:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.169999999999995,67.47,100.0,0.3333333333333333,59.153333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-11 14:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.403333333333336,67.49333333333334,100.0,0.33666666666666667,59.17333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 14:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.38999999999999,67.54,100.0,0.3333333333333333,59.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 14:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35666666666666,67.56333333333333,100.0,0.3333333333333333,59.22333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 15:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.6,67.54333333333334,100.0,0.33666666666666667,59.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.62,67.60333333333334,100.0,0.33,59.35333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 15:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.45333333333333,67.65666666666667,100.0,0.3466666666666667,59.34666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 15:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35333333333333,67.65333333333332,100.0,0.3333333333333333,59.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.22666666666667,67.70666666666666,100.0,0.3333333333333333,59.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-11 16:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.50333333333334,67.76,100.0,0.32666666666666666,59.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
