time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-14 06:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 06:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 07:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 07:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 07:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 07:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 08:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 08:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 08:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 08:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 09:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 09:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 09:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 09:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 10:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 10:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 10:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 10:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 11:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 11:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 11:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 11:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 12:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 12:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 12:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 13:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 13:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 13:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 14:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 14:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 14:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 15:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 15:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 16:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 16:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 16:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 16:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 17:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 17:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 17:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 17:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.516666666666666,68.50333333333333,100.0,0.30666666666666664,62.50333333333333,0.0,,0.0,95.66666666666667,2.0,2.0,85.0,45.0,5.0
2025-02-14 18:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.303333333333335,68.54666666666667,100.0,0.31666666666666665,63.02666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.833333333333336,68.54333333333334,100.0,0.33,63.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 18:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.57333333333333,68.55333333333333,100.0,0.33666666666666667,63.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 18:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.42666666666667,68.70333333333333,100.0,0.32666666666666666,63.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 19:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.04,68.83333333333333,100.0,0.33666666666666667,64.05,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 19:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.413333333333334,68.97,100.0,0.3333333333333333,64.26666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 19:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.49,68.99333333333334,100.0,0.33666666666666667,64.13666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 19:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.56666666666667,68.96666666666665,100.0,0.33,63.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.803333333333335,69.03666666666668,100.0,0.33666666666666667,64.09666666666668,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.06666666666666,69.09,100.0,0.3233333333333333,64.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 20:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.25,69.11,100.0,0.31666666666666665,64.17333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 20:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.156666666666666,69.09666666666668,100.0,0.32666666666666666,64.07333333333332,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.306666666666665,69.09666666666666,100.0,0.3233333333333333,64.17999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.52,69.08666666666666,100.0,0.31666666666666665,64.20666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.49,69.11,100.0,0.3233333333333333,64.14666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.18333333333333,69.11333333333333,100.0,0.31,64.09333333333332,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 22:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.20333333333333,69.11,100.0,0.3133333333333333,64.10000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.36666666666667,69.11,100.0,0.32,64.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 22:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.446666666666665,69.07666666666667,100.0,0.31666666666666665,64.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.373333333333335,69.06333333333333,100.0,0.31666666666666665,64.10000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.193333333333335,69.08333333333333,100.0,0.31666666666666665,63.97,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 23:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.91,69.08666666666666,100.0,0.3133333333333333,63.88,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 23:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.50333333333333,69.05666666666666,100.0,0.3133333333333333,63.833333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-14 23:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.48333333333333,69.05666666666667,100.0,0.31666666666666665,63.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 00:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.27333333333333,69.02333333333333,100.0,0.32666666666666666,63.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.1,68.99666666666667,100.0,0.31,63.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 00:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.02,69.04333333333334,100.0,0.3,63.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.17666666666667,69.03,100.0,0.30666666666666664,63.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 01:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.053333333333335,69.03666666666668,100.0,0.31666666666666665,63.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 01:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.11,69.08666666666666,100.0,0.31,63.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.11666666666667,69.09333333333333,100.0,0.30666666666666664,63.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.21,69.05333333333334,100.0,0.3133333333333333,63.75666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 02:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.129999999999995,69.08333333333333,100.0,0.31,63.703333333333326,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.13666666666666,69.06,100.0,0.30666666666666664,63.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 02:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.03666666666667,69.04,100.0,0.3033333333333333,63.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.23,69.09666666666668,100.0,0.3,63.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 03:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.593333333333334,69.06666666666666,100.0,0.29666666666666663,63.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 03:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.82333333333333,69.06666666666666,100.0,0.3,63.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.526666666666664,69.12333333333333,100.0,0.30666666666666664,63.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.413333333333334,69.09333333333333,100.0,0.30666666666666664,63.76333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 04:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.25333333333334,69.09666666666666,100.0,0.30666666666666664,63.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.64666666666667,69.12666666666667,100.0,0.29666666666666663,63.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 04:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47666666666667,69.13,100.0,0.31,63.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.71333333333333,69.14,100.0,0.30666666666666664,63.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.74333333333333,69.14,100.0,0.3,63.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.07333333333333,69.15,100.0,0.29,64.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.20333333333334,69.17333333333333,100.0,0.30666666666666664,64.07666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 05:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.00333333333333,69.17,100.0,0.30666666666666664,64.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.126666666666665,69.17666666666666,100.0,0.29666666666666663,64.08333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.160000000000004,69.18666666666667,100.0,0.2833333333333333,64.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.93666666666667,69.20666666666666,100.0,0.29,64.01333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.98,69.18333333333334,100.0,0.2933333333333333,64.07,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.37,69.16,100.0,0.3,64.09333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 07:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.126666666666665,69.18666666666667,100.0,0.3033333333333333,64.04,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.43,69.19333333333333,100.0,0.29,64.12666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 07:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.800000000000004,69.27666666666667,100.0,0.29,64.24000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 08:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.03,69.21,100.0,0.29666666666666663,64.39999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.223333333333336,69.25333333333333,100.0,0.29333333333333333,64.17,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.093333333333334,69.28,100.0,0.3,64.04,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.593333333333334,69.29,100.0,0.29666666666666663,64.19666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.88,69.30333333333333,100.0,0.29,64.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.46,69.26,100.0,0.3033333333333333,64.11333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.81666666666666,69.22666666666667,100.0,0.3,63.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.596666666666664,69.24,100.0,0.3033333333333333,63.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.51333333333333,69.21,100.0,0.31,63.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.27,69.23333333333333,100.0,0.31666666666666665,63.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 10:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.096666666666664,69.21666666666667,100.0,0.31,63.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 10:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.9,69.2,100.0,0.3033333333333333,63.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 11:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.03666666666667,69.18333333333334,100.0,0.29666666666666663,63.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.25333333333333,69.21333333333332,100.0,0.29666666666666663,63.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 11:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.64,69.21666666666667,100.0,0.29,63.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 11:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.11000000000001,69.22,100.0,0.2833333333333334,63.70666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.84,69.27333333333333,100.0,0.2933333333333333,63.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.49666666666667,69.26666666666667,100.0,0.29,63.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.61,69.24666666666667,100.0,0.2866666666666667,63.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.68666666666667,69.29666666666667,100.0,0.2933333333333333,63.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 13:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.97333333333333,69.31,100.0,0.2866666666666667,63.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.98333333333333,69.29,100.0,0.2933333333333333,63.98666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.18,69.33666666666666,100.0,0.29333333333333333,63.99333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 13:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.14333333333334,69.34333333333332,100.0,0.2933333333333333,63.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 14:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.796666666666674,69.35333333333334,100.0,0.3033333333333333,63.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 14:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47666666666667,69.33,100.0,0.3033333333333333,63.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 14:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53,69.32333333333334,100.0,0.29666666666666663,63.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.67666666666667,69.32,100.0,0.2866666666666667,63.78333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 15:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.663333333333334,69.32333333333334,100.0,0.29666666666666663,63.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 15:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.85,69.37666666666667,100.0,0.2866666666666667,63.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.276666666666664,69.37333333333333,100.0,0.2866666666666667,64.04333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 15:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.06333333333333,69.39666666666666,100.0,0.2933333333333333,64.35666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 16:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.556666666666665,69.42,100.0,0.29666666666666663,64.57333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.84666666666667,69.48,100.0,0.2866666666666667,64.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 16:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.123333333333335,69.53,100.0,0.2933333333333333,64.78666666666668,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 16:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.1,69.52666666666666,100.0,0.3,64.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.593333333333334,69.56333333333333,100.0,0.29666666666666663,64.93,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.93333333333334,69.57333333333332,100.0,0.2933333333333333,65.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 17:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.22666666666667,69.57,100.0,0.3,65.08333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.416666666666664,69.56666666666666,100.0,0.2933333333333333,65.18333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.79666666666666,69.58999999999999,100.0,0.29666666666666663,65.35666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 18:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.47,69.63333333333333,100.0,0.2933333333333333,65.49000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 18:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.576666666666675,69.66666666666667,100.0,0.2833333333333334,65.84333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 18:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.14000000000001,69.71333333333332,100.0,0.29,66.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.333333333333332,5000.0,46.526666666666664,69.60666666666667,100.0,0.37333333333333335,63.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,47.56,69.31666666666666,100.0,0.38999999999999996,63.326666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 19:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,46.73333333333333,69.19,100.0,0.38999999999999996,62.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 19:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,46.830000000000005,69.08666666666666,100.0,0.3866666666666667,62.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 20:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.65,69.07333333333332,100.0,0.3833333333333333,62.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 20:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,48.26,69.08333333333333,100.0,0.3833333333333333,63.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 20:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,48.93,69.09666666666666,100.0,0.38000000000000006,63.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,49.64333333333334,69.12333333333333,100.0,0.41,63.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 21:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.593333333333334,69.07666666666667,100.0,0.42,63.49333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 21:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.45666666666667,69.04333333333334,100.0,0.4466666666666667,63.096666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.596666666666664,68.97,100.0,0.4366666666666667,63.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 21:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.44,69.00333333333333,100.0,0.4366666666666667,63.10333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 22:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.70333333333334,69.00333333333333,100.0,0.4266666666666667,63.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.73666666666667,68.97333333333334,100.0,0.4266666666666667,62.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.56333333333333,68.96,100.0,0.43,62.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.370000000000005,68.88000000000001,100.0,0.4266666666666667,61.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.77333333333333,68.83666666666666,100.0,0.44,61.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 23:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.629999999999995,68.84333333333333,100.0,0.44333333333333336,62.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 23:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.55666666666667,68.82333333333334,100.0,0.4366666666666667,62.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-15 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.086666666666666,68.85000000000001,100.0,0.43,62.53333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.79,68.84333333333333,100.0,0.4366666666666667,62.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.15,68.88,100.0,0.43,62.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.46,68.84333333333332,100.0,0.4266666666666667,62.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.576666666666675,68.83999999999999,100.0,0.43,62.78333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.26666666666667,68.91333333333334,100.0,0.4266666666666667,62.78333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 01:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.223333333333336,68.89,100.0,0.42,61.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 01:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.52333333333333,68.84666666666668,100.0,0.4766666666666666,61.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.43,68.8,100.0,0.43,61.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.82333333333333,68.74333333333333,100.0,0.44333333333333336,61.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 02:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.88999999999999,68.75999999999999,100.0,0.43,61.82,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.30666666666667,68.73333333333333,100.0,0.42,62.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.96666666666667,68.70333333333333,100.0,0.43333333333333335,61.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.25666666666667,68.77666666666666,100.0,0.42333333333333334,61.99333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.14666666666667,68.76,100.0,0.42,61.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 03:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.10333333333333,68.75666666666667,100.0,0.4266666666666667,62.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 03:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.053333333333335,68.75999999999999,100.0,0.42,62.00666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.9,68.71333333333332,100.0,0.4266666666666667,61.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 04:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.10666666666666,68.75333333333333,100.0,0.43333333333333335,61.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 04:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.07666666666666,68.78333333333333,100.0,0.4366666666666667,61.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 04:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.20666666666667,68.74,100.0,0.44333333333333336,61.4,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.916666666666664,68.68666666666667,100.0,0.42,61.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 05:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.169999999999995,68.67333333333333,100.0,0.4266666666666667,61.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.20666666666667,68.64333333333333,100.0,0.43,61.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.083333333333336,68.64,100.0,0.42,61.34,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.693333333333335,68.58333333333333,100.0,0.43333333333333335,61.14333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.75333333333333,68.54,100.0,0.42333333333333334,61.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.126666666666665,68.47,100.0,0.44333333333333336,60.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 06:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.333333333333332,5000.0,46.26333333333333,68.42333333333333,100.0,0.4666666666666666,60.39000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 07:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.333333333333332,5000.0,45.99666666666667,68.40666666666667,100.0,0.41333333333333333,60.423333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.836666666666666,68.42333333333333,100.0,0.4066666666666667,60.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.833333333333336,68.38333333333334,100.0,0.39333333333333337,60.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.04333333333333,68.38333333333334,100.0,0.38999999999999996,60.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 08:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.99333333333334,68.32,100.0,0.43999999999999995,60.75666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 08:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.76666666666667,68.31,100.0,0.39333333333333337,61.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 08:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.693333333333335,68.39,100.0,0.38999999999999996,61.160000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.376666666666665,68.36666666666667,100.0,0.3866666666666667,60.97333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.166666666666664,68.37333333333333,100.0,0.38999999999999996,60.923333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.800000000000004,68.32,100.0,0.3866666666666667,60.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.56333333333333,68.35000000000001,100.0,0.41,60.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 09:45:00,0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,45.02,68.31,100.0,0.5266666666666667,60.336666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 10:00:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.053333333333335,68.33999999999999,100.0,0.5033333333333333,60.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 10:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.973333333333336,68.43333333333334,100.0,0.45999999999999996,60.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 10:30:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.86666666666667,68.50333333333333,100.0,0.45,60.50666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 10:45:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.123333333333335,68.45333333333333,100.0,0.5766666666666667,60.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 11:00:00,0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,39.68333333333334,68.49,100.0,0.49333333333333335,60.406666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 11:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.25666666666667,68.42666666666666,100.0,0.5133333333333333,60.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 11:30:00,0.05333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.98,68.35666666666667,100.0,0.5333333333333333,60.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 11:45:00,0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.873333333333335,68.28333333333333,100.0,0.48333333333333334,59.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 12:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.72333333333333,68.24666666666667,100.0,0.4533333333333333,58.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 12:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.44,68.07333333333334,100.0,0.4366666666666667,58.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 12:30:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.95666666666666,100.0,0.43,58.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.38666666666666,67.92,100.0,0.4633333333333334,57.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 13:00:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.54,67.81,100.0,0.5333333333333333,57.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 13:15:00,-0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.943333333333335,67.73,100.0,0.4566666666666667,57.419999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 13:30:00,0.05333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.67666666666667,67.67333333333333,100.0,0.49333333333333335,57.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 13:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.656666666666666,67.64333333333333,100.0,0.41,57.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 14:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.81666666666667,67.63333333333334,100.0,0.4266666666666667,57.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.153333333333336,67.64,100.0,0.35000000000000003,57.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
