time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-16 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.02,67.64666666666666,100.0,0.36000000000000004,57.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.410000000000004,67.62333333333333,100.0,0.3866666666666667,57.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-16 15:00:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.51666666666667,67.58999999999999,100.0,0.39999999999999997,57.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 15:15:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.76333333333333,67.59666666666666,100.0,0.3833333333333333,57.86000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 15:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.35666666666667,67.60666666666667,100.0,0.3666666666666667,57.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 15:45:00,-0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.266666666666666,67.54333333333334,100.0,0.41333333333333333,57.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 16:00:00,0.10666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.083333333333336,67.62333333333333,100.0,0.5033333333333333,57.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 16:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.64666666666667,67.59333333333333,100.0,0.3866666666666667,57.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 16:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.406666666666666,67.61666666666667,100.0,0.4633333333333333,57.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 16:45:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.11,67.61333333333333,100.0,0.3933333333333333,57.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 17:00:00,0.049999999999999996,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.953333333333333,67.62666666666667,100.0,0.41333333333333333,57.830000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 17:15:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.903333333333336,67.59666666666666,100.0,0.4033333333333333,57.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 17:30:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.04333333333333,67.57,100.0,0.3933333333333333,57.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 17:45:00,-0.05000000000000001,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.406666666666666,67.64,100.0,0.3633333333333333,58.076666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 18:00:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.49333333333333,67.60000000000001,100.0,0.3833333333333333,58.173333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 18:15:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.593333333333334,67.62333333333333,100.0,0.36999999999999994,58.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 18:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.81666666666667,67.69,100.0,0.3833333333333333,58.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 18:45:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.693333333333335,67.66000000000001,100.0,0.38999999999999996,58.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 19:00:00,-0.07666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.36666666666667,67.65,100.0,0.37333333333333335,58.173333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 19:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.44,67.63,100.0,0.35333333333333333,58.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 19:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.13333333333333,67.63,100.0,0.3633333333333333,58.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 19:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.97,67.63666666666667,100.0,0.3833333333333333,58.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 20:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.856666666666666,67.58333333333333,100.0,0.38999999999999996,57.946666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 20:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.826666666666664,67.52333333333333,100.0,0.3633333333333333,57.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 20:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.820000000000004,67.51666666666667,100.0,0.36000000000000004,57.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 20:45:00,0.056666666666666664,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.786666666666665,67.52333333333333,100.0,0.4066666666666667,57.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 21:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.810000000000002,67.54333333333334,100.0,0.37666666666666665,57.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 21:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.62,67.51666666666667,100.0,0.37666666666666665,57.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 21:30:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.816666666666666,67.49666666666667,100.0,0.39666666666666667,57.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 21:45:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.91,67.52666666666667,100.0,0.36000000000000004,57.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 22:00:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.7,67.5,100.0,0.37333333333333335,57.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 22:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.540000000000003,67.49000000000001,100.0,0.35333333333333333,57.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 22:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.39,67.45,100.0,0.35333333333333333,57.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 22:45:00,-0.015,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.71,67.39500000000001,100.0,0.36,57.435,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 23:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.78,67.39999999999999,100.0,0.39999999999999997,57.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 23:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.876666666666665,67.35666666666667,100.0,0.3866666666666667,57.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 23:30:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.766666666666666,67.26666666666667,100.0,0.44,57.29666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-16 23:45:00,0.019999999999999997,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.44666666666667,67.18,100.0,0.39999999999999997,57.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 00:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.12,67.20666666666666,100.0,0.3833333333333333,57.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 00:15:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.939999999999998,67.24,100.0,0.4166666666666667,57.03333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 00:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.793333333333333,67.27,100.0,0.38000000000000006,56.93333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 00:45:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.656666666666666,67.22666666666667,100.0,0.37666666666666665,56.93333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.63,67.24333333333333,100.0,0.3666666666666667,56.866666666666674,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 01:15:00,-5.782411586589357e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.513333333333332,67.22333333333334,100.0,0.3666666666666667,56.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 01:30:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.296666666666667,67.19,100.0,0.36999999999999994,56.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 01:45:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.373333333333335,67.19333333333333,100.0,0.3633333333333333,56.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.25,67.15666666666667,100.0,0.35666666666666663,56.65333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 02:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.206666666666667,67.14333333333333,100.0,0.37666666666666665,56.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 02:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.903333333333332,67.04333333333334,100.0,0.4066666666666667,56.419999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 02:45:00,-0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.53333333333333,67.03333333333335,100.0,0.4366666666666667,56.24333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 03:00:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.276666666666667,67.02333333333333,100.0,0.41333333333333333,56.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.06,67.04,100.0,0.37666666666666665,56.120000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 03:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.016666666666666,67.01333333333334,100.0,0.42,56.14333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 03:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.94666666666667,66.94333333333334,100.0,0.38999999999999996,55.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 04:00:00,0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.810000000000002,66.91000000000001,100.0,0.43,55.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 04:15:00,-0.06333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.560000000000002,66.87666666666667,100.0,0.4533333333333333,55.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 04:30:00,0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.51,66.84666666666666,100.0,0.4533333333333333,55.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 04:45:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.39,66.83,100.0,0.36999999999999994,55.75666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.24,66.82666666666667,100.0,0.3666666666666667,55.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 05:15:00,-0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.403333333333336,66.83666666666666,100.0,0.41,55.653333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.223333333333333,66.76333333333334,100.0,0.37333333333333335,55.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 05:45:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.03,66.76666666666667,100.0,0.3833333333333333,55.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 06:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.83666666666667,66.77,100.0,0.44333333333333336,55.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.69333333333333,66.79666666666667,100.0,0.3933333333333333,55.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 06:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.02,66.78333333333333,100.0,0.41333333333333333,55.35,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 06:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.94333333333333,66.75666666666667,100.0,0.38000000000000006,55.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 07:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.713333333333335,66.70666666666666,100.0,0.3833333333333333,55.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 07:15:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.38,66.73666666666666,100.0,0.39666666666666667,55.29666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 07:30:00,-0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.313333333333333,66.68,100.0,0.42,55.14333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 07:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.223333333333333,66.7,100.0,0.36999999999999994,55.166666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 08:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.206666666666667,66.70666666666666,100.0,0.39666666666666667,55.153333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 08:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.11,66.66000000000001,100.0,0.3833333333333333,55.06333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 08:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.790000000000003,66.68333333333334,100.0,0.41333333333333333,54.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 08:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.686666666666667,66.68333333333334,100.0,0.3666666666666667,54.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 09:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.69666666666667,66.79333333333334,100.0,0.38999999999999996,54.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 09:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.086666666666662,66.83333333333333,100.0,0.37333333333333335,54.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 09:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.906666666666666,66.83999999999999,100.0,0.35666666666666663,54.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 09:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.28333333333333,66.85666666666667,100.0,0.36999999999999994,54.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 10:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.573333333333334,66.81666666666666,100.0,0.38000000000000006,54.14000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.133333333333336,66.74333333333334,100.0,0.36000000000000004,53.95333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 10:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.74,66.64,100.0,0.36000000000000004,53.806666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 10:45:00,0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.5,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.545,66.515,100.0,0.37,53.644999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 11:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.27,66.48333333333333,100.0,0.36000000000000004,53.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.363333333333333,66.43,100.0,0.36000000000000004,53.49333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.066666666666666,66.36666666666667,100.0,0.36999999999999994,53.35333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.666666666666668,66.28,100.0,0.3666666666666667,53.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 12:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.463333333333335,66.20333333333333,100.0,0.36000000000000004,53.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.206666666666667,66.15666666666667,100.0,0.3633333333333333,52.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.963333333333335,66.05666666666667,100.0,0.3633333333333333,52.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 12:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.8,65.98,100.0,0.3666666666666667,52.67333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 13:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.963333333333335,65.79333333333334,100.0,0.36000000000000004,52.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.073333333333334,65.76,100.0,0.3666666666666667,52.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 13:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.816666666666666,65.77333333333333,100.0,0.36999999999999994,52.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 13:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.896666666666665,65.75666666666666,100.0,0.37333333333333335,52.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 14:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.973333333333333,65.72666666666667,100.0,0.38000000000000006,52.82666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.173333333333332,65.74666666666667,100.0,0.3866666666666667,52.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.37,65.74333333333334,100.0,0.38999999999999996,52.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.430000000000003,65.79,100.0,0.39333333333333337,53.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 15:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.876666666666665,65.83333333333333,100.0,0.39999999999999997,53.42333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.78,65.87,100.0,0.39666666666666667,53.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.646666666666665,65.91333333333334,100.0,0.39333333333333337,53.830000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 15:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.596666666666668,66.06,100.0,0.3933333333333333,54.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 16:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.669999999999998,66.14999999999999,100.0,0.37333333333333335,54.52666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 16:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.929999999999996,66.28,100.0,0.36999999999999994,54.830000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.223333333333333,66.48666666666666,100.0,0.3666666666666667,55.083333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 16:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.80333333333333,66.59333333333333,100.0,0.37333333333333335,55.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 17:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.296666666666667,66.73,100.0,0.3633333333333333,55.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 17:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.563333333333333,66.92,100.0,0.36000000000000004,55.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 17:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.976666666666663,67.00666666666667,100.0,0.36999999999999994,56.09,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 17:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.08666666666667,67.14333333333333,100.0,0.36999999999999994,56.21,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 18:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.633333333333336,67.25666666666666,100.0,0.39999999999999997,56.4,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.486666666666668,67.31333333333333,100.0,0.35666666666666663,56.70333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 18:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.646666666666665,67.48333333333333,100.0,0.3633333333333333,57.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 18:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.036666666666665,67.64999999999999,100.0,0.37333333333333335,57.21,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 19:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.256666666666664,67.78333333333333,100.0,0.37666666666666665,57.11666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.16,67.89,100.0,0.35333333333333333,57.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 19:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.613333333333333,67.99333333333333,100.0,0.3666666666666667,57.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 19:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.883333333333336,68.02,100.0,0.35333333333333333,57.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 20:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.53333333333333,67.98333333333333,100.0,0.35666666666666663,57.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.79,67.94,100.0,0.355,57.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.48,67.85000000000001,100.0,0.35000000000000003,57.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 20:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.733333333333334,67.72333333333334,100.0,0.35666666666666663,57.27,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 21:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.50333333333333,67.59666666666666,100.0,0.35333333333333333,57.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.116666666666664,67.64666666666666,100.0,0.35666666666666663,57.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 21:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.66,67.69666666666667,100.0,0.35000000000000003,57.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 21:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.073333333333334,67.72,100.0,0.35666666666666663,57.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 22:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.95,67.69666666666667,100.0,0.36000000000000004,57.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 22:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.58,67.58999999999999,100.0,0.3499999999999999,57.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 22:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.8,67.51,100.0,0.35333333333333333,57.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 22:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.743333333333336,67.40333333333334,100.0,0.35333333333333333,56.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 23:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.599999999999998,67.29333333333334,100.0,0.35333333333333333,56.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 23:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.593333333333334,67.17,100.0,0.35666666666666663,56.660000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 23:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.709999999999997,67.10333333333334,100.0,0.35333333333333333,56.63999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-17 23:45:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.7,66.98666666666666,100.0,0.3633333333333333,56.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 00:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.393333333333334,66.91333333333334,100.0,0.37666666666666665,56.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 00:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.34,66.87666666666667,100.0,0.3633333333333333,56.39000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 00:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.223333333333333,66.78,100.0,0.3666666666666667,56.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 00:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.983333333333334,66.58999999999999,100.0,0.36999999999999994,56.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 01:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.666666666666668,66.68333333333334,100.0,0.36000000000000004,55.946666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 01:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.666666666666668,66.71666666666667,100.0,0.3633333333333333,56.00333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.756666666666664,66.74,100.0,0.3499999999999999,55.98666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 01:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.36,66.71666666666667,100.0,0.36000000000000004,55.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.496666666666666,66.67999999999999,100.0,0.3633333333333333,55.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 02:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.116666666666664,66.67,100.0,0.35333333333333333,55.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 02:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.376666666666665,66.66333333333334,100.0,0.3633333333333333,55.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 02:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.14,66.61666666666667,100.0,0.35333333333333333,55.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 03:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.933333333333334,66.61333333333333,100.0,0.3499999999999999,55.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 03:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.826666666666668,66.60000000000001,100.0,0.35000000000000003,55.629999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 03:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.02333333333333,66.58999999999999,100.0,0.3499999999999999,55.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 03:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.146666666666665,66.58333333333333,100.0,0.3466666666666667,55.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 04:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.83666666666667,66.59,100.0,0.33666666666666667,55.47,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 04:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.513333333333332,66.58999999999999,100.0,0.3433333333333333,55.39333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.46666666666667,66.55,100.0,0.35333333333333333,55.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 04:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.30333333333333,66.51,100.0,0.35333333333333333,55.32,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 05:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.156666666666666,66.49333333333334,100.0,0.36000000000000004,55.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.01,66.48666666666666,100.0,0.35666666666666663,55.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 05:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.89,66.51333333333334,100.0,0.35000000000000003,55.19333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 05:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.679999999999996,66.51,100.0,0.35666666666666663,55.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.776666666666667,66.50333333333333,100.0,0.35333333333333333,55.11666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 06:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.636666666666667,66.56,100.0,0.35333333333333333,55.04333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.343333333333334,66.55666666666667,100.0,0.3466666666666667,54.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 06:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.416666666666668,66.59666666666666,100.0,0.35000000000000003,54.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 07:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.23,66.69666666666667,100.0,0.3499999999999999,54.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 07:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.166666666666668,66.73,100.0,0.3466666666666667,54.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 07:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.143333333333334,66.78333333333333,100.0,0.35666666666666663,55.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 07:45:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.263333333333332,66.83666666666666,100.0,0.36000000000000004,55.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 08:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.939999999999998,66.82666666666667,100.0,0.35666666666666663,54.93333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 08:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.236666666666668,66.81,100.0,0.36000000000000004,54.65333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.929999999999996,66.79666666666667,100.0,0.35000000000000003,54.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 08:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.48,66.74666666666667,100.0,0.36000000000000004,54.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.383333333333336,66.70333333333333,100.0,0.3499999999999999,54.169999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.30333333333333,66.69,100.0,0.3499999999999999,54.169999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-18 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.986666666666665,66.66666666666667,100.0,0.35000000000000003,54.00333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 09:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.953333333333333,66.62666666666667,100.0,0.3499999999999999,53.88,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.106666666666666,66.60666666666667,100.0,0.35666666666666663,53.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.97666666666667,66.54666666666667,100.0,0.35333333333333333,53.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 10:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.876666666666665,66.53666666666668,100.0,0.36000000000000004,53.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.776666666666667,66.48333333333333,100.0,0.35000000000000003,53.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 11:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.00666666666667,66.48,100.0,0.3633333333333333,53.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 11:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.833333333333332,66.41000000000001,100.0,0.35666666666666663,53.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 11:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.72,66.39999999999999,100.0,0.36000000000000004,53.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 11:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.64,66.28,100.0,0.35333333333333333,53.723333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 12:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.676666666666666,66.26666666666667,100.0,0.35333333333333333,53.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.38,66.27,100.0,0.36000000000000004,53.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 12:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.393333333333334,66.23,100.0,0.3633333333333333,53.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 12:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.573333333333334,66.16666666666667,100.0,0.38000000000000006,53.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 13:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.42,65.93666666666667,100.0,0.3666666666666667,53.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 13:15:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.49666666666667,65.96,100.0,0.37333333333333335,53.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 13:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.45,65.85666666666667,100.0,0.37333333333333335,53.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.516666666666666,65.90333333333332,100.0,0.3666666666666667,53.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 14:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.506666666666664,66.01333333333334,100.0,0.36000000000000004,53.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 14:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.223333333333333,65.94333333333333,100.0,0.36999999999999994,53.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 14:30:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.926666666666666,65.84666666666666,100.0,0.38999999999999996,53.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.14,65.84333333333332,100.0,0.36999999999999994,52.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.106666666666666,66.00333333333333,100.0,0.36999999999999994,52.93,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 15:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.290000000000003,66.07,100.0,0.36000000000000004,53.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.263333333333332,66.04666666666667,100.0,0.3666666666666667,53.1,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 15:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.67,65.99,100.0,0.36999999999999994,53.24333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 16:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.060000000000002,66.07000000000001,100.0,0.36000000000000004,53.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 16:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.41,66.23,100.0,0.3666666666666667,53.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 16:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.560000000000002,66.26333333333334,100.0,0.36000000000000004,53.75,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 16:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.963333333333335,66.33333333333333,100.0,0.35000000000000003,54.00666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 17:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.53333333333333,66.45333333333333,100.0,0.35666666666666663,54.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 17:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.456666666666667,66.52666666666666,100.0,0.36000000000000004,54.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 17:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.826666666666668,66.52,100.0,0.3633333333333333,54.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 17:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.69333333333333,66.54666666666667,100.0,0.36000000000000004,54.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 18:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.01,66.66333333333334,100.0,0.35666666666666663,54.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
