time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-16 18:00:00,-0.019999999999999997,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.669999999999995,68.44666666666667,100.0,0.45999999999999996,60.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 18:15:00,0.05000000000000001,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.699999999999996,68.47,100.0,0.4533333333333333,60.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 18:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,45.13333333333333,68.52,100.0,0.4366666666666667,61.13666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 18:45:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.81666666666666,68.51666666666667,100.0,0.45,61.03333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 19:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.666666666666666,5000.0,43.73333333333333,68.48333333333333,100.0,0.4666666666666666,60.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 19:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.49,68.49333333333334,100.0,0.4633333333333333,60.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 19:30:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.07333333333333,68.52,100.0,0.44333333333333336,60.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.32333333333333,68.60666666666667,100.0,0.43,61.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 20:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.653333333333336,68.66666666666667,100.0,0.44,61.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 20:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,45.32333333333333,68.68666666666667,100.0,0.4466666666666666,61.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 20:30:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.846666666666664,68.73666666666666,100.0,0.45999999999999996,61.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 20:45:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.6,68.74333333333334,100.0,0.4466666666666666,61.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.14666666666667,68.70666666666666,100.0,0.4466666666666667,61.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 21:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.38333333333333,68.58666666666666,100.0,0.42333333333333334,60.78333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 21:30:00,1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,42.88333333333333,68.49666666666667,100.0,0.43,60.51666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.64666666666667,68.48,100.0,0.4033333333333333,60.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 22:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,42.41,68.47666666666667,100.0,0.4166666666666667,60.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 22:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.086666666666666,68.52666666666666,100.0,0.41,60.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 22:30:00,0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.906666666666666,68.55,100.0,0.42,60.92333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 22:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.70333333333333,68.56333333333333,100.0,0.39999999999999997,60.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 23:00:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.00666666666667,68.52333333333333,100.0,0.43,60.99333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.906666666666666,68.51666666666667,100.0,0.41,60.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 23:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.56,68.47666666666667,100.0,0.4266666666666667,60.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-16 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.36666666666667,68.41000000000001,100.0,0.4033333333333333,60.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.18333333333334,68.37666666666667,100.0,0.39666666666666667,60.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 00:15:00,-0.0033333333333333322,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.17666666666667,68.36,100.0,0.4033333333333333,60.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 00:30:00,0.05333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.053333333333335,68.3,100.0,0.41333333333333333,60.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.71333333333333,68.26333333333334,100.0,0.41,60.586666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.660000000000004,68.23666666666666,100.0,0.42,60.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 01:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.53666666666667,68.18666666666667,100.0,0.45999999999999996,60.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 01:30:00,-0.010000000000000002,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.21,68.14666666666666,100.0,0.4266666666666667,60.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 01:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.24,68.16000000000001,100.0,0.4166666666666667,60.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 02:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.97,68.12666666666667,100.0,0.4466666666666667,60.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 02:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.72,68.06666666666666,100.0,0.3933333333333333,60.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 02:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.656666666666666,68.05666666666666,100.0,0.3833333333333333,60.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 02:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53333333333333,68.07,100.0,0.39333333333333337,60.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 03:00:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53666666666667,68.03,100.0,0.4166666666666667,59.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 03:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.169999999999995,67.97,100.0,0.4266666666666667,59.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.973333333333336,67.90333333333334,100.0,0.4166666666666667,59.78333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.83,67.88333333333334,100.0,0.39666666666666667,59.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 04:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.71333333333333,67.87333333333333,100.0,0.42333333333333334,59.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 04:15:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.68,67.84333333333333,100.0,0.42333333333333334,59.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 04:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.553333333333335,67.79,100.0,0.44333333333333336,59.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 04:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.653333333333336,67.76333333333334,100.0,0.4166666666666667,59.49333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.483333333333334,67.73333333333333,100.0,0.4066666666666667,59.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.30666666666667,67.69666666666667,100.0,0.37666666666666665,59.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 05:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.36333333333334,67.71666666666665,100.0,0.4066666666666667,59.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 05:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.24,67.72666666666667,100.0,0.42,59.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 06:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.919999999999995,67.68666666666667,100.0,0.42,59.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 06:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.00333333333333,67.71666666666667,100.0,0.44333333333333336,59.17666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 06:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.75,67.65666666666668,100.0,0.4266666666666667,59.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 06:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.66,67.64333333333333,100.0,0.4633333333333333,59.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 07:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.550000000000004,67.62666666666667,100.0,0.43,59.04666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 07:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.4,67.61333333333333,100.0,0.44,58.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 07:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.21,67.56666666666666,100.0,0.4166666666666667,58.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 07:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.22,67.57,100.0,0.42,58.973333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 08:00:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.446666666666665,67.58,100.0,0.43333333333333335,58.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 08:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.193333333333335,67.55333333333333,100.0,0.4466666666666667,58.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 08:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.95666666666666,67.53333333333333,100.0,0.4166666666666667,58.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 08:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.156666666666666,67.55,100.0,0.42,58.82666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 09:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.62,67.52333333333333,100.0,0.41,58.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.873333333333335,67.47,100.0,0.4066666666666667,58.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.61333333333334,67.43333333333334,100.0,0.38999999999999996,58.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.24666666666666,67.32333333333332,100.0,0.39666666666666667,58.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 10:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.87,67.27999999999999,100.0,0.3866666666666667,57.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 10:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.62,67.19666666666666,100.0,0.3866666666666667,57.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 10:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.483333333333334,67.14333333333333,100.0,0.38999999999999996,57.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 10:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.26,67.06,100.0,0.38999999999999996,57.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 11:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.166666666666664,67.01333333333334,100.0,0.3866666666666667,57.40333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 11:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.81666666666667,66.96,100.0,0.37666666666666665,57.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.693333333333335,66.95333333333333,100.0,0.38000000000000006,57.11666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.53,66.88000000000001,100.0,0.37666666666666665,57.14000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-03-17 12:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.69,66.87666666666667,100.0,0.3833333333333333,57.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.74,66.83333333333333,100.0,0.38000000000000006,57.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 12:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.19,66.87,100.0,0.37333333333333335,57.366666666666674,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.54666666666667,66.88000000000001,100.0,0.37333333333333335,57.67333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 13:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.60333333333333,66.94333333333333,100.0,0.37666666666666665,58.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 13:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.35,66.96666666666667,100.0,0.36999999999999994,58.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 13:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.473333333333336,67.05333333333334,100.0,0.37333333333333335,58.64000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 13:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.22,67.14333333333333,100.0,0.3633333333333333,59.096666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 14:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.36,67.30333333333333,100.0,0.37333333333333335,59.26333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.053333333333335,67.42,100.0,0.3666666666666667,59.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.84,67.54,100.0,0.3666666666666667,60.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.92,67.71333333333332,100.0,0.3633333333333333,60.63999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.29,67.84,100.0,0.36999999999999994,60.96333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 15:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.28,68.00666666666666,100.0,0.37333333333333335,61.51666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 15:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.89,68.22333333333334,100.0,0.3633333333333333,61.910000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 15:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.903333333333336,68.33333333333333,100.0,0.3633333333333333,62.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.583333333333336,68.49333333333334,100.0,0.3666666666666667,62.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.68666666666667,68.62,100.0,0.36000000000000004,62.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.76333333333333,68.72666666666667,100.0,0.3666666666666667,63.07666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 16:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.66,68.80666666666667,100.0,0.3633333333333333,63.156666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.576666666666675,68.96666666666667,100.0,0.3633333333333333,63.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.04666666666666,69.04,100.0,0.3666666666666667,63.70333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 17:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.76,69.11,100.0,0.3666666666666667,64.01333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 17:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.156666666666666,69.23666666666666,100.0,0.36000000000000004,64.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 18:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.93666666666667,69.29,100.0,0.3666666666666667,64.69666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 18:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.88666666666666,69.36666666666667,100.0,0.3633333333333333,65.03333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 18:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.01,69.43666666666667,100.0,0.3499999999999999,65.19333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 18:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.623333333333335,69.46,100.0,0.3666666666666667,65.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,49.40333333333333,69.64333333333333,100.0,0.35666666666666663,65.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,50.76666666666667,69.72333333333334,100.0,0.42,66.19666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 19:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,49.07333333333333,69.29333333333334,100.0,0.6333333333333333,62.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,50.876666666666665,69.10666666666667,100.0,0.6333333333333333,63.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 20:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.54333333333333,68.99333333333333,100.0,0.6966666666666667,63.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 20:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.14000000000001,68.91000000000001,100.0,0.7166666666666667,62.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,53.24333333333334,68.91000000000001,100.0,0.7633333333333333,63.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 20:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.09,68.86333333333333,100.0,0.79,63.26333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 21:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.333333333333332,5000.0,53.20333333333334,68.82000000000001,100.0,0.7966666666666667,63.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 21:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.71333333333333,68.83,100.0,0.7933333333333333,63.21,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 21:30:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.666666666666668,5000.0,53.88666666666666,68.85000000000001,100.0,0.7866666666666667,63.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 21:45:00,-0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.95666666666667,68.78,100.0,0.82,63.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 22:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.60999999999999,68.72000000000001,100.0,0.81,62.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 22:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.64000000000001,68.67,100.0,0.83,62.82666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 22:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.56666666666666,68.64333333333333,100.0,0.8133333333333334,62.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 22:45:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.24,68.64333333333333,100.0,0.7966666666666667,62.47333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.343333333333334,68.5,100.0,0.83,61.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.550000000000004,68.29666666666667,100.0,0.8366666666666666,61.29666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 23:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,50.879999999999995,68.07333333333334,100.0,0.8266666666666667,60.72,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-17 23:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.333333333333332,5000.0,49.95666666666667,67.91333333333334,100.0,0.75,60.26666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,49.00666666666666,67.75333333333333,100.0,0.6999999999999998,60.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 00:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,48.45333333333334,67.62,100.0,0.61,60.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.67666666666667,67.63666666666667,100.0,0.56,60.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.303333333333335,67.62666666666667,100.0,0.5133333333333333,60.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,46.913333333333334,67.57,100.0,0.49666666666666665,60.43000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 01:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,46.166666666666664,67.56333333333333,100.0,0.47,60.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.199999999999996,67.67,100.0,0.41333333333333333,60.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,47.61333333333334,67.79,100.0,0.4166666666666667,61.67666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.75,67.82666666666667,100.0,0.4166666666666667,61.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.553333333333335,67.78333333333335,100.0,0.42,61.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 02:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.01333333333333,67.79333333333334,100.0,0.42,61.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 02:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.63666666666666,67.79,100.0,0.41,61.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 03:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.97,67.77666666666666,100.0,0.4166666666666667,60.93000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 03:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.29333333333333,67.72333333333334,100.0,0.4166666666666667,60.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 03:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,44.75666666666667,67.73,100.0,0.42333333333333334,60.419999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 03:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.28,67.7,100.0,0.4033333333333333,60.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,43.74,67.73,100.0,0.3833333333333333,60.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 04:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.28666666666667,67.82666666666667,100.0,0.37333333333333335,61.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.423333333333325,67.85000000000001,100.0,0.37333333333333335,61.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.13333333333333,67.91000000000001,100.0,0.36999999999999994,61.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 05:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.53,67.92,100.0,0.36999999999999994,61.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 05:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.696666666666665,67.97,100.0,0.3633333333333333,61.333333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 05:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.63333333333333,67.98,100.0,0.38000000000000006,61.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.43000000000001,67.98666666666666,100.0,0.37333333333333335,61.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 06:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.28666666666667,67.95333333333333,100.0,0.36999999999999994,61.18333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 06:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.81,67.92666666666666,100.0,0.37333333333333335,60.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.78333333333333,67.89666666666666,100.0,0.37333333333333335,60.97333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.696666666666665,67.88000000000001,100.0,0.37333333333333335,60.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.61000000000001,67.88000000000001,100.0,0.37333333333333335,60.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 07:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.419999999999995,67.85333333333334,100.0,0.36999999999999994,60.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 07:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.04666666666667,67.85000000000001,100.0,0.38000000000000006,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 07:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.01333333333333,67.79666666666667,100.0,0.3866666666666667,60.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 08:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.76,67.83,100.0,0.36999999999999994,60.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 08:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.699999999999996,67.82333333333334,100.0,0.37666666666666665,60.89000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 08:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.31333333333333,67.82,100.0,0.37333333333333335,60.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 08:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.06,67.81333333333333,100.0,0.3833333333333333,60.673333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.32,67.79333333333334,100.0,0.38000000000000006,60.653333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 09:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.84,67.80333333333334,100.0,0.37666666666666665,60.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 09:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.91,67.83999999999999,100.0,0.3866666666666667,60.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.75666666666667,67.84333333333333,100.0,0.3833333333333333,60.90333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 10:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.02333333333333,67.84666666666666,100.0,0.3633333333333333,60.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 10:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.43,67.80666666666667,100.0,0.3833333333333333,60.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 10:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.330000000000005,67.76,100.0,0.36000000000000004,60.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.06333333333333,67.79,100.0,0.36999999999999994,60.57666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.22,67.75333333333333,100.0,0.37666666666666665,60.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 11:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,41.89333333333334,67.76333333333334,100.0,0.37666666666666665,60.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 11:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.96666666666667,67.74333333333333,100.0,0.37666666666666665,60.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 11:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.60333333333333,67.73666666666666,100.0,0.38000000000000006,60.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 12:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.846666666666664,67.77333333333333,100.0,0.36999999999999994,60.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.74,67.75,100.0,0.35666666666666663,60.903333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.836666666666666,67.82333333333334,100.0,0.36000000000000004,61.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 12:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,45.86666666666667,67.87,100.0,0.36999999999999994,62.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 13:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,48.15,68.07,100.0,0.3633333333333333,63.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 13:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,50.696666666666665,68.20333333333333,100.0,0.38999999999999996,64.09666666666668,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 13:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,52.123333333333335,68.24,100.0,0.4766666666666666,63.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 13:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.45333333333334,68.10666666666667,100.0,0.5499999999999999,63.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 14:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.333333333333332,5000.0,55.02,67.99333333333333,100.0,0.64,63.70666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 14:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,56.03333333333333,67.86333333333333,100.0,0.7366666666666667,63.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 14:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,57.413333333333334,67.91666666666667,100.0,0.8033333333333333,63.903333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 14:45:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.333333333333336,5000.0,58.73666666666667,67.85333333333334,100.0,0.9766666666666666,64.23666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 15:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,87.66666666666667,5000.0,60.55666666666667,67.92666666666666,100.0,1.1033333333333333,65.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 15:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.20666666666667,67.86666666666666,100.0,1.0233333333333334,65.92,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 15:30:00,-0.023333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.35,68.02666666666666,100.0,1.0366666666666668,61.29,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 15:45:00,0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.31666666666666,67.3,100.0,0.9633333333333334,57.98666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 16:00:00,-0.06666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.09666666666668,66.86999999999999,100.0,0.9266666666666666,58.82,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 16:15:00,0.01333333333333333,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.17333333333333,66.73,100.0,0.9233333333333333,59.629999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 16:30:00,0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.25333333333333,66.84666666666668,100.0,0.9400000000000001,60.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 16:45:00,-0.05000000000000001,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.95666666666666,67.00666666666666,100.0,0.9533333333333333,61.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 17:00:00,-0.010000000000000004,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.64333333333333,67.32000000000001,100.0,0.9199999999999999,62.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 17:15:00,0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,70.79333333333334,67.73,100.0,0.9333333333333332,64.65666666666668,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 17:30:00,-0.043333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.666666666666664,5000.0,71.32333333333334,68.23,100.0,0.6133333333333334,64.11666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 17:45:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.64666666666666,68.77666666666667,100.0,0.3133333333333333,61.93,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 18:00:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.46,68.89999999999999,100.0,0.33666666666666667,62.28666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 18:15:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.39999999999999,68.99666666666667,100.0,0.33,62.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 18:30:00,-0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.69,69.09666666666666,100.0,0.33,62.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 18:45:00,0.003333333333333332,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.70333333333333,69.20333333333333,100.0,0.35333333333333333,62.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 19:00:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.31,69.15666666666668,100.0,0.3466666666666667,61.946666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 19:15:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.72333333333333,69.20666666666666,100.0,0.33,62.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 19:30:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.31666666666666,69.27333333333333,100.0,0.3333333333333333,62.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 19:45:00,-0.03666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.17666666666668,69.28666666666668,100.0,0.35000000000000003,62.28666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 20:00:00,0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.23666666666666,69.31333333333333,100.0,0.36999999999999994,62.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 20:15:00,0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.55333333333334,69.38,100.0,0.38666666666666666,62.4,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 20:30:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.83999999999999,69.36666666666666,100.0,0.36999999999999994,62.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 20:45:00,0.023333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.75999999999999,69.50333333333333,100.0,0.3633333333333333,62.71333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 21:00:00,0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.11333333333333,69.42,100.0,0.37333333333333335,61.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 21:15:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.79666666666667,69.40666666666667,100.0,0.3633333333333333,62.160000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 21:30:00,-0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.88666666666667,69.41000000000001,100.0,0.35000000000000003,62.04333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 21:45:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.81333333333333,69.39999999999999,100.0,0.37666666666666665,62.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
