time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-18 22:00:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.73666666666666,69.47666666666667,100.0,0.37333333333333335,62.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 22:15:00,0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.63,69.46333333333332,100.0,0.35000000000000003,61.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 22:30:00,0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.0,69.41000000000001,100.0,0.35333333333333333,61.28666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 22:45:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.38333333333334,69.28333333333335,100.0,0.3466666666666667,61.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 23:00:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.88333333333334,69.16,100.0,0.35000000000000003,61.21,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 23:15:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.63666666666667,69.11666666666666,100.0,0.35333333333333333,61.10999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 23:30:00,-0.003333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.48666666666666,69.02333333333333,100.0,0.35333333333333333,60.673333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-18 23:45:00,0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.26,68.89999999999999,100.0,0.3466666666666667,60.1,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 00:00:00,0.006666666666666665,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,51.666666666666664,5000.0,70.50999999999999,68.45666666666666,100.0,0.7866666666666666,60.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 00:15:00,0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,70.09666666666668,67.75333333333333,100.0,1.26,62.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 00:30:00,0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.85666666666667,67.72666666666667,100.0,1.1733333333333331,62.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 00:45:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.66666666666667,67.62666666666667,100.0,1.1133333333333333,62.28,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 01:00:00,-0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.14,67.51666666666667,100.0,1.0833333333333333,61.903333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 01:15:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.08333333333333,67.42999999999999,100.0,1.0533333333333335,61.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 01:30:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.32333333333334,67.36666666666666,100.0,0.9833333333333334,61.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 01:45:00,0.013333333333333336,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.47333333333334,67.25333333333333,100.0,1.0033333333333332,61.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 02:00:00,-0.023333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.95,67.19333333333334,100.0,0.9733333333333333,61.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 02:15:00,0.006666666666666668,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.86666666666666,67.17333333333333,100.0,1.0233333333333334,60.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 02:30:00,-0.006666666666666665,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.51666666666667,67.05333333333333,100.0,0.98,60.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 02:45:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.76666666666667,66.97333333333334,100.0,0.9433333333333334,60.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 03:00:00,-0.03333333333333333,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.69666666666667,67.02999999999999,100.0,0.9433333333333334,60.82,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 03:15:00,-0.030000000000000002,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.54333333333334,67.11333333333333,100.0,0.9700000000000001,60.57666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 03:30:00,0.003333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.89,66.99666666666667,100.0,0.9266666666666667,60.09,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 03:45:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.78333333333333,66.89333333333333,100.0,0.9333333333333332,59.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 04:00:00,-0.003333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.26666666666667,66.83,100.0,0.9400000000000001,59.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 04:15:00,-0.023333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.94,66.78333333333333,100.0,0.9333333333333332,59.17666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 04:30:00,-0.02666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.47666666666667,66.69333333333333,100.0,0.9433333333333334,58.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 04:45:00,-0.04666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.46666666666667,66.55666666666667,100.0,0.9500000000000001,58.826666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 05:00:00,-0.04,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.18,66.51666666666667,100.0,0.9433333333333334,58.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 05:15:00,-0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.15333333333332,66.46666666666665,100.0,0.9666666666666667,58.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 05:30:00,0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.82666666666667,66.56333333333333,100.0,1.01,58.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 05:45:00,0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.57666666666667,66.48666666666666,100.0,0.9966666666666667,57.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 06:00:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.53333333333333,66.42999999999999,100.0,0.98,57.89000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.63999999999999,66.76666666666667,100.0,0.96,64.65666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 06:30:00,-0.0033333333333333327,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.43666666666667,67.26333333333334,100.0,0.94,58.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 06:45:00,0.010000000000000002,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.85666666666666,67.18666666666667,100.0,0.9566666666666667,65.08999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 07:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.406666666666666,67.96333333333332,100.0,0.9966666666666667,65.73666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 07:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.10666666666666,68.31666666666666,100.0,0.9666666666666667,65.36,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 07:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.32333333333333,68.47333333333334,100.0,0.9633333333333333,64.71333333333332,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 07:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.26333333333333,68.55666666666667,100.0,0.98,64.61333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.37,68.5,100.0,0.96,64.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 08:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.153333333333336,68.44333333333333,100.0,1.0033333333333332,64.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 08:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.943333333333335,68.42333333333333,100.0,0.9866666666666667,64.3,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 08:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.053333333333335,68.33666666666666,100.0,1.0166666666666666,64.32333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 09:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.333333333333336,68.35333333333334,100.0,0.9966666666666667,64.65666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 09:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.35666666666666,68.37,100.0,0.9933333333333333,64.61666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 09:30:00,0.06999999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.35666666666666,68.28666666666668,100.0,1.01,64.66333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 09:45:00,-0.025,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.455,68.31,100.0,1.005,64.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 10:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.39000000000001,68.27,100.0,0.9933333333333333,64.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 10:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.946666666666665,68.27666666666666,100.0,1.0166666666666666,64.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 10:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.03333333333334,68.14333333333333,100.0,1.0066666666666666,63.57666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 10:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.906666666666666,68.01333333333334,100.0,0.9966666666666667,63.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 11:00:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.71333333333333,67.94666666666667,100.0,0.9666666666666667,63.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 11:15:00,0.003333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.52333333333333,67.86,100.0,0.9566666666666667,62.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 11:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.26666666666667,67.78666666666668,100.0,0.9733333333333333,62.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 11:45:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.086666666666666,67.71333333333332,100.0,0.9533333333333333,62.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 12:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.10666666666666,67.66000000000001,100.0,0.9166666666666666,62.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 12:15:00,-0.009999999999999997,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.346666666666664,67.61666666666667,100.0,0.9133333333333334,62.71666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 12:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.800000000000004,67.64333333333333,100.0,0.93,63.06333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.53666666666667,67.63666666666667,100.0,0.93,63.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 13:00:00,-0.0033333333333333353,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.76333333333334,67.79333333333334,100.0,0.9433333333333334,65.00333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 13:15:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.43666666666667,68.02999999999999,100.0,0.9500000000000001,65.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-03-19 13:30:00,0.0,0.08,14.286666666666667,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.96333333333333,68.26333333333334,100.0,0.94,61.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 13:45:00,-0.03,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.73,67.71666666666667,100.0,0.9066666666666667,62.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 14:00:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.620000000000005,68.05,100.0,0.9533333333333333,65.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-19 14:15:00,0.09,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.55,68.29,100.0,1.05,65.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
