time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-01-30 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,66.33333333333333,49.73333333333333,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-30 21:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.699999999999996,1.0,1.0,0.0,67.0,50.23333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-30 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,69.33333333333333,50.26666666666667,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-01-30 21:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,70.0,50.26666666666667,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-30 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333333,1.0,1.0,0.0,70.33333333333333,51.26666666666667,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-01-30 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,71.0,51.26666666666667,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-30 22:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,71.0,50.833333333333336,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-30 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.46666666666665,1.0,1.0,0.0,72.0,51.63333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-01-30 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,70.66666666666667,51.56666666666666,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-01-30 23:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.53333333333333,1.0,1.0,0.0,71.0,50.70000000000001,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-30 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,71.33333333333333,50.833333333333336,70.0,69.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-01-30 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,73.0,49.6,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.23333333333333,1.0,1.0,0.0,73.0,49.73333333333333,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,72.0,50.46666666666666,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,70.33333333333333,50.93333333333334,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,69.66666666666667,51.1,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.96666666666666,1.0,1.0,0.0,71.66666666666667,50.6,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.699999999999996,1.0,1.0,0.0,73.33333333333333,50.166666666666664,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,74.66666666666667,49.5,70.0,69.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,75.0,49.26666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-01-31 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.39999999999999,1.0,1.0,0.0,76.0,49.333333333333336,70.0,69.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,76.0,49.5,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,76.0,50.0,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.800000000000004,1.0,1.0,0.0,76.0,50.0,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-01-31 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.26666666666667,1.0,1.0,0.0,76.66666666666667,49.300000000000004,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-01-31 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333333,1.0,1.0,0.0,76.66666666666667,49.5,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-01-31 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.26666666666667,1.0,1.0,0.0,76.0,50.06666666666666,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,75.0,50.36666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.73333333333333,1.0,1.0,0.0,75.0,50.5,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-01-31 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,75.0,51.46666666666667,70.0,70.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,75.0,50.5,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 04:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.13333333333334,1.0,1.0,0.0,75.33333333333333,49.70000000000001,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,76.66666666666667,49.63333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-01-31 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,76.66666666666667,49.29999999999999,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-01-31 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.60000000000001,1.0,1.0,0.0,76.33333333333333,49.166666666666664,70.0,69.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-01-31 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.76666666666667,1.0,1.0,0.0,78.0,48.29999999999999,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-01-31 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,78.0,48.5,70.0,70.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-01-31 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,78.0,48.73333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-01-31 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,78.0,49.1,70.0,69.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-01-31 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.23333333333333,1.0,1.0,0.0,78.0,50.0,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,78.0,51.43333333333334,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,78.0,51.800000000000004,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-01-31 07:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.73333333333333,1.0,1.0,0.0,78.0,52.26666666666667,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,78.0,52.5,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-01-31 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,78.0,51.43333333333334,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,65.0,1.0,1.0,0.0,78.0,51.13333333333333,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-01-31 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.7,1.0,1.0,0.0,78.0,51.20000000000001,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,78.0,51.36666666666667,70.0,69.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,78.0,51.666666666666664,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,78.0,51.79999999999999,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,78.0,52.36666666666667,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-01-31 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.26666666666667,1.0,1.0,0.0,78.0,52.0,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-01-31 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.89999999999999,1.0,1.0,0.0,78.0,51.9,70.0,69.43333333333332,100.0,2.0,80.0,60.0,5.0
2025-01-31 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,78.0,52.13333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,64.06666666666666,1.0,1.0,0.0,78.0,51.79999999999999,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,78.0,52.666666666666664,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,78.0,52.5,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-01-31 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.3,1.0,1.0,0.0,78.0,51.800000000000004,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,78.0,52.73333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,78.0,52.6,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,78.0,53.1,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.46666666666665,1.0,1.0,0.0,78.0,53.86666666666667,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-01-31 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,78.0,54.46666666666666,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,65.26666666666667,1.0,1.0,0.0,78.0,56.36666666666667,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,78.0,57.93333333333334,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,77.0,58.9,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,75.0,59.70000000000001,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-01-31 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,74.0,61.0,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,74.33333333333333,61.0,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,75.0,60.70000000000001,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-01-31 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,75.0,61.23333333333333,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-01-31 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,74.66666666666667,61.53333333333333,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-01-31 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,72.66666666666667,62.1,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-01-31 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,71.33333333333333,62.333333333333336,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-01-31 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,70.33333333333333,62.6,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,70.0,62.666666666666664,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,69.0,62.9,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,67.66666666666667,62.96666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-01-31 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,66.0,62.6,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-01-31 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,64.33333333333333,62.26666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-01-31 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,62.666666666666664,62.53333333333333,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.06666666666666,1.0,1.0,0.0,61.0,62.800000000000004,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-01-31 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,57.666666666666664,63.0,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-01-31 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,80.03333333333335,1.0,1.0,0.0,55.333333333333336,64.36666666666666,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,53.666666666666664,65.16666666666667,70.0,69.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-01-31 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.13333333333334,1.0,1.0,0.0,51.666666666666664,66.26666666666667,70.0,70.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-01-31 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,47.666666666666664,65.89999999999999,70.0,70.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-01-31 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.26666666666667,1.0,1.0,0.0,45.666666666666664,66.0,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-01-31 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,44.333333333333336,66.23333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-01-31 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,43.333333333333336,66.0,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,43.0,66.1,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,43.0,66.33333333333333,70.0,70.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,42.666666666666664,66.86666666666666,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-01-31 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,42.0,66.23333333333333,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-01-31 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,42.0,65.5,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-01-31 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,42.0,64.86666666666666,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-01-31 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,42.333333333333336,64.53333333333333,70.0,70.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,42.333333333333336,64.76666666666667,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,42.666666666666664,64.2,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-01-31 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,43.0,63.53333333333334,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,43.0,62.699999999999996,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-01-31 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,45.666666666666664,61.56666666666666,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-01-31 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,48.0,61.96666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-01-31 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,48.0,62.29999999999999,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-01-31 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,48.0,61.9,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-01-31 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,48.0,61.43333333333334,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-01-31 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,48.0,60.93333333333334,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-01-31 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,49.0,60.13333333333333,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-01 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,49.0,60.199999999999996,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-01 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,49.0,60.06666666666666,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-01 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,50.333333333333336,59.166666666666664,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-01 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,51.333333333333336,58.6,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-01 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,52.333333333333336,58.0,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-01 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,54.0,57.13333333333333,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-01 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,55.0,56.53333333333333,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-01 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,55.0,56.166666666666664,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-01 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,55.0,55.6,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-01 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,55.0,55.29999999999999,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-01 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,55.0,55.29999999999999,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-01 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,55.0,55.0,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-01 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,55.0,54.93333333333334,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-01 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,55.0,54.800000000000004,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-01 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.26666666666667,1.0,1.0,0.0,55.0,54.13333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-01 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,55.666666666666664,53.633333333333326,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-01 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,56.0,52.86666666666667,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-01 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,56.0,53.1,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-02-01 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,57.333333333333336,54.23333333333333,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-01 04:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,65.36666666666666,1.0,1.0,0.0,59.0,56.6,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-01 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.66666666666667,2.0,2.0,0.0,59.666666666666664,56.9,70.0,69.03333333333335,0.0,1.0,80.0,60.0,5.0
2025-02-01 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.73333333333333,2.0,2.0,0.0,56.666666666666664,55.13333333333333,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-01 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.13333333333333,2.0,2.0,0.0,56.0,53.96666666666667,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-02-01 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.46666666666665,2.0,2.0,0.0,56.0,53.36666666666667,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-02-01 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.833333333333336,2.0,2.0,0.0,56.333333333333336,52.56666666666666,70.0,68.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-01 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.36666666666667,2.0,2.0,0.0,58.0,51.93333333333334,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-02-01 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,58.666666666666664,49.199999999999996,70.0,68.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-01 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.199999999999996,2.0,2.0,0.0,61.0,47.333333333333336,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-01 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.76666666666667,2.0,2.0,0.0,61.0,46.93333333333334,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-01 07:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 07:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 07:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.80000000000001,1.0,1.0,0.0,42.0,73.8,70.0,71.4,100.0,2.0,80.0,60.0,
2025-02-03 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,41.333333333333336,73.7,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,41.333333333333336,72.5,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,42.0,71.83333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,71.6,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,71.39999999999999,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,71.13333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,70.96666666666667,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,70.66666666666667,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-03 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,70.43333333333334,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-03 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.666666666666664,70.1,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-04 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,44.0,69.66666666666667,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,44.333333333333336,69.26666666666667,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.333333333333336,68.93333333333334,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,48.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,49.333333333333336,68.7,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,50.333333333333336,68.7,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,51.0,68.83333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,51.666666666666664,68.9,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,52.666666666666664,69.10000000000001,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,53.0,69.4,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,53.666666666666664,69.4,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,54.0,69.4,70.0,71.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-04 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,55.0,69.4,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-04 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,55.0,69.06666666666666,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-04 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,57.0,67.83333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-04 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,58.333333333333336,66.7,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-04 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,59.0,65.8,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-04 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,60.0,65.26666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-04 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.96666666666667,1.0,1.0,0.0,60.0,65.0,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-04 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,61.0,64.60000000000001,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,61.666666666666664,63.833333333333336,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,62.0,64.0,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,62.0,64.0,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,63.0,63.79999999999999,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,63.0,63.333333333333336,70.0,71.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-04 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,1.3333333333333333,63.666666666666664,63.0,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,64.33333333333333,63.23333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,66.0,64.0,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,66.0,64.43333333333334,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,66.66666666666667,63.333333333333336,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,67.0,62.63333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,67.0,62.63333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.66666666666667,63.26666666666667,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,3.0,66.0,63.06666666666666,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.0,62.4,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.0,62.6,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,65.0,62.43333333333334,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,59.666666666666664,61.26666666666667,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-04 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.10000000000001,1.0,1.0,0.0,58.0,58.93333333333334,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,57.0,57.76666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,57.333333333333336,56.86666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,58.0,56.13333333333333,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,59.0,55.199999999999996,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-02-04 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,59.0,54.1,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-04 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,54.0,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,53.63333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,59.0,52.699999999999996,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,59.0,52.03333333333333,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,59.0,51.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,59.0,51.5,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,59.0,52.06666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,58.333333333333336,51.800000000000004,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,58.666666666666664,50.73333333333333,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,58.0,50.833333333333336,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,57.0,50.36666666666667,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,56.0,50.29999999999999,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,55.0,50.06666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,55.666666666666664,49.43333333333334,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,56.0,49.43333333333334,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,56.0,49.53333333333334,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,56.0,49.333333333333336,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,55.333333333333336,50.166666666666664,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.666666666666664,50.333333333333336,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.0,51.0,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,53.333333333333336,51.1,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-04 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,53.0,52.43333333333334,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,52.0,53.4,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,51.333333333333336,54.13333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,51.0,55.666666666666664,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-04 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,50.333333333333336,55.93333333333334,70.0,70.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-04 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,51.0,55.4,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-04 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,50.333333333333336,56.56666666666666,70.0,70.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.53333333333333,1.0,1.0,0.0,49.333333333333336,56.96666666666667,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-04 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,49.0,56.63333333333333,70.0,71.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-04 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,50.333333333333336,57.36666666666667,70.0,70.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-04 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,49.0,56.56666666666666,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,48.666666666666664,56.699999999999996,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,48.0,59.26666666666667,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-04 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.13333333333334,1.0,1.0,0.0,47.666666666666664,60.0,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,48.0,59.26666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,47.0,58.43333333333334,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,47.0,58.166666666666664,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,47.0,58.36666666666667,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,47.0,58.63333333333333,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-04 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,46.0,57.199999999999996,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-04 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,46.0,56.53333333333333,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-04 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,46.0,55.93333333333334,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-04 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,45.0,55.666666666666664,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-04 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,45.0,54.63333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,45.0,54.03333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,45.0,53.53333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-02-04 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,45.0,53.23333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-04 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,45.0,52.4,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-05 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,45.0,52.43333333333334,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-05 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,45.0,52.06666666666666,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-05 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,45.0,51.56666666666666,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-05 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,45.0,51.6,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,46.0,51.333333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-05 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,46.0,51.26666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-05 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,46.0,51.0,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-05 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,46.0,50.86666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-05 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,46.0,51.20000000000001,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-05 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,46.0,51.23333333333333,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-05 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,46.0,51.29999999999999,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-05 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,46.0,51.23333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,46.0,50.9,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-05 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,47.333333333333336,50.79999999999999,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-05 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.666666666666664,50.5,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-05 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,49.0,50.20000000000001,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-05 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.333333333333336,50.26666666666667,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-05 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,47.0,50.43333333333334,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-05 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,46.0,50.20000000000001,70.0,68.6,100.0,2.0,80.0,60.0,5.0
