time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-14 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.53333333333333,1.0,1.0,0.0,33.333333333333336,47.666666666666664,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,32.333333333333336,48.76666666666667,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.166666666666664,1.0,1.0,0.0,33.666666666666664,48.43333333333334,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,35.0,47.26666666666667,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,35.0,48.9,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,33.333333333333336,48.6,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.666666666666664,1.0,1.0,0.0,34.333333333333336,47.6,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,35.0,47.93333333333334,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,35.0,48.63333333333333,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,36.0,46.73333333333333,70.0,67.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-14 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,37.0,46.833333333333336,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 23:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,37.666666666666664,46.0,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-14 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.666666666666664,1.0,1.0,0.0,39.0,46.56666666666666,70.0,68.96666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-14 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,39.333333333333336,46.36666666666667,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.699999999999996,1.0,1.0,0.0,40.0,45.96666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-15 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,40.333333333333336,46.199999999999996,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,40.0,46.76666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-15 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,40.0,47.26666666666667,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.666666666666664,1.0,1.0,0.0,39.666666666666664,46.53333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,40.666666666666664,46.46666666666667,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.666666666666664,1.0,1.0,0.0,41.333333333333336,45.86666666666667,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,42.333333333333336,46.36666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,43.333333333333336,45.36666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,44.0,45.96666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,44.0,45.833333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,43.333333333333336,47.86666666666667,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.199999999999996,1.0,1.0,0.0,43.0,47.333333333333336,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.300000000000004,1.0,1.0,0.0,42.0,49.06666666666666,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.199999999999996,1.0,1.0,0.0,43.666666666666664,45.9,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,45.666666666666664,46.26666666666667,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,46.0,46.03333333333334,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,45.333333333333336,47.9,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,43.666666666666664,47.93333333333334,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,45.0,48.199999999999996,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.133333333333326,2.0,2.0,0.0,47.333333333333336,46.300000000000004,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.96666666666667,2.0,2.0,0.0,46.666666666666664,45.26666666666667,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.46666666666667,2.0,2.0,0.0,43.666666666666664,45.56666666666666,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,43.666666666666664,44.166666666666664,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.86666666666667,2.0,2.0,0.0,46.666666666666664,43.666666666666664,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,48.333333333333336,43.73333333333333,70.0,66.7,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,47.333333333333336,44.43333333333334,70.0,66.63333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,46.0,44.76666666666667,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.06666666666666,2.0,2.0,0.0,44.666666666666664,44.666666666666664,70.0,66.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.76666666666667,2.0,2.0,0.0,46.333333333333336,43.96666666666667,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.53333333333333,2.0,2.0,0.0,46.333333333333336,43.4,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,49.0,44.06666666666666,70.0,66.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.36666666666667,2.0,2.0,0.0,48.333333333333336,44.70000000000001,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,47.666666666666664,44.23333333333333,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,48.0,44.20000000000001,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.333333333333336,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.699999999999996,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,47.0,43.86666666666667,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.96666666666667,2.0,2.0,0.0,48.0,43.23333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,50.666666666666664,42.26666666666667,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.56666666666666,2.0,2.0,0.0,56.666666666666664,41.9,70.0,65.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.0,41.300000000000004,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,62.666666666666664,40.76666666666667,70.0,65.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.03333333333333,2.0,2.0,0.0,63.0,40.6,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.26666666666667,2.0,2.0,0.0,62.333333333333336,40.7,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.03333333333333,2.0,2.0,0.0,61.333333333333336,41.4,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,58.0,41.7,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.333333333333336,2.0,2.0,0.0,58.0,41.833333333333336,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,56.333333333333336,42.300000000000004,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,53.666666666666664,42.666666666666664,70.0,65.46666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,54.0,43.166666666666664,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,52.333333333333336,43.1,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 13:00:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.3333333333333333,1.3333333333333333,61.43333333333334,1.0,1.0,0.0,54.0,44.76666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-15 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,58.0,48.366666666666674,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,59.666666666666664,49.166666666666664,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,61.0,48.1,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-15 14:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,61.666666666666664,45.53333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,62.666666666666664,45.63333333333333,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 14:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.199999999999996,1.0,1.0,0.0,63.0,46.76666666666667,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.26666666666667,1.0,1.0,0.0,63.0,47.63333333333333,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-15 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,63.0,47.73333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-15 15:15:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,61.633333333333326,1.0,1.0,0.0,63.0,47.76666666666667,70.0,67.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.300000000000004,1.0,1.0,0.0,63.0,49.4,70.0,68.63333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-15 15:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,62.0,49.13333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,64.33333333333333,48.76666666666667,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.300000000000004,1.0,1.0,0.0,66.66666666666667,48.03333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.63333333333333,1.0,1.0,0.0,67.0,48.0,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,69.33333333333333,47.866666666666674,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 17:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,70.66666666666667,47.56666666666666,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,70.0,48.9,70.0,68.66666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-15 17:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,69.0,48.96666666666667,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,70.33333333333333,49.833333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.666666666666664,1.0,1.0,0.0,71.0,49.26666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,72.0,49.300000000000004,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,72.33333333333333,50.63333333333333,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,71.0,51.56666666666666,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,70.66666666666667,53.4,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,69.66666666666667,53.26666666666667,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,72.0,53.36666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,71.0,53.56666666666666,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,71.0,54.46666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 20:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.800000000000004,1.0,1.0,0.0,71.66666666666667,54.79999999999999,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,72.0,55.5,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-02-15 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,72.33333333333333,54.833333333333336,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-15 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.03333333333333,1.0,1.0,0.0,72.66666666666667,56.23333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,73.0,56.166666666666664,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 21:30:00,0.0,1.0,1.0,65.46666666666667,52.0,16.666666666666668,1.0,1.0,64.13333333333333,1.3333333333333333,1.3333333333333333,0.0,72.33333333333333,56.26666666666667,70.0,68.86666666666666,66.66666666666667,1.6666666666666667,80.0,60.0,5.0
2025-02-15 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.5,2.0,2.0,0.0,66.66666666666667,56.29999999999999,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.66666666666667,2.0,2.0,0.0,59.666666666666664,55.96666666666667,70.0,68.10000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.86666666666666,2.0,2.0,0.0,57.0,55.199999999999996,70.0,67.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,57.0,54.666666666666664,70.0,67.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.56666666666666,2.0,2.0,0.0,56.0,53.53333333333333,70.0,67.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.76666666666667,2.0,2.0,0.0,57.0,52.86666666666667,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.166666666666664,2.0,2.0,0.0,64.66666666666667,52.666666666666664,70.0,66.86666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,64.66666666666667,52.73333333333333,70.0,66.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.86666666666667,2.0,2.0,0.0,65.66666666666667,53.0,70.0,66.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.79999999999999,2.0,2.0,0.0,64.0,53.0,70.0,66.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.666666666666664,2.0,2.0,0.0,64.0,53.03333333333333,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,62.0,53.300000000000004,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,62.333333333333336,53.0,70.0,66.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,66.0,53.300000000000004,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,63.333333333333336,52.4,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.63333333333333,2.0,2.0,0.0,63.333333333333336,51.166666666666664,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.23333333333333,2.0,2.0,0.0,63.333333333333336,50.73333333333333,70.0,66.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.0,2.0,2.0,0.0,64.0,51.20000000000001,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,62.333333333333336,51.23333333333333,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.833333333333336,2.0,2.0,0.0,61.0,51.53333333333333,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.63333333333333,2.0,2.0,0.0,60.333333333333336,51.63333333333333,70.0,66.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,62.0,51.79999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.333333333333336,51.93333333333334,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.79999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.666666666666664,52.166666666666664,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,52.1,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.9,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.666666666666664,52.1,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,50.800000000000004,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,60.333333333333336,51.03333333333334,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,60.0,51.0,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,60.666666666666664,51.0,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.333333333333336,50.79999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.666666666666664,50.86666666666667,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.666666666666664,50.73333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.0,50.4,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.333333333333336,49.333333333333336,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.03333333333333,2.0,2.0,0.0,60.666666666666664,48.73333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.76666666666667,2.0,2.0,0.0,59.333333333333336,48.73333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.63333333333333,2.0,2.0,0.0,59.0,49.29999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.333333333333336,48.93333333333334,70.0,65.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,60.333333333333336,48.93333333333334,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.46666666666667,2.0,2.0,0.0,66.33333333333333,48.46666666666667,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,64.0,48.699999999999996,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,61.666666666666664,48.79999999999999,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.53333333333333,2.0,2.0,0.0,59.333333333333336,49.133333333333326,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.0,49.63333333333333,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,59.666666666666664,48.6,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,62.333333333333336,47.70000000000001,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,63.333333333333336,45.26666666666667,70.0,65.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.43333333333334,2.0,2.0,0.0,64.0,43.9,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,64.0,42.36666666666667,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,64.0,41.333333333333336,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.46666666666667,2.0,2.0,0.0,64.0,40.733333333333334,70.0,65.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,64.33333333333333,39.96666666666667,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,64.66666666666667,39.666666666666664,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.43333333333334,2.0,2.0,0.0,64.0,38.63333333333333,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,64.0,36.46666666666667,70.0,65.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,64.0,35.300000000000004,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.26666666666667,2.0,2.0,0.0,65.0,34.9,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.20000000000001,2.0,2.0,0.0,65.33333333333333,34.9,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,66.0,34.76666666666667,70.0,65.36666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.666666666666664,2.0,2.0,0.0,67.0,34.7,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,66.66666666666667,34.9,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.06666666666666,2.0,2.0,0.0,67.66666666666667,34.7,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.9,2.0,2.0,0.0,67.33333333333333,34.9,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.76666666666667,2.0,2.0,0.0,66.66666666666667,35.56666666666667,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,65.0,35.7,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 14:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,64.0,35.699999999999996,70.0,65.3,0.0,1.0,80.0,60.0,
2025-02-16 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.43333333333334,2.0,2.0,0.0,64.66666666666667,35.3,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.5,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.300000000000004,70.0,65.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.0,35.1,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.20000000000001,2.0,2.0,0.0,63.666666666666664,35.23333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.333333333333336,2.0,2.0,0.0,63.333333333333336,34.9,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.26666666666667,2.0,2.0,0.0,64.66666666666667,34.53333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666666666666,2.0,2.0,0.0,66.33333333333333,34.233333333333334,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,65.33333333333333,34.5,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,64.66666666666667,34.63333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.26666666666667,2.0,2.0,0.0,64.33333333333333,35.1,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.666666666666664,35.43333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,62.666666666666664,36.1,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,61.0,36.03333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,60.333333333333336,35.9,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.63333333333333,2.0,2.0,0.0,59.666666666666664,35.76666666666667,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.56666666666666,2.0,2.0,0.0,61.666666666666664,34.76666666666667,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666666666666,2.0,2.0,0.0,62.666666666666664,35.03333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,62.0,35.5,70.0,65.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.666666666666664,35.5,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.0,34.76666666666667,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.666666666666664,34.7,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,34.76666666666667,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.666666666666664,35.3,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,35.43333333333333,70.0,64.93333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.70000000000001,2.0,2.0,0.0,60.0,35.5,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.56666666666666,2.0,2.0,0.0,60.666666666666664,35.23333333333333,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,61.666666666666664,35.36666666666667,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.666666666666664,36.03333333333333,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.333333333333336,35.63333333333333,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.20000000000001,2.0,2.0,0.0,61.666666666666664,35.1,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.3,2.0,2.0,0.0,60.5,34.8,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 23:00:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.3333333333333333,1.6666666666666667,59.03333333333333,1.0,1.0,0.0,58.0,38.56666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-16 23:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.166666666666664,1.0,1.0,0.0,58.0,39.800000000000004,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-16 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.6666666666666667,1.0,59.800000000000004,1.0,1.0,0.0,58.333333333333336,38.733333333333334,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-16 23:45:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.53333333333333,1.0,1.0,0.0,58.0,39.5,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-17 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,58.0,40.0,70.0,68.66666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-17 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.03333333333333,1.0,1.0,0.0,57.333333333333336,41.1,70.0,69.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,56.0,41.13333333333333,70.0,68.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-17 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,54.333333333333336,41.26666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 01:00:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.43333333333334,1.0,1.0,0.0,52.666666666666664,41.9,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,52.0,42.800000000000004,70.0,68.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,52.333333333333336,42.300000000000004,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.36666666666667,1.0,1.0,0.0,52.0,42.333333333333336,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.300000000000004,1.0,1.0,0.0,51.666666666666664,41.9,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,51.666666666666664,41.6,70.0,67.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.699999999999996,1.0,1.0,0.0,53.0,38.766666666666666,70.0,68.46666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-17 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.666666666666664,1.0,1.0,0.0,56.0,37.166666666666664,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.699999999999996,1.0,1.0,0.0,55.0,38.199999999999996,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,54.0,37.73333333333333,70.0,67.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,54.0,38.800000000000004,70.0,68.13333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,53.666666666666664,38.199999999999996,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.800000000000004,1.0,1.0,0.0,53.0,38.4,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,52.666666666666664,36.266666666666666,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,53.333333333333336,36.53333333333333,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,53.0,37.800000000000004,70.0,68.76666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-17 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.1,1.0,1.0,0.0,51.333333333333336,39.53333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.699999999999996,1.0,1.0,0.0,50.333333333333336,38.1,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,50.333333333333336,37.300000000000004,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.666666666666664,1.0,1.0,0.0,51.0,36.800000000000004,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-17 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,50.333333333333336,34.46666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,50.666666666666664,34.03333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 06:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.199999999999996,1.0,1.0,0.0,49.333333333333336,34.333333333333336,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.699999999999996,1.0,1.0,0.0,49.0,35.06666666666666,70.0,68.13333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.1,1.0,1.0,0.0,49.333333333333336,35.13333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,48.0,36.800000000000004,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-17 07:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.06666666666666,1.0,1.0,0.0,48.666666666666664,34.7,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.666666666666664,1.0,1.0,0.0,48.333333333333336,34.96666666666667,70.0,67.96666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-17 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,48.0,35.233333333333334,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,48.0,34.666666666666664,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.300000000000004,1.0,1.0,0.0,47.333333333333336,33.56666666666666,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 08:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,47.666666666666664,35.03333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,47.666666666666664,35.56666666666667,70.0,68.8,100.0,2.0,80.0,60.0,1.0
2025-02-17 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,48.0,35.56666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,48.0,35.666666666666664,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.6666666666666667,1.0,59.1,1.0,1.0,0.0,43.333333333333336,36.800000000000004,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-17 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,43.0,36.43333333333334,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,43.0,36.63333333333333,70.0,68.63333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-17 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,42.666666666666664,36.63333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.45,1.0,1.0,0.0,42.5,36.95,70.0,68.25,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,42.333333333333336,37.46666666666667,70.0,67.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,42.0,37.333333333333336,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,41.666666666666664,37.666666666666664,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.6,1.0,1.0,0.0,41.333333333333336,36.699999999999996,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.93333333333334,1.0,1.0,0.0,40.666666666666664,36.96666666666667,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,39.666666666666664,36.46666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.36666666666667,1.0,1.0,0.0,40.333333333333336,36.46666666666667,70.0,68.60000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-17 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.333333333333336,1.0,1.0,0.0,40.0,36.1,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,40.0,35.9,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.800000000000004,1.0,1.0,0.0,40.0,37.233333333333334,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.333333333333336,36.43333333333334,70.0,68.8,100.0,2.0,80.0,60.0,1.0
2025-02-17 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.53333333333333,1.0,1.0,0.0,40.666666666666664,36.13333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,40.333333333333336,34.03333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,39.666666666666664,35.300000000000004,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.333333333333336,36.6,70.0,67.7,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.199999999999996,1.0,1.0,0.0,40.0,35.0,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,37.666666666666664,38.13333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-17 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,37.0,40.300000000000004,70.0,69.93333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-17 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,36.0,37.333333333333336,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,36.0,37.36666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,36.0,38.5,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,35.0,39.03333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,35.0,41.03333333333333,70.0,69.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.166666666666664,1.0,1.0,0.0,35.0,41.2,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.833333333333336,1.0,1.0,0.0,35.0,41.63333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,73.23333333333333,1.0,1.0,0.0,36.0,41.73333333333333,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,36.333333333333336,38.96666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,37.0,40.199999999999996,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,37.0,42.0,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,37.0,42.73333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.20000000000001,1.0,1.0,0.0,37.0,43.166666666666664,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,45.03333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-17 19:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,36.666666666666664,43.06666666666666,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,37.0,42.9,70.0,69.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-17 19:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,60.333333333333336,1.0,1.0,0.0,37.333333333333336,43.03333333333333,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.166666666666664,1.0,1.0,0.0,37.666666666666664,45.46666666666667,70.0,69.3,100.0,2.0,80.0,60.0,1.0
2025-02-17 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.333333333333336,45.199999999999996,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.0,1.0,1.0,0.0,36.0,43.55,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,36.0,43.699999999999996,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 20:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.63333333333333,1.0,1.0,0.0,36.666666666666664,41.9,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,37.0,41.300000000000004,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,37.0,43.96666666666667,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.300000000000004,1.0,1.0,0.0,36.333333333333336,46.63333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,36.0,44.06666666666666,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,37.0,44.53333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-17 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,43.23333333333333,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.333333333333336,41.56666666666666,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 22:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.166666666666664,1.0,1.0,0.0,37.0,41.36666666666667,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.13333333333333,1.0,1.0,0.0,38.0,40.03333333333333,70.0,68.86666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-17 23:15:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,60.23333333333333,1.0,1.0,0.0,37.666666666666664,38.56666666666667,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.666666666666664,40.26666666666667,70.0,68.7,100.0,2.0,80.0,60.0,1.0
2025-02-17 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.699999999999996,1.0,1.0,0.0,38.0,37.96666666666667,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.333333333333336,37.03333333333333,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.03333333333333,1.0,1.0,0.0,38.666666666666664,38.23333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.300000000000004,1.0,1.0,0.0,37.333333333333336,37.23333333333333,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.199999999999996,1.0,1.0,0.0,37.0,36.833333333333336,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,36.0,36.53333333333333,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
